time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1517944335937,297.1499938964844,293.1499938964844,0.4439427256584167,-7563.9462890625,304.04864501953125,0.816646933555603,0.4151991605758667,0.3749415874481201,292.04449462890625,297.1499938964844,293.1499938964844,0.5166820287704468,-8966.2197265625,304.02166748046875,0.8479744791984558,0.4696695506572723,0.4451723396778106,291.9547119140625,297.1499938964844,293.1499938964844,0.5535163283348083,-6987.8603515625,304.0079650878906,0.8631933927536011,0.4966321289539337,0.3472324013710022,291.8670349121094,297.1499938964844,293.1499938964844,0.7024528980255127,-11377.6728515625,303.9720458984375,0.9213031530380248,0.6001073718070984,0.5665869116783142,292.394775390625,297.1499938964844,293.1499938964844,0.1015244349837303,-11874.74609375,304.11505126953125,0.5450900793075562,0.1260964125394821,0.5862963795661926,287.356689453125,291.1499938964844,250.370834350586,249.8856811523437,279.1358337402344,292.39288330078125,287.359375,1.0,0.5678533315658569,0.4304116368293762,0.4304116368293762,1.0,1.0,-2.7855801582336426,0.8792530298233032,1.906327247619629,0.2526043057441711,0.0,0.0,1.0,191.92762756347656,227.0,38.10305404663086,-23138.28125,2141.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.646240234375,302.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,22038.05078125,22320.0,0.0,0.0,0.557998776435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5099055767059326,1.5099244117736816,-1.882804826891516e-05,0.0,0.0005662977928295,0.0,0.0,382.7418518066406,0.0,0.0,0.0,0.6869745254516602,4.0,0.0,1.0
543420,292.2123413085937,297.1499938964844,293.1499938964844,0.4549407362937927,-7702.6875,304.0576171875,0.8196677565574646,0.4233033061027527,0.3823884725570678,292.1024780273437,297.1499938964844,293.1499938964844,0.5318451523780823,-9161.236328125,304.0308532714844,0.852091908454895,0.4804637730121612,0.4555272161960602,292.0160827636719,297.1499938964844,293.1499938964844,0.5705830454826355,-7147.2763671875,304.0176696777344,0.8678195476531982,0.508566677570343,0.3556687235832214,291.9291687011719,297.1499938964844,293.1499938964844,0.7232763767242432,-11622.859375,303.98516845703125,0.9265537261962892,0.6136655211448669,0.5795186758041382,292.4498291015625,297.1499938964844,293.1499938964844,0.1056860238313674,-12255.4580078125,304.11749267578125,0.5508899688720703,0.1303710490465164,0.6062270998954773,287.3910827636719,291.1499938964844,250.3622436523437,249.8779144287109,279.1375732421875,292.4481506347656,287.3930969238281,1.0,0.5792515873908997,0.4295240938663482,0.4295240938663482,1.0,1.0,-2.8566126823425293,0.9039259552955629,1.952686786651612,0.2614318132400512,0.0,0.0,1.0,196.82540893554688,227.0,50.11325073242188,-23822.66796875,2285.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0370178222656,303.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22234.6875,22320.0,0.0,0.0,0.5742745399475098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166267156600952,1.5166456699371338,-1.8996042854269035e-05,0.0,0.0005828156135976,0.0,0.0,387.8758239746094,0.0,0.0,0.0,0.689741849899292,4.0,0.0,1.0
543480,292.2268981933594,297.1499938964844,293.1499938964844,0.4575977027416229,-7736.13720703125,304.0596008300781,0.8204315304756165,0.4252535402774811,0.384179025888443,292.11639404296875,297.1499938964844,293.1499938964844,0.5355463027954102,-9208.7080078125,304.0329284667969,0.853143036365509,0.4830871522426605,0.4580415785312652,292.03082275390625,297.1499938964844,293.1499938964844,0.5747575759887695,-7186.1552734375,304.0198059082031,0.8689983487129211,0.5114731788635254,0.3577215075492859,291.9441223144531,297.1499938964844,293.1499938964844,0.7283658385276794,-11682.6767578125,303.988037109375,0.9278976917266846,0.6169705390930176,0.582667887210846,292.4629211425781,297.1499938964844,293.1499938964844,0.1066934913396835,-12347.1337890625,304.1180725097656,0.5523058176040649,0.1313995867967605,0.6110202074050903,287.3988342285156,291.1499938964844,250.3601531982422,249.87600708007807,279.13800048828125,292.4612731933594,287.4007873535156,1.0,0.5819798707962036,0.4293214082717895,0.4293214082717895,1.0,1.0,-2.873800754547119,0.909900724887848,1.963900089263916,0.2635725140571594,0.0,0.0,1.0,197.96124267578125,230.0,50.87939834594727,-23986.607421875,2321.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13385009765625,303.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,22256.666015625,22320.0,0.0,0.0,0.5781579613685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517376184463501,1.5173951387405396,-1.901482028188184e-05,0.0,0.0005867567961104,0.0,0.0,388.45111083984375,0.0,0.0,0.0,0.6900507211685181,4.0,0.0,1.0
543540,292.2963256835937,297.1499938964844,293.1499938964844,0.470243364572525,-7894.79345703125,304.068603515625,0.8241674304008484,0.4345504343509674,0.3927131295204162,292.1830444335937,297.1499938964844,293.1499938964844,0.5534156560897827,-9436.96875,304.0421142578125,0.858376145362854,0.4957534074783325,0.4701756238937378,292.1012268066406,297.1499938964844,293.1499938964844,0.5949700474739075,-7373.59814453125,304.02947998046875,0.8748619556427002,0.5255415439605713,0.3676527738571167,292.0157470703125,297.1499938964844,293.1499938964844,0.7529996633529663,-11971.2646484375,304.0008850097656,0.9345738887786864,0.6329905390739441,0.5979245901107788,292.52459716796875,297.1499938964844,293.1499938964844,0.1114986911416053,-12781.5673828125,304.1206970214844,0.5590431690216064,0.1362905204296112,0.6338140964508057,287.43603515625,291.1499938964844,250.3500061035156,249.8666839599609,279.13995361328125,292.5231628417969,287.4378356933594,1.0,0.5949944257736206,0.4284166097640991,0.4284166097640991,1.0,1.0,-2.956319808959961,0.9386146068572998,2.017705202102661,0.2738807201385498,0.0,0.0,1.0,203.27163696289065,233.0,51.35252380371094,-24776.0859375,2495.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6092529296875,303.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,22305.8125,23400.0,0.0,0.0,0.596507728099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190504789352417,1.5190695524215698,-1.9056808014283888e-05,0.0,0.0006053795223124,0.0,0.0,389.7384643554688,0.0,0.0,0.0,0.705740749835968,4.0,0.0,1.0
543600,292.2963256835937,297.1499938964844,293.1499938964844,0.470243364572525,-7894.79345703125,304.068603515625,0.8241674304008484,0.4345504343509674,0.3927131295204162,292.1830444335937,297.1499938964844,293.1499938964844,0.5534156560897827,-9436.96875,304.0421142578125,0.858376145362854,0.4957534074783325,0.4701756238937378,292.1012268066406,297.1499938964844,293.1499938964844,0.5949700474739075,-7373.59814453125,304.02947998046875,0.8748619556427002,0.5255415439605713,0.3676527738571167,292.0157470703125,297.1499938964844,293.1499938964844,0.7529996633529663,-11971.2646484375,304.0008850097656,0.9345738887786864,0.6329905390739441,0.5979245901107788,292.52459716796875,297.1499938964844,293.1499938964844,0.1114986911416053,-12781.5673828125,304.1206970214844,0.5590431690216064,0.1362905204296112,0.6338140964508057,287.43603515625,291.1499938964844,250.3500061035156,249.8666839599609,279.13995361328125,292.5231628417969,287.4378356933594,1.0,0.5949944257736206,0.4284166097640991,0.4284166097640991,1.0,1.0,-2.956319808959961,0.9386146068572998,2.017705202102661,0.2738807201385498,0.0,0.0,1.0,203.27163696289065,233.0,51.35252380371094,-24776.0859375,2495.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6092529296875,303.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,22305.8125,23400.0,0.0,0.0,0.596507728099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190504789352417,1.5190695524215698,-1.9056808014283888e-05,0.0,0.0006053795223124,0.0,0.0,389.7384643554688,0.0,0.0,0.0,0.705740749835968,4.0,0.0,1.0
543660,292.36090087890625,297.1499938964844,293.1499938964844,0.4806732833385467,-8023.31298828125,304.0782165527344,0.8275941610336304,0.4430790543556213,0.4005533456802368,292.2451477050781,297.1499938964844,293.1499938964844,0.568868100643158,-9631.2099609375,304.0521545410156,0.8633641004562378,0.507655143737793,0.4815831482410431,292.166748046875,297.1499938964844,293.1499938964844,0.6126246452331543,-7534.7255859375,304.0400390625,0.8804518580436707,0.5388201475143433,0.3770299553871155,292.08270263671875,297.1499938964844,293.1499938964844,0.7744845747947693,-12218.873046875,304.0145568847656,0.9408665895462036,0.6481450200080872,0.6123631596565247,292.5806884765625,297.1499938964844,293.1499938964844,0.1156346127390861,-13148.8193359375,304.12353515625,0.5650571584701538,0.1407517045736313,0.6546480655670166,287.5059509277344,291.1499938964844,250.3417205810547,249.85899353027344,279.1418151855469,292.5794372558594,287.50799560546875,1.0,0.6070892810821533,0.4276912808418274,0.4276912808418274,1.0,1.0,-3.03313422203064,0.965424418449402,2.067709684371948,0.2835622429847717,0.0,0.0,1.0,208.1819305419922,236.0,76.0000228881836,-25653.271484375,2665.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0192565917969,304.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23270.525390625,23400.0,0.0,0.0,0.6137345433235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515518188476562,1.5515717267990112,-1.9881003026966937e-05,0.0,0.0006228625425137,0.0,0.0,415.2940368652344,0.0,0.0,0.0,0.7056814432144165,4.0,0.0,1.0
543720,292.36090087890625,297.1499938964844,293.1499938964844,0.4806732833385467,-8023.31298828125,304.0782165527344,0.8275941610336304,0.4430790543556213,0.4005533456802368,292.2451477050781,297.1499938964844,293.1499938964844,0.568868100643158,-9631.2099609375,304.0521545410156,0.8633641004562378,0.507655143737793,0.4815831482410431,292.166748046875,297.1499938964844,293.1499938964844,0.6126246452331543,-7534.7255859375,304.0400390625,0.8804518580436707,0.5388201475143433,0.3770299553871155,292.08270263671875,297.1499938964844,293.1499938964844,0.7744845747947693,-12218.873046875,304.0145568847656,0.9408665895462036,0.6481450200080872,0.6123631596565247,292.5806884765625,297.1499938964844,293.1499938964844,0.1156346127390861,-13148.8193359375,304.12353515625,0.5650571584701538,0.1407517045736313,0.6546480655670166,287.5059509277344,291.1499938964844,250.3417205810547,249.85899353027344,279.1418151855469,292.5794372558594,287.50799560546875,1.0,0.6070892810821533,0.4276912808418274,0.4276912808418274,1.0,1.0,-3.03313422203064,0.965424418449402,2.067709684371948,0.2835622429847717,0.0,0.0,1.0,208.1819305419922,236.0,76.0000228881836,-25653.271484375,2665.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0192565917969,304.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23270.525390625,23400.0,0.0,0.0,0.6137345433235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515518188476562,1.5515717267990112,-1.9881003026966937e-05,0.0,0.0006228625425137,0.0,0.0,415.2940368652344,0.0,0.0,0.0,0.7056814432144165,4.0,0.0,1.0
543780,292.42095947265625,297.1499938964844,293.1499938964844,0.4910682439804077,-8152.36279296875,304.08477783203125,0.8306172490119934,0.4508890211582184,0.4077339172363281,292.3030700683594,297.1499938964844,293.1499938964844,0.5844284296035767,-9827.552734375,304.0588073730469,0.8679671287536621,0.5188311338424683,0.4922908544540405,292.22772216796875,297.1499938964844,293.1499938964844,0.6304317712783813,-7697.751953125,304.0469665527344,0.8856256604194641,0.5513603687286377,0.3858791887760162,292.145263671875,297.1499938964844,293.1499938964844,0.7961810231208801,-12470.517578125,304.02349853515625,0.9465849995613098,0.6624966263771057,0.6260228157043457,292.6319274902344,297.1499938964844,293.1499938964844,0.1195957064628601,-13499.9765625,304.125732421875,0.5702612996101379,0.1447822898626327,0.6735227704048157,287.54302978515625,291.1499938964844,250.33663940429688,249.854248046875,279.1435546875,292.6307678222656,287.5445556640625,1.0,0.6183722615242004,0.4271336793899536,0.4271336793899536,1.0,1.0,-3.1043944358825684,0.9904170632362366,2.113977432250977,0.292665421962738,0.0,0.0,1.0,212.8520965576172,239.0,57.24555206298828,-26336.0703125,2830.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40380859375,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.509765625,23400.0,0.0,0.0,0.6296356916427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549147129058838,1.5549347400665283,-1.996727951336652e-05,0.0,0.0006390002090483,0.0,0.0,418.0002746582031,0.0,0.0,0.0,0.7070668935775757,4.0,0.0,1.0
543840,292.42095947265625,297.1499938964844,293.1499938964844,0.4910682439804077,-8152.36279296875,304.08477783203125,0.8306172490119934,0.4508890211582184,0.4077339172363281,292.3030700683594,297.1499938964844,293.1499938964844,0.5844284296035767,-9827.552734375,304.0588073730469,0.8679671287536621,0.5188311338424683,0.4922908544540405,292.22772216796875,297.1499938964844,293.1499938964844,0.6304317712783813,-7697.751953125,304.0469665527344,0.8856256604194641,0.5513603687286377,0.3858791887760162,292.145263671875,297.1499938964844,293.1499938964844,0.7961810231208801,-12470.517578125,304.02349853515625,0.9465849995613098,0.6624966263771057,0.6260228157043457,292.6319274902344,297.1499938964844,293.1499938964844,0.1195957064628601,-13499.9765625,304.125732421875,0.5702612996101379,0.1447822898626327,0.6735227704048157,287.54302978515625,291.1499938964844,250.33663940429688,249.854248046875,279.1435546875,292.6307678222656,287.5445556640625,1.0,0.6183722615242004,0.4271336793899536,0.4271336793899536,1.0,1.0,-3.1043944358825684,0.9904170632362366,2.113977432250977,0.292665421962738,0.0,0.0,1.0,212.8520965576172,239.0,57.24555206298828,-26336.0703125,2830.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40380859375,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.509765625,23400.0,0.0,0.0,0.6296356916427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549147129058838,1.5549347400665283,-1.996727951336652e-05,0.0,0.0006390002090483,0.0,0.0,418.0002746582031,0.0,0.0,0.0,0.7070668935775757,4.0,0.0,1.0
543900,292.4494323730469,297.1499938964844,293.1499938964844,0.4959955513477325,-8213.376953125,304.0876770019531,0.8319680094718933,0.4545324444770813,0.4110891819000244,292.33056640625,297.1499938964844,293.1499938964844,0.5919482111930847,-9922.0927734375,304.06170654296875,0.8701058626174927,0.5241546034812927,0.4973943829536438,292.25665283203125,297.1499938964844,293.1499938964844,0.6390735507011414,-7776.5615234375,304.04998779296875,0.8880385160446167,0.5573616027832031,0.3901158273220062,292.17498779296875,297.1499938964844,293.1499938964844,0.8067246079444885,-12592.4541015625,304.0273132324219,0.949210286140442,0.6693811416625977,0.6325774788856506,292.6558837890625,297.1499938964844,293.1499938964844,0.1214475110173225,-13663.29296875,304.1268005371094,0.5725618600845337,0.1466409415006637,0.6822496652603149,287.558349609375,291.1499938964844,250.3352966308593,249.8529815673828,279.14434814453125,292.65478515625,287.55975341796875,1.0,0.6237342953681946,0.4269106984138489,0.4269106984138489,1.0,1.0,-3.1380321979522705,1.0022640228271484,2.135768175125122,0.2970127761363983,0.0,0.0,1.0,215.1249389648437,239.0,50.36236572265625,-26657.455078125,2911.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.589599609375,304.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,23386.654296875,24480.0,0.0,0.0,0.6370829939842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554184913635254,1.5554383993148804,-1.9980217984993945e-05,0.0,0.000646558299195,0.0,0.0,418.4066467285156,0.0,0.0,0.0,0.7222742438316345,4.0,0.0,1.0
543960,292.4769897460937,297.1499938964844,293.1499938964844,0.4997863173484802,-8258.8291015625,304.09210205078125,0.83320152759552,0.4579940736293793,0.4142880737781524,292.3572692871094,297.1499938964844,293.1499938964844,0.5981634259223938,-9998.3828125,304.0664367675781,0.8721223473548889,0.5292944312095642,0.5023313164710999,292.28466796875,297.1499938964844,293.1499938964844,0.6463264226913452,-7841.21142578125,304.05499267578125,0.8903213143348694,0.5631741881370544,0.3942269086837768,292.2038879394531,297.1499938964844,293.1499938964844,0.8155736327171326,-12692.1513671875,304.03350830078125,0.9516664147377014,0.6760579943656921,0.638947069644928,292.6788024902344,297.1499938964844,293.1499938964844,0.122980996966362,-13795.5947265625,304.1282043457031,0.5746631026268005,0.1483967751264572,0.6905175447463989,287.59942626953125,291.1499938964844,250.33474731445312,249.85243225097656,279.14508056640625,292.6777648925781,287.6016540527344,1.0,0.6289185881614685,0.4267221689224243,0.4267221689224243,1.0,1.0,-3.170358180999756,1.0136842727661133,2.1566739082336426,0.3012281656265259,0.0,0.0,1.0,217.37033081054688,242.0,78.17053985595703,-27101.015625,2990.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7499389648437,304.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,24210.77734375,24480.0,0.0,0.0,0.6444359421730042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5825868844985962,1.5826075077056885,-2.068430148938205e-05,0.0,0.0006540205795317,0.0,0.0,440.71685791015625,0.0,0.0,0.0,0.7199923992156982,4.0,0.0,1.0
544020,292.5293884277344,297.1499938964844,293.1499938964844,0.5081802010536194,-8361.9267578125,304.0973815917969,0.8353011608123779,0.4644134938716888,0.420219361782074,292.4081420898437,297.1499938964844,293.1499938964844,0.6116487979888916,-10166.525390625,304.07177734375,0.875763475894928,0.5390559434890747,0.5117034316062927,292.3380126953125,297.1499938964844,293.1499938964844,0.6619946956634521,-7982.892578125,304.0604858398437,0.8944743275642395,0.5742787718772888,0.4020726680755615,292.259033203125,297.1499938964844,293.1499938964844,0.8347159028053284,-12911.833984375,304.0403747558594,0.956057608127594,0.6888394355773926,0.6511247754096985,292.7218322753906,297.1499938964844,293.1499938964844,0.1261340379714965,-14070.6044921875,304.1302185058594,0.5782759189605713,0.1516066640615463,0.7056944370269775,287.6351928710937,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,292.72088623046875,287.63641357421875,1.0,0.6387665271759033,0.4264406859874725,0.4264406859874725,1.0,1.0,-3.231087446212769,1.035251498222351,2.195835828781128,0.3092592358589172,0.0,0.0,1.0,221.8018798828125,245.0,55.069374084472656,-27689.71875,3144.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04913330078125,304.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,24421.822265625,24480.0,0.0,0.0,0.6584405899047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894695520401,1.5894904136657717,-2.0864605176029727e-05,0.0,0.0006682334933429,0.0,0.0,446.4920349121094,0.0,0.0,0.0,0.7228190302848816,4.0,0.0,1.0
544080,292.5293884277344,297.1499938964844,293.1499938964844,0.5081802010536194,-8361.9267578125,304.0973815917969,0.8353011608123779,0.4644134938716888,0.420219361782074,292.4081420898437,297.1499938964844,293.1499938964844,0.6116487979888916,-10166.525390625,304.07177734375,0.875763475894928,0.5390559434890747,0.5117034316062927,292.3380126953125,297.1499938964844,293.1499938964844,0.6619946956634521,-7982.892578125,304.0604858398437,0.8944743275642395,0.5742787718772888,0.4020726680755615,292.259033203125,297.1499938964844,293.1499938964844,0.8347159028053284,-12911.833984375,304.0403747558594,0.956057608127594,0.6888394355773926,0.6511247754096985,292.7218322753906,297.1499938964844,293.1499938964844,0.1261340379714965,-14070.6044921875,304.1302185058594,0.5782759189605713,0.1516066640615463,0.7056944370269775,287.6351928710937,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,292.72088623046875,287.63641357421875,1.0,0.6387665271759033,0.4264406859874725,0.4264406859874725,1.0,1.0,-3.231087446212769,1.035251498222351,2.195835828781128,0.3092592358589172,0.0,0.0,1.0,221.8018798828125,245.0,55.069374084472656,-27689.71875,3144.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04913330078125,304.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,24421.822265625,24480.0,0.0,0.0,0.6584405899047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894695520401,1.5894904136657717,-2.0864605176029727e-05,0.0,0.0006682334933429,0.0,0.0,446.4920349121094,0.0,0.0,0.0,0.7228190302848816,4.0,0.0,1.0
544140,292.5783996582031,297.1499938964844,293.1499938964844,0.516082763671875,-8458.8876953125,304.1017150878906,0.8369657397270203,0.4701910018920898,0.4255774617195129,292.4559020996094,297.1499938964844,293.1499938964844,0.6246843934059143,-10328.57421875,304.0761108398437,0.8789336085319519,0.5481590628623962,0.520455002784729,292.38787841796875,297.1499938964844,293.1499938964844,0.6772460341453552,-8120.35205078125,304.0648803710937,0.8981413841247559,0.5847310423851013,0.4094630479812622,292.310791015625,297.1499938964844,293.1499938964844,0.8533994555473328,-13125.7822265625,304.0457458496094,0.9598533511161804,0.7009103894233704,0.6626311540603638,292.7613220214844,297.1499938964844,293.1499938964844,0.1290070712566375,-14320.3291015625,304.13201904296875,0.5811824798583984,0.1544359177350998,0.7191489934921265,287.6586608886719,291.1499938964844,250.3404998779297,249.8575897216797,279.1476745605469,292.760498046875,287.65966796875,1.0,0.6479575634002686,0.4262701869010925,0.4262701869010925,1.0,1.0,-3.286959886550904,1.0552438497543335,2.2317159175872803,0.3167986869812011,0.0,0.0,1.0,226.1446685791016,248.0,38.74139404296875,-28220.662109375,3291.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3401794433594,305.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24467.3828125,25560.0,0.0,0.0,0.671342670917511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909515619277954,1.5909724235534668,-2.0903529730276205e-05,0.0,0.0006813274812884,0.0,0.0,447.7420959472656,0.0,0.0,0.0,0.7384283542633057,4.0,0.0,1.0
544200,292.5783996582031,297.1499938964844,293.1499938964844,0.516082763671875,-8458.8876953125,304.1017150878906,0.8369657397270203,0.4701910018920898,0.4255774617195129,292.4559020996094,297.1499938964844,293.1499938964844,0.6246843934059143,-10328.57421875,304.0761108398437,0.8789336085319519,0.5481590628623962,0.520455002784729,292.38787841796875,297.1499938964844,293.1499938964844,0.6772460341453552,-8120.35205078125,304.0648803710937,0.8981413841247559,0.5847310423851013,0.4094630479812622,292.310791015625,297.1499938964844,293.1499938964844,0.8533994555473328,-13125.7822265625,304.0457458496094,0.9598533511161804,0.7009103894233704,0.6626311540603638,292.7613220214844,297.1499938964844,293.1499938964844,0.1290070712566375,-14320.3291015625,304.13201904296875,0.5811824798583984,0.1544359177350998,0.7191489934921265,287.6586608886719,291.1499938964844,250.3404998779297,249.8575897216797,279.1476745605469,292.760498046875,287.65966796875,1.0,0.6479575634002686,0.4262701869010925,0.4262701869010925,1.0,1.0,-3.286959886550904,1.0552438497543335,2.2317159175872803,0.3167986869812011,0.0,0.0,1.0,226.1446685791016,248.0,38.74139404296875,-28220.662109375,3291.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3401794433594,305.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24467.3828125,25560.0,0.0,0.0,0.671342670917511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909515619277954,1.5909724235534668,-2.0903529730276205e-05,0.0,0.0006813274812884,0.0,0.0,447.7420959472656,0.0,0.0,0.0,0.7384283542633057,4.0,0.0,1.0
544260,292.6245422363281,297.1499938964844,293.1499938964844,0.521968424320221,-8529.03125,304.1078491210937,0.8381699919700623,0.4753152132034302,0.4303604662418365,292.5010070800781,297.1499938964844,293.1499938964844,0.6354445219039917,-10459.6005859375,304.0826416015625,0.8816041350364685,0.5565932393074036,0.5285875201225281,292.434814453125,297.1499938964844,293.1499938964844,0.6901156902313232,-8234.1064453125,304.0716247558594,0.901297688484192,0.5945202112197876,0.4163998365402221,292.3597106933594,297.1499938964844,293.1499938964844,0.8692090511322021,-13302.970703125,304.0539245605469,0.9630528092384338,0.7122467756271362,0.6734615564346313,292.7976989746094,297.1499938964844,293.1499938964844,0.1312434077262878,-14510.5048828125,304.1342468261719,0.5834292769432068,0.1569060236215591,0.7309988141059875,287.7128601074219,291.1499938964844,250.34811401367188,249.8645477294922,279.14874267578125,292.79693603515625,287.7140197753906,1.0,0.6565240025520325,0.4261987507343292,0.4261987507343292,1.0,1.0,-3.3381121158599854,1.0737082958221436,2.264403820037842,0.3238668441772461,0.0,0.0,1.0,230.43609619140625,251.0,56.15037536621094,-28857.400390625,3432.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5757751464844,305.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,25438.294921875,25560.0,0.0,0.0,0.6837443709373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6222105026245115,1.62223219871521,-2.173302164010238e-05,0.0,0.0006939136073924,0.0,0.0,474.6558227539063,0.0,0.0,0.0,0.7377927899360657,4.0,0.0,1.0
544320,292.6245422363281,297.1499938964844,293.1499938964844,0.521968424320221,-8529.03125,304.1078491210937,0.8381699919700623,0.4753152132034302,0.4303604662418365,292.5010070800781,297.1499938964844,293.1499938964844,0.6354445219039917,-10459.6005859375,304.0826416015625,0.8816041350364685,0.5565932393074036,0.5285875201225281,292.434814453125,297.1499938964844,293.1499938964844,0.6901156902313232,-8234.1064453125,304.0716247558594,0.901297688484192,0.5945202112197876,0.4163998365402221,292.3597106933594,297.1499938964844,293.1499938964844,0.8692090511322021,-13302.970703125,304.0539245605469,0.9630528092384338,0.7122467756271362,0.6734615564346313,292.7976989746094,297.1499938964844,293.1499938964844,0.1312434077262878,-14510.5048828125,304.1342468261719,0.5834292769432068,0.1569060236215591,0.7309988141059875,287.7128601074219,291.1499938964844,250.34811401367188,249.8645477294922,279.14874267578125,292.79693603515625,287.7140197753906,1.0,0.6565240025520325,0.4261987507343292,0.4261987507343292,1.0,1.0,-3.3381121158599854,1.0737082958221436,2.264403820037842,0.3238668441772461,0.0,0.0,1.0,230.43609619140625,251.0,56.15037536621094,-28857.400390625,3432.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5757751464844,305.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,25438.294921875,25560.0,0.0,0.0,0.6837443709373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6222105026245115,1.62223219871521,-2.173302164010238e-05,0.0,0.0006939136073924,0.0,0.0,474.6558227539063,0.0,0.0,0.0,0.7377927899360657,4.0,0.0,1.0
544380,292.6678466796875,297.1499938964844,293.1499938964844,0.5281261205673218,-8603.7998046875,304.11163330078125,0.8389555215835571,0.4798450469970703,0.4346014559268951,292.5435485839844,297.1499938964844,293.1499938964844,0.6466442942619324,-10597.3525390625,304.0863952636719,0.8838143348693848,0.5644081830978394,0.5361273288726807,292.4787902832031,297.1499938964844,293.1499938964844,0.7035426497459412,-8353.84375,304.0753479003906,0.9040042757987976,0.6037145256996155,0.4229127168655395,292.40576171875,297.1499938964844,293.1499938964844,0.885734498500824,-13490.3359375,304.0583801269531,0.9657347202301024,0.7229268550872803,0.683657169342041,292.8311767578125,297.1499938964844,293.1499938964844,0.1334212124347686,-14697.5888671875,304.1358642578125,0.5850825309753418,0.1590373516082763,0.7413181066513062,287.734619140625,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8305053710937,287.7354736328125,1.0,0.6644889116287231,0.4262140691280365,0.4262140691280365,1.0,1.0,-3.384788751602173,1.0907262563705444,2.294062614440918,0.3304835855960846,0.0,0.0,1.0,234.66456604003903,254.0,37.06206512451172,-29305.75,3565.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8055419921875,305.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,25534.302734375,25560.0,0.0,0.0,0.6952842473983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625268816947937,1.6252906322479248,-2.1815045329276472e-05,0.0,0.0007056251633912,0.0,0.0,477.3455200195313,0.0,0.0,0.0,0.7390490174293518,4.0,0.0,1.0
544440,292.6678466796875,297.1499938964844,293.1499938964844,0.5281261205673218,-8603.7998046875,304.11163330078125,0.8389555215835571,0.4798450469970703,0.4346014559268951,292.5435485839844,297.1499938964844,293.1499938964844,0.6466442942619324,-10597.3525390625,304.0863952636719,0.8838143348693848,0.5644081830978394,0.5361273288726807,292.4787902832031,297.1499938964844,293.1499938964844,0.7035426497459412,-8353.84375,304.0753479003906,0.9040042757987976,0.6037145256996155,0.4229127168655395,292.40576171875,297.1499938964844,293.1499938964844,0.885734498500824,-13490.3359375,304.0583801269531,0.9657347202301024,0.7229268550872803,0.683657169342041,292.8311767578125,297.1499938964844,293.1499938964844,0.1334212124347686,-14697.5888671875,304.1358642578125,0.5850825309753418,0.1590373516082763,0.7413181066513062,287.734619140625,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8305053710937,287.7354736328125,1.0,0.6644889116287231,0.4262140691280365,0.4262140691280365,1.0,1.0,-3.384788751602173,1.0907262563705444,2.294062614440918,0.3304835855960846,0.0,0.0,1.0,234.66456604003903,254.0,37.06206512451172,-29305.75,3565.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8055419921875,305.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,25534.302734375,25560.0,0.0,0.0,0.6952842473983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625268816947937,1.6252906322479248,-2.1815045329276472e-05,0.0,0.0007056251633912,0.0,0.0,477.3455200195313,0.0,0.0,0.0,0.7390490174293518,4.0,0.0,1.0
544500,292.6885070800781,297.1499938964844,293.1499938964844,0.5309696793556213,-8638.19921875,304.1134338378906,0.8392046689987183,0.4818936884403229,0.4365297853946686,292.5639038085937,297.1499938964844,293.1499938964844,0.6520061492919922,-10663.0419921875,304.0882263183594,0.8847610950469971,0.5680904388427734,0.5396865010261536,292.4997863769531,297.1499938964844,293.1499938964844,0.710035502910614,-8411.51953125,304.0771179199219,0.9052250385284424,0.6080960035324097,0.4260201156139374,292.42779541015625,297.1499938964844,293.1499938964844,0.8937466144561768,-13580.8369140625,304.0604553222656,0.9669061303138732,0.7280293703079224,0.688533365726471,292.846923828125,297.1499938964844,293.1499938964844,0.1344054192304611,-14781.890625,304.1366577148437,0.5857101678848267,0.1599845439195633,0.745942234992981,287.74371337890625,291.1499938964844,250.3654327392578,249.8804168701172,279.15008544921875,292.84625244140625,287.7445068359375,1.0,0.6682571172714233,0.4262505769729614,0.4262505769729614,1.0,1.0,-3.4065537452697754,1.0987269878387451,2.3078267574310303,0.3336348235607147,0.0,0.0,1.0,236.7530670166016,254.0,31.702850341796875,-29517.6796875,3629.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9213562011719,305.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,25548.1796875,26640.0,0.0,0.0,0.7006984949111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625710368156433,1.625732183456421,-2.1826901502208784e-05,0.0,0.0007111198501661,0.0,0.0,477.7347412109375,0.0,0.0,0.0,0.7542303800582886,4.0,0.0,1.0
544560,292.7086181640625,297.1499938964844,293.1499938964844,0.5326248407363892,-8656.5859375,304.1170654296875,0.8393533825874329,0.4837883710861206,0.4383285939693451,292.5837707519531,297.1499938964844,293.1499938964844,0.655959963798523,-10709.50390625,304.0922546386719,0.8855972290039062,0.5716127753257751,0.5431037545204163,292.52020263671875,297.1499938964844,293.1499938964844,0.7150306105613708,-8454.3095703125,304.0812683105469,0.9063489437103271,0.6123209595680237,0.4290264546871185,292.44927978515625,297.1499938964844,293.1499938964844,0.8999417424201965,-13647.955078125,304.0654602050781,0.9679616689682008,0.7329559922218323,0.693257749080658,292.8620300292969,297.1499938964844,293.1499938964844,0.1350612640380859,-14835.1962890625,304.13787841796875,0.5862100124359131,0.1608552932739257,0.7502284049987793,287.779541015625,291.1499938964844,250.37277221679688,249.8871459960937,279.1504821777344,292.8614196777344,287.7810974121094,1.0,0.6718865036964417,0.4263054132461548,0.4263054132461548,1.0,1.0,-3.4272825717926025,1.1063934564590454,2.320888996124268,0.336684912443161,0.0,0.0,1.0,238.8305053710937,257.0,60.80006408691406,-29861.18359375,3691.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.015380859375,305.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,26382.0546875,26640.0,0.0,0.0,0.7061182856559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6520283222198486,1.6520509719848633,-2.2539315978065133e-05,0.0,0.0007166202994994,0.0,0.0,501.3140869140625,0.0,0.0,0.0,0.75154048204422,4.0,0.0,1.0
544620,292.7471008300781,297.1499938964844,293.1499938964844,0.5369584560394287,-8708.263671875,304.12078857421875,0.8393501043319702,0.4871633946895599,0.4415391385555267,292.6219482421875,297.1499938964844,293.1499938964844,0.6651714444160461,-10821.310546875,304.0960998535156,0.8869360685348511,0.5782171487808228,0.5495092868804932,292.5592346191406,297.1499938964844,293.1499938964844,0.7264959216117859,-8555.291015625,304.08502197265625,0.9082879424095154,0.6203581094741821,0.4347359240055084,292.4905090332031,297.1499938964844,293.1499938964844,0.9141345024108888,-13806.84375,304.0699462890625,0.969732105731964,0.7423450946807861,0.7022439241409302,292.8905029296875,297.1499938964844,293.1499938964844,0.136571317911148,-14962.95703125,304.139404296875,0.5868385434150696,0.1623763293027877,0.7578093409538269,287.8056945800781,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.8899230957031,287.8065490722656,1.0,0.6787338852882385,0.4264669716358185,0.4264669716358185,1.0,1.0,-3.4656460285186768,1.1207293272018433,2.344916820526123,0.3424743413925171,0.0,0.0,1.0,242.95556640625,260.0,41.47526168823242,-30250.845703125,3809.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1967468261719,305.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26586.642578125,26640.0,0.0,0.0,0.7164816856384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584216356277466,1.6584442853927612,-2.271410448884125e-05,0.0,0.0007271378417499,0.0,0.0,507.1568298339844,0.0,0.0,0.0,0.7541601061820984,4.0,0.0,1.0
544680,292.7471008300781,297.1499938964844,293.1499938964844,0.5369584560394287,-8708.263671875,304.12078857421875,0.8393501043319702,0.4871633946895599,0.4415391385555267,292.6219482421875,297.1499938964844,293.1499938964844,0.6651714444160461,-10821.310546875,304.0960998535156,0.8869360685348511,0.5782171487808228,0.5495092868804932,292.5592346191406,297.1499938964844,293.1499938964844,0.7264959216117859,-8555.291015625,304.08502197265625,0.9082879424095154,0.6203581094741821,0.4347359240055084,292.4905090332031,297.1499938964844,293.1499938964844,0.9141345024108888,-13806.84375,304.0699462890625,0.969732105731964,0.7423450946807861,0.7022439241409302,292.8905029296875,297.1499938964844,293.1499938964844,0.136571317911148,-14962.95703125,304.139404296875,0.5868385434150696,0.1623763293027877,0.7578093409538269,287.8056945800781,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.8899230957031,287.8065490722656,1.0,0.6787338852882385,0.4264669716358185,0.4264669716358185,1.0,1.0,-3.4656460285186768,1.1207293272018433,2.344916820526123,0.3424743413925171,0.0,0.0,1.0,242.95556640625,260.0,41.47526168823242,-30250.845703125,3809.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1967468261719,305.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26586.642578125,26640.0,0.0,0.0,0.7164816856384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584216356277466,1.6584442853927612,-2.271410448884125e-05,0.0,0.0007271378417499,0.0,0.0,507.1568298339844,0.0,0.0,0.0,0.7541601061820984,4.0,0.0,1.0
544740,292.7833251953125,297.1499938964844,293.1499938964844,0.5408371090888977,-8754.4375,304.1240539550781,0.8390224575996399,0.4900192618370056,0.4442862272262573,292.6580505371094,297.1499938964844,293.1499938964844,0.6739230155944824,-10927.2822265625,304.0994873046875,0.8879116177558899,0.5842688083648682,0.5553951263427734,292.59588623046875,297.1499938964844,293.1499938964844,0.7375800609588623,-8652.689453125,304.08819580078125,0.9098892211914062,0.6278846263885498,0.4400906562805176,292.52935791015625,297.1499938964844,293.1499938964844,0.9278976917266846,-13960.6279296875,304.0736694335937,0.971153736114502,0.751166820526123,0.7106963396072388,292.9167175292969,297.1499938964844,293.1499938964844,0.1378709822893142,-15072.83984375,304.1407470703125,0.5870451331138611,0.1636262834072113,0.7641607522964478,287.82403564453125,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.91619873046875,287.8247985839844,1.0,0.6850653290748596,0.4266892075538635,0.4266892075538635,1.0,1.0,-3.50028133392334,1.133865475654602,2.366415739059448,0.3478936851024627,0.0,0.0,1.0,247.0080718994141,263.0,30.28100204467773,-30602.736328125,3920.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38726806640625,305.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,26628.80078125,27720.0,0.0,0.0,0.7260057926177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659735918045044,1.659758687019348,-2.2750120479031463e-05,0.0,0.0007368035730905,0.0,0.0,508.3635864257813,0.0,0.0,0.0,0.7696992754936218,4.0,0.0,1.0
544800,292.7833251953125,297.1499938964844,293.1499938964844,0.5408371090888977,-8754.4375,304.1240539550781,0.8390224575996399,0.4900192618370056,0.4442862272262573,292.6580505371094,297.1499938964844,293.1499938964844,0.6739230155944824,-10927.2822265625,304.0994873046875,0.8879116177558899,0.5842688083648682,0.5553951263427734,292.59588623046875,297.1499938964844,293.1499938964844,0.7375800609588623,-8652.689453125,304.08819580078125,0.9098892211914062,0.6278846263885498,0.4400906562805176,292.52935791015625,297.1499938964844,293.1499938964844,0.9278976917266846,-13960.6279296875,304.0736694335937,0.971153736114502,0.751166820526123,0.7106963396072388,292.9167175292969,297.1499938964844,293.1499938964844,0.1378709822893142,-15072.83984375,304.1407470703125,0.5870451331138611,0.1636262834072113,0.7641607522964478,287.82403564453125,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.91619873046875,287.8247985839844,1.0,0.6850653290748596,0.4266892075538635,0.4266892075538635,1.0,1.0,-3.50028133392334,1.133865475654602,2.366415739059448,0.3478936851024627,0.0,0.0,1.0,247.0080718994141,263.0,30.28100204467773,-30602.736328125,3920.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38726806640625,305.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,26628.80078125,27720.0,0.0,0.0,0.7260057926177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659735918045044,1.659758687019348,-2.2750120479031463e-05,0.0,0.0007368035730905,0.0,0.0,508.3635864257813,0.0,0.0,0.0,0.7696992754936218,4.0,0.0,1.0
544860,292.81768798828125,297.1499938964844,293.1499938964844,0.5427403450012207,-8774.7431640625,304.1293640136719,0.8383525609970093,0.4923424422740936,0.4465672373771667,292.69244384765625,297.1499938964844,293.1499938964844,0.6803408861160278,-11002.306640625,304.1054382324219,0.888504683971405,0.5897527933120728,0.5607591867446899,292.630615234375,297.1499938964844,293.1499938964844,0.7462412118911743,-8726.6669921875,304.0941772460937,0.911112368106842,0.634878933429718,0.4450849890708923,292.5663757324219,297.1499938964844,293.1499938964844,0.938727855682373,-14077.8134765625,304.080810546875,0.9722124934196472,0.759385347366333,0.7185998558998108,292.94091796875,297.1499938964844,293.1499938964844,0.1385984867811203,-15130.357421875,304.142578125,0.5868534445762634,0.1646251529455185,0.7693940997123718,287.875,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9404602050781,287.8759765625,1.0,0.6909084916114807,0.4269683957099914,0.4269683957099914,1.0,1.0,-3.531291246414185,1.145837664604187,2.385453462600708,0.3529601693153381,0.0,0.0,1.0,251.0194854736328,266.0,50.68092346191406,-31076.564453125,4023.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.535888671875,306.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27605.08984375,27720.0,0.0,0.0,0.7352679967880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898874044418335,1.6899110078811646,-2.3584207156091e-05,0.0,0.0007462035282514,0.0,0.0,536.57568359375,0.0,0.0,0.0,0.7685496211051941,4.0,0.0,1.0
544920,292.81768798828125,297.1499938964844,293.1499938964844,0.5427403450012207,-8774.7431640625,304.1293640136719,0.8383525609970093,0.4923424422740936,0.4465672373771667,292.69244384765625,297.1499938964844,293.1499938964844,0.6803408861160278,-11002.306640625,304.1054382324219,0.888504683971405,0.5897527933120728,0.5607591867446899,292.630615234375,297.1499938964844,293.1499938964844,0.7462412118911743,-8726.6669921875,304.0941772460937,0.911112368106842,0.634878933429718,0.4450849890708923,292.5663757324219,297.1499938964844,293.1499938964844,0.938727855682373,-14077.8134765625,304.080810546875,0.9722124934196472,0.759385347366333,0.7185998558998108,292.94091796875,297.1499938964844,293.1499938964844,0.1385984867811203,-15130.357421875,304.142578125,0.5868534445762634,0.1646251529455185,0.7693940997123718,287.875,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9404602050781,287.8759765625,1.0,0.6909084916114807,0.4269683957099914,0.4269683957099914,1.0,1.0,-3.531291246414185,1.145837664604187,2.385453462600708,0.3529601693153381,0.0,0.0,1.0,251.0194854736328,266.0,50.68092346191406,-31076.564453125,4023.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.535888671875,306.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27605.08984375,27720.0,0.0,0.0,0.7352679967880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898874044418335,1.6899110078811646,-2.3584207156091e-05,0.0,0.0007462035282514,0.0,0.0,536.57568359375,0.0,0.0,0.0,0.7685496211051941,4.0,0.0,1.0
544980,292.8500671386719,297.1499938964844,293.1499938964844,0.5450208783149719,-8801.107421875,304.1324462890625,0.8373871445655823,0.4941899478435516,0.4484128952026367,292.72509765625,297.1499938964844,293.1499938964844,0.687285304069519,-11085.46875,304.10870361328125,0.8887624740600586,0.5947200059890747,0.5656271576881409,292.66326904296875,297.1499938964844,293.1499938964844,0.7555973529815674,-8808.140625,304.09716796875,0.9120066165924072,0.641413152217865,0.4497485160827636,292.601318359375,297.1499938964844,293.1499938964844,0.9504106044769288,-14207.1298828125,304.0843811035156,0.9729690551757812,0.7670846581459045,0.7259963154792786,292.9632568359375,297.1499938964844,293.1499938964844,0.13936348259449,-15193.7119140625,304.1437683105469,0.5863084197044373,0.1653914302587509,0.7735732793807983,287.8965148925781,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9628295898437,287.89727783203125,1.0,0.6962845921516418,0.4272992014884949,0.4272992014884949,1.0,1.0,-3.5589053630828857,1.1567225456237793,2.4021828174591064,0.3576913177967071,0.0,0.0,1.0,254.9703826904297,269.0,35.66510009765625,-31375.380859375,4118.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6916809082031,306.2618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,27696.681640625,27720.0,0.0,0.0,0.7438573837280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926885843276978,1.6927121877670288,-2.3662458261242136e-05,0.0,0.0007549207075498,0.0,0.0,539.2483520507812,0.0,0.0,0.0,0.769697904586792,4.0,0.0,1.0
545040,292.8500671386719,297.1499938964844,293.1499938964844,0.5450208783149719,-8801.107421875,304.1324462890625,0.8373871445655823,0.4941899478435516,0.4484128952026367,292.72509765625,297.1499938964844,293.1499938964844,0.687285304069519,-11085.46875,304.10870361328125,0.8887624740600586,0.5947200059890747,0.5656271576881409,292.66326904296875,297.1499938964844,293.1499938964844,0.7555973529815674,-8808.140625,304.09716796875,0.9120066165924072,0.641413152217865,0.4497485160827636,292.601318359375,297.1499938964844,293.1499938964844,0.9504106044769288,-14207.1298828125,304.0843811035156,0.9729690551757812,0.7670846581459045,0.7259963154792786,292.9632568359375,297.1499938964844,293.1499938964844,0.13936348259449,-15193.7119140625,304.1437683105469,0.5863084197044373,0.1653914302587509,0.7735732793807983,287.8965148925781,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9628295898437,287.89727783203125,1.0,0.6962845921516418,0.4272992014884949,0.4272992014884949,1.0,1.0,-3.5589053630828857,1.1567225456237793,2.4021828174591064,0.3576913177967071,0.0,0.0,1.0,254.9703826904297,269.0,35.66510009765625,-31375.380859375,4118.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6916809082031,306.2618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,27696.681640625,27720.0,0.0,0.0,0.7438573837280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926885843276978,1.6927121877670288,-2.3662458261242136e-05,0.0,0.0007549207075498,0.0,0.0,539.2483520507812,0.0,0.0,0.0,0.769697904586792,4.0,0.0,1.0
545100,292.8656005859375,297.1499938964844,293.1499938964844,0.5459466576576233,-8811.6337890625,304.1339416503906,0.8368049263954163,0.4949387013912201,0.4491811096668243,292.7408142089844,297.1499938964844,293.1499938964844,0.6905208826065063,-11124.046875,304.1103210449219,0.8887784481048584,0.5970146059989929,0.5678851008415222,292.6788635253906,297.1499938964844,293.1499938964844,0.7600700855255127,-8846.958984375,304.0986328125,0.912343680858612,0.6445130705833435,0.4519654512405395,292.6180419921875,297.1499938964844,293.1499938964844,0.956011176109314,-14268.90625,304.0861511230469,0.9732500314712524,0.7707464098930359,0.7295203804969788,292.9737548828125,297.1499938964844,293.1499938964844,0.1396704167127609,-15218.9228515625,304.14434814453125,0.5859187841415405,0.1656948328018188,0.7753015756607056,287.90643310546875,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.97332763671875,287.9071960449219,1.0,0.6988083720207214,0.4274823367595672,0.4274823367595672,1.0,1.0,-3.571532726287842,1.1617878675460815,2.40974497795105,0.3599425256252289,0.0,0.0,1.0,256.9213562011719,269.0,32.14310836791992,-31518.111328125,4163.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7743835449219,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27709.42578125,28800.0,0.0,0.0,0.7478629946708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6930779218673706,1.6931016445159912,-2.367334491282236e-05,0.0,0.0007589858723804,0.0,0.0,539.62060546875,0.0,0.0,0.0,0.784857451915741,4.0,0.0,1.0
