time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8807678222656,297.1499938964844,293.1499938964844,0.5457023978233337,-8806.515625,304.1372985839844,0.836151123046875,0.4955619871616363,0.4498447477817535,292.7562255859375,297.1499938964844,293.1499938964844,0.692322313785553,-11143.3603515625,304.1142578125,0.8887134194374084,0.5991734862327576,0.5700241923332214,292.6941223144531,297.1499938964844,293.1499938964844,0.7630124688148499,-8870.83984375,304.10260009765625,0.9125992655754088,0.647486686706543,0.4541033208370209,292.63446044921875,297.1499938964844,293.1499938964844,0.9597551822662354,-14307.181640625,304.0909118652344,0.9734594225883484,0.7742630839347839,0.7329230308532715,292.9838256835937,297.1499938964844,293.1499938964844,0.1396660208702087,-15214.96875,304.1453857421875,0.5854523777961731,0.1659473329782486,0.7768067121505737,287.94287109375,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9834289550781,287.9442749023437,1.0,0.7012268900871277,0.427677184343338,0.427677184343338,1.0,1.0,-3.583382368087769,1.1666051149368286,2.4167771339416504,0.3621211051940918,0.0,0.0,1.0,258.8632202148437,272.0,61.446537017822266,-31794.15234375,4206.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8373413085937,306.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,28552.08984375,28800.0,0.0,0.0,0.7519189715385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7186291217803955,1.718653440475464,-2.4393269995925948e-05,0.0,0.0007631021435372,0.0,0.0,564.4224243164062,0.0,0.0,0.0,0.7817996740341187,4.0,0.0,1.0
545220,292.9100036621094,297.1499938964844,293.1499938964844,0.5463401079177856,-8812.46875,304.14044189453125,0.834624707698822,0.4964516162872314,0.4508467018604278,292.785888671875,297.1499938964844,293.1499938964844,0.6973742842674255,-11202.8349609375,304.1177062988281,0.8883427381515503,0.6031307578086853,0.5739450454711914,292.7231750488281,297.1499938964844,293.1499938964844,0.7705790996551514,-8936.005859375,304.1057434082031,0.9128737449645996,0.6531416773796082,0.4581500589847564,292.6659545898437,297.1499938964844,293.1499938964844,0.9692487120628356,-14410.9765625,304.0947265625,0.9736647605895996,0.7809345722198486,0.7393569946289062,293.0028076171875,297.1499938964844,293.1499938964844,0.1399391144514084,-15235.4990234375,304.1464538574219,0.5842933654785156,0.1663065999746322,0.7791597843170166,287.97137451171875,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.00244140625,287.97222900390625,1.0,0.7057505249977112,0.4281011819839477,0.4281011819839477,1.0,1.0,-3.60474705696106,1.1754958629608154,2.429251194000244,0.3662494122982025,0.0,0.0,1.0,262.7195129394531,275.0,44.43462753295898,-32056.99609375,4287.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96343994140625,306.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,28750.490234375,28800.0,0.0,0.0,0.7596603631973267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245898246765137,1.7246143817901611,-2.4562770704505965e-05,0.0,0.000770958722569,0.0,0.0,570.315673828125,0.0,0.0,0.0,0.784237265586853,4.0,0.0,1.0
545280,292.9100036621094,297.1499938964844,293.1499938964844,0.5463401079177856,-8812.46875,304.14044189453125,0.834624707698822,0.4964516162872314,0.4508467018604278,292.785888671875,297.1499938964844,293.1499938964844,0.6973742842674255,-11202.8349609375,304.1177062988281,0.8883427381515503,0.6031307578086853,0.5739450454711914,292.7231750488281,297.1499938964844,293.1499938964844,0.7705790996551514,-8936.005859375,304.1057434082031,0.9128737449645996,0.6531416773796082,0.4581500589847564,292.6659545898437,297.1499938964844,293.1499938964844,0.9692487120628356,-14410.9765625,304.0947265625,0.9736647605895996,0.7809345722198486,0.7393569946289062,293.0028076171875,297.1499938964844,293.1499938964844,0.1399391144514084,-15235.4990234375,304.1464538574219,0.5842933654785156,0.1663065999746322,0.7791597843170166,287.97137451171875,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.00244140625,287.97222900390625,1.0,0.7057505249977112,0.4281011819839477,0.4281011819839477,1.0,1.0,-3.60474705696106,1.1754958629608154,2.429251194000244,0.3662494122982025,0.0,0.0,1.0,262.7195129394531,275.0,44.43462753295898,-32056.99609375,4287.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96343994140625,306.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,28750.490234375,28800.0,0.0,0.0,0.7596603631973267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245898246765137,1.7246143817901611,-2.4562770704505965e-05,0.0,0.000770958722569,0.0,0.0,570.315673828125,0.0,0.0,0.0,0.784237265586853,4.0,0.0,1.0
545340,292.9378356933594,297.1499938964844,293.1499938964844,0.546549916267395,-8813.306640625,304.1432800292969,0.8328588008880615,0.4968856573104858,0.4514392912387848,292.8141174316406,297.1499938964844,293.1499938964844,0.7020155787467957,-11257.43359375,304.1207275390625,0.8877232074737549,0.606629490852356,0.577439546585083,292.7503967285156,297.1499938964844,293.1499938964844,0.7778887748718262,-8999.02734375,304.1083068847656,0.9129284024238586,0.6584363579750061,0.4619527161121368,292.6956787109375,297.1499938964844,293.1499938964844,0.9783891439437866,-14510.994140625,304.0979309082031,0.9736678004264832,0.7871676087379456,0.7453826069831848,293.020263671875,297.1499938964844,293.1499938964844,0.1400857120752334,-15245.66015625,304.1473999023437,0.5828892588615417,0.1664922535419464,0.7807216644287109,287.9939270019531,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.0199279785156,287.9947509765625,1.0,0.7098891139030457,0.4285662770271301,0.4285662770271301,1.0,1.0,-3.6233701705932617,1.1835168600082395,2.4398531913757324,0.3701167702674866,0.0,0.0,1.0,266.5097961425781,278.0,35.445831298828125,-32294.03125,4361.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1053161621094,306.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,28790.1640625,29880.0,0.0,0.0,0.766707181930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7257792949676514,1.7258039712905884,-2.459666575305164e-05,0.0,0.0007781103486195,0.0,0.0,571.49658203125,0.0,0.0,0.0,0.7997242212295532,4.0,0.0,1.0
545400,292.9378356933594,297.1499938964844,293.1499938964844,0.546549916267395,-8813.306640625,304.1432800292969,0.8328588008880615,0.4968856573104858,0.4514392912387848,292.8141174316406,297.1499938964844,293.1499938964844,0.7020155787467957,-11257.43359375,304.1207275390625,0.8877232074737549,0.606629490852356,0.577439546585083,292.7503967285156,297.1499938964844,293.1499938964844,0.7778887748718262,-8999.02734375,304.1083068847656,0.9129284024238586,0.6584363579750061,0.4619527161121368,292.6956787109375,297.1499938964844,293.1499938964844,0.9783891439437866,-14510.994140625,304.0979309082031,0.9736678004264832,0.7871676087379456,0.7453826069831848,293.020263671875,297.1499938964844,293.1499938964844,0.1400857120752334,-15245.66015625,304.1473999023437,0.5828892588615417,0.1664922535419464,0.7807216644287109,287.9939270019531,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.0199279785156,287.9947509765625,1.0,0.7098891139030457,0.4285662770271301,0.4285662770271301,1.0,1.0,-3.6233701705932617,1.1835168600082395,2.4398531913757324,0.3701167702674866,0.0,0.0,1.0,266.5097961425781,278.0,35.445831298828125,-32294.03125,4361.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1053161621094,306.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,28790.1640625,29880.0,0.0,0.0,0.766707181930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7257792949676514,1.7258039712905884,-2.459666575305164e-05,0.0,0.0007781103486195,0.0,0.0,571.49658203125,0.0,0.0,0.0,0.7997242212295532,4.0,0.0,1.0
545460,292.9642944335937,297.1499938964844,293.1499938964844,0.5449315905570984,-8790.314453125,304.1480407714844,0.8308510184288025,0.4968991875648498,0.4516519010066986,292.8411865234375,297.1499938964844,293.1499938964844,0.7044038772583008,-11282.65625,304.1263122558594,0.8868263959884644,0.6096519231796265,0.5804939270019531,292.7762756347656,297.1499938964844,293.1499938964844,0.7828732132911682,-9039.9853515625,304.1136779785156,0.9127106070518494,0.6633070707321167,0.4654739797115326,292.7241516113281,297.1499938964844,293.1499938964844,0.9846807718276978,-14576.1240234375,304.10455322265625,0.9734303951263428,0.7929024696350098,0.7509605288505554,293.0363464355469,297.1499938964844,293.1499938964844,0.1397546380758285,-15212.021484375,304.1487731933594,0.5812430381774902,0.1665164232254028,0.7815689444541931,288.0483093261719,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0360412597656,288.04937744140625,1.0,0.7136607766151428,0.4290724396705627,0.4290724396705627,1.0,1.0,-3.639270305633545,1.1906757354736328,2.448594570159912,0.3737298548221588,0.0,0.0,1.0,270.2663269042969,281.0,55.74224472045898,-32657.00390625,4427.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21124267578125,306.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,29771.087890625,29880.0,0.0,0.0,0.7736114263534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7549329996109009,1.7549585103988647,-2.543471237004269e-05,0.0,0.0007851172704249,0.0,0.0,600.9518432617188,0.0,0.0,0.0,0.7981118559837341,4.0,0.0,1.0
545520,292.9642944335937,297.1499938964844,293.1499938964844,0.5449315905570984,-8790.314453125,304.1480407714844,0.8308510184288025,0.4968991875648498,0.4516519010066986,292.8411865234375,297.1499938964844,293.1499938964844,0.7044038772583008,-11282.65625,304.1263122558594,0.8868263959884644,0.6096519231796265,0.5804939270019531,292.7762756347656,297.1499938964844,293.1499938964844,0.7828732132911682,-9039.9853515625,304.1136779785156,0.9127106070518494,0.6633070707321167,0.4654739797115326,292.7241516113281,297.1499938964844,293.1499938964844,0.9846807718276978,-14576.1240234375,304.10455322265625,0.9734303951263428,0.7929024696350098,0.7509605288505554,293.0363464355469,297.1499938964844,293.1499938964844,0.1397546380758285,-15212.021484375,304.1487731933594,0.5812430381774902,0.1665164232254028,0.7815689444541931,288.0483093261719,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0360412597656,288.04937744140625,1.0,0.7136607766151428,0.4290724396705627,0.4290724396705627,1.0,1.0,-3.639270305633545,1.1906757354736328,2.448594570159912,0.3737298548221588,0.0,0.0,1.0,270.2663269042969,281.0,55.74224472045898,-32657.00390625,4427.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21124267578125,306.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,29771.087890625,29880.0,0.0,0.0,0.7736114263534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7549329996109009,1.7549585103988647,-2.543471237004269e-05,0.0,0.0007851172704249,0.0,0.0,600.9518432617188,0.0,0.0,0.0,0.7981118559837341,4.0,0.0,1.0
545580,292.9890441894531,297.1499938964844,293.1499938964844,0.5438427925109863,-8775.3271484375,304.1505126953125,0.8286687135696411,0.496578574180603,0.4515518844127655,292.86688232421875,297.1499938964844,293.1499938964844,0.7074387073516846,-11317.701171875,304.129150390625,0.8857110142707825,0.6122638583183289,0.5831498503684998,292.8006896972656,297.1499938964844,293.1499938964844,0.7886888980865479,-9089.791015625,304.1160888671875,0.9122796654701232,0.6678218245506287,0.4687369763851166,292.7510986328125,297.1499938964844,293.1499938964844,0.9919576048851012,-14655.171875,304.1075439453125,0.9730048775672911,0.7982257008552551,0.756131649017334,293.0511474609375,297.1499938964844,293.1499938964844,0.1395447999238968,-15191.4072265625,304.1495361328125,0.5793936848640442,0.1663952469825744,0.7817518711090088,288.0747375488281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0508728027344,288.0756225585937,1.0,0.7170896530151367,0.429616779088974,0.429616779088974,1.0,1.0,-3.65271520614624,1.1970624923706057,2.4556527137756348,0.3771108090877533,0.0,0.0,1.0,273.9632263183594,284.0,42.11384582519531,-32856.39453125,4487.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3291015625,306.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29858.701171875,29880.0,0.0,0.0,0.7799562811851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757513403892517,1.757538914680481,-2.55095619650092e-05,0.0,0.0007915564929135,0.0,0.0,603.6065673828125,0.0,0.0,0.0,0.7991676330566406,4.0,0.0,1.0
545640,292.9890441894531,297.1499938964844,293.1499938964844,0.5438427925109863,-8775.3271484375,304.1505126953125,0.8286687135696411,0.496578574180603,0.4515518844127655,292.86688232421875,297.1499938964844,293.1499938964844,0.7074387073516846,-11317.701171875,304.129150390625,0.8857110142707825,0.6122638583183289,0.5831498503684998,292.8006896972656,297.1499938964844,293.1499938964844,0.7886888980865479,-9089.791015625,304.1160888671875,0.9122796654701232,0.6678218245506287,0.4687369763851166,292.7510986328125,297.1499938964844,293.1499938964844,0.9919576048851012,-14655.171875,304.1075439453125,0.9730048775672911,0.7982257008552551,0.756131649017334,293.0511474609375,297.1499938964844,293.1499938964844,0.1395447999238968,-15191.4072265625,304.1495361328125,0.5793936848640442,0.1663952469825744,0.7817518711090088,288.0747375488281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0508728027344,288.0756225585937,1.0,0.7170896530151367,0.429616779088974,0.429616779088974,1.0,1.0,-3.65271520614624,1.1970624923706057,2.4556527137756348,0.3771108090877533,0.0,0.0,1.0,273.9632263183594,284.0,42.11384582519531,-32856.39453125,4487.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3291015625,306.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29858.701171875,29880.0,0.0,0.0,0.7799562811851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757513403892517,1.757538914680481,-2.55095619650092e-05,0.0,0.0007915564929135,0.0,0.0,603.6065673828125,0.0,0.0,0.0,0.7991676330566406,4.0,0.0,1.0
545700,293.0008850097656,297.1499938964844,293.1499938964844,0.543146550655365,-8765.984375,304.15167236328125,0.8275197744369507,0.4962939321994781,0.4513929784297943,292.8792419433594,297.1499938964844,293.1499938964844,0.7087582945823669,-11332.802734375,304.1305236816406,0.8850808143615723,0.61341792345047,0.5843371748924255,292.8124084472656,297.1499938964844,293.1499938964844,0.7914278507232666,-9113.1767578125,304.1172790527344,0.9119952321052552,0.6699475049972534,0.4702786207199096,292.7640380859375,297.1499938964844,293.1499938964844,0.9953912496566772,-14692.359375,304.1090087890625,0.9727314710617064,0.8007368445396423,0.7585785388946533,293.0580749511719,297.1499938964844,293.1499938964844,0.1393947750329971,-15177.2705078125,304.1498718261719,0.5784033536911011,0.1662860214710235,0.7816213369369507,288.0873413085937,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.05780029296875,288.0882568359375,1.0,0.7186852693557739,0.42990243434906,0.42990243434906,1.0,1.0,-3.658595561981201,1.1999919414520264,2.458603620529175,0.3787245452404022,0.0,0.0,1.0,275.78875732421875,284.0,39.10464477539063,-32952.45703125,4515.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3939819335937,306.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,29870.44921875,30960.0,0.0,0.0,0.782882571220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757859230041504,1.7578847408294678,-2.5519600967527367e-05,0.0,0.0007945263059809,0.0,0.0,603.962890625,0.0,0.0,0.0,0.8143090009689331,4.0,0.0,1.0
545760,293.0124206542969,297.1499938964844,293.1499938964844,0.5413647890090942,-8742.08203125,304.15460205078125,0.826323926448822,0.4959141314029693,0.4511578679084778,292.89141845703125,297.1499938964844,293.1499938964844,0.7086896300315857,-11329.380859375,304.1341552734375,0.8843943476676941,0.6144586801528931,0.5854279398918152,292.8238830566406,297.1499938964844,293.1499938964844,0.7926656007766724,-9122.04296875,304.1209411621094,0.9116554260253906,0.6719691157341003,0.4717571139335632,292.7767639160156,297.1499938964844,293.1499938964844,0.997002899646759,-14706.68359375,304.113525390625,0.9724081754684448,0.8031266927719116,0.7609270215034485,293.064697265625,297.1499938964844,293.1499938964844,0.1389637589454651,-15136.6591796875,304.15069580078125,0.5773681998252869,0.1661459803581237,0.7813577651977539,288.1254577636719,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.064453125,288.1269226074219,1.0,0.7202054262161255,0.4301974475383758,0.4301974475383758,1.0,1.0,-3.6639137268066406,1.202745795249939,2.461168050765991,0.3802897930145263,0.0,0.0,1.0,277.6079406738281,287.0,67.19534301757812,-33178.796875,4541.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44024658203125,306.99200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,30721.09375,30960.0,0.0,0.0,0.7858834266662598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7827134132385254,1.7827396392822266,-2.6246341803926043e-05,0.0,0.0007975717890076,0.0,0.0,629.9451904296875,0.0,0.0,0.0,0.8109171986579895,4.0,0.0,1.0
545820,293.0345764160156,297.1499938964844,293.1499938964844,0.5390340685844421,-8711.7529296875,304.15692138671875,0.8237847089767456,0.4949060082435608,0.4504503011703491,292.9149475097656,297.1499938964844,293.1499938964844,0.7100920677185059,-11344.4833984375,304.1370849609375,0.8828482031822205,0.6162346005439758,0.5873066782951355,292.8459167480469,297.1499938964844,293.1499938964844,0.7969264984130859,-9158.078125,304.1235046386719,0.9108096361160278,0.6757602095603943,0.4745196104049682,292.8009948730469,297.1499938964844,293.1499938964844,1.0,-14752.384765625,304.10528564453125,0.9716131687164308,0.8076661825180054,0.7653319239616394,293.0771789550781,297.1499938964844,293.1499938964844,0.1384374052286148,-15088.3896484375,304.1513366699219,0.5751640200614929,0.1657781302928924,0.780434250831604,288.1584777832031,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0769348144531,288.1594543457031,1.0,0.7230188250541687,0.4308154284954071,0.4308154284954071,1.0,1.0,-3.672837495803833,1.2077184915542605,2.4651191234588623,0.3832590878009796,0.0,0.0,1.0,281.22589111328125,290.0,50.78203582763672,-33353.73828125,4589.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5355834960937,307.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30913.802734375,30960.0,0.0,0.0,0.7915831804275513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788296103477478,1.7883224487304688,-2.6410982172819782e-05,0.0,0.0008033562917262,0.0,0.0,635.8818969726562,0.0,0.0,0.0,0.813196063041687,4.0,0.0,1.0
545880,293.0345764160156,297.1499938964844,293.1499938964844,0.5390340685844421,-8711.7529296875,304.15692138671875,0.8237847089767456,0.4949060082435608,0.4504503011703491,292.9149475097656,297.1499938964844,293.1499938964844,0.7100920677185059,-11344.4833984375,304.1370849609375,0.8828482031822205,0.6162346005439758,0.5873066782951355,292.8459167480469,297.1499938964844,293.1499938964844,0.7969264984130859,-9158.078125,304.1235046386719,0.9108096361160278,0.6757602095603943,0.4745196104049682,292.8009948730469,297.1499938964844,293.1499938964844,1.0,-14752.384765625,304.10528564453125,0.9716131687164308,0.8076661825180054,0.7653319239616394,293.0771789550781,297.1499938964844,293.1499938964844,0.1384374052286148,-15088.3896484375,304.1513366699219,0.5751640200614929,0.1657781302928924,0.780434250831604,288.1584777832031,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0769348144531,288.1594543457031,1.0,0.7230188250541687,0.4308154284954071,0.4308154284954071,1.0,1.0,-3.672837495803833,1.2077184915542605,2.4651191234588623,0.3832590878009796,0.0,0.0,1.0,281.22589111328125,290.0,50.78203582763672,-33353.73828125,4589.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5355834960937,307.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30913.802734375,30960.0,0.0,0.0,0.7915831804275513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788296103477478,1.7883224487304688,-2.6410982172819782e-05,0.0,0.0008033562917262,0.0,0.0,635.8818969726562,0.0,0.0,0.0,0.813196063041687,4.0,0.0,1.0
545940,293.0555114746094,297.1499938964844,293.1499938964844,0.5364800691604614,-8678.8447265625,304.15887451171875,0.8211477994918823,0.4935848414897918,0.4494628012180328,292.9374084472656,297.1499938964844,293.1499938964844,0.7111918926239014,-11356.169921875,304.1395568847656,0.8811955451965332,0.617637574672699,0.5888291001319885,292.8664855957031,297.1499938964844,293.1499938964844,0.801043689250946,-9193.11328125,304.1254577636719,0.9099075794219972,0.679294764995575,0.477093905210495,292.8216857910156,297.1499938964844,293.1499938964844,1.0,-14785.583984375,304.07550048828125,0.9708868265151978,0.8123052716255188,0.7697539925575256,293.0885314941406,297.1499938964844,293.1499938964844,0.1378636807203292,-15036.498046875,304.1518249511719,0.5728785395622253,0.1653191596269607,0.7790584564208984,288.1858215332031,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0882263183594,288.186767578125,1.0,0.7255859971046448,0.4314607381820678,0.4314607381820678,1.0,1.0,-3.680245161056519,1.212226629257202,2.4680185317993164,0.3860889375209808,0.0,0.0,1.0,284.728271484375,293.0,41.92066192626953,-33511.78125,4631.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.648193359375,307.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,30951.203125,32040.0,0.0,0.0,0.7966931462287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893774509429932,1.7894039154052734,-2.6442934540682472e-05,0.0,0.0008085422450676,0.0,0.0,637.0362548828125,0.0,0.0,0.0,0.828637957572937,4.0,0.0,1.0
546000,293.0555114746094,297.1499938964844,293.1499938964844,0.5364800691604614,-8678.8447265625,304.15887451171875,0.8211477994918823,0.4935848414897918,0.4494628012180328,292.9374084472656,297.1499938964844,293.1499938964844,0.7111918926239014,-11356.169921875,304.1395568847656,0.8811955451965332,0.617637574672699,0.5888291001319885,292.8664855957031,297.1499938964844,293.1499938964844,0.801043689250946,-9193.11328125,304.1254577636719,0.9099075794219972,0.679294764995575,0.477093905210495,292.8216857910156,297.1499938964844,293.1499938964844,1.0,-14785.583984375,304.07550048828125,0.9708868265151978,0.8123052716255188,0.7697539925575256,293.0885314941406,297.1499938964844,293.1499938964844,0.1378636807203292,-15036.498046875,304.1518249511719,0.5728785395622253,0.1653191596269607,0.7790584564208984,288.1858215332031,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0882263183594,288.186767578125,1.0,0.7255859971046448,0.4314607381820678,0.4314607381820678,1.0,1.0,-3.680245161056519,1.212226629257202,2.4680185317993164,0.3860889375209808,0.0,0.0,1.0,284.728271484375,293.0,41.92066192626953,-33511.78125,4631.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.648193359375,307.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,30951.203125,32040.0,0.0,0.0,0.7966931462287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893774509429932,1.7894039154052734,-2.6442934540682472e-05,0.0,0.0008085422450676,0.0,0.0,637.0362548828125,0.0,0.0,0.0,0.828637957572937,4.0,0.0,1.0
546060,293.0755310058594,297.1499938964844,293.1499938964844,0.5323538780212402,-8625.197265625,304.1626281738281,0.8183202147483826,0.491919070482254,0.4481775164604187,292.95916748046875,297.1499938964844,293.1499938964844,0.7102314233779907,-11341.0810546875,304.1444396972656,0.8793416023254395,0.618610680103302,0.589972972869873,292.8861083984375,297.1499938964844,293.1499938964844,0.8030458092689514,-9208.2421875,304.1300964355469,0.9088388681411744,0.6824964880943298,0.4794538617134094,292.8417663574219,297.1499938964844,293.1499938964844,1.0,-14801.474609375,304.06317138671875,0.9700416326522828,0.8165547847747803,0.773953378200531,293.0988464355469,297.1499938964844,293.1499938964844,0.1369265913963318,-14950.68359375,304.1527404785156,0.570478081703186,0.1647809594869613,0.7773424386978149,288.2426452636719,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.0978698730469,288.2437438964844,1.0,0.7279218435287476,0.4321281611919403,0.4321281611919403,1.0,1.0,-3.6859049797058105,1.2161643505096436,2.469740629196167,0.3887484967708587,0.0,0.0,1.0,288.21630859375,296.0,60.25823593139648,-33794.12109375,4669.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7271728515625,307.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,31936.375,32040.0,0.0,0.0,0.801750123500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81763219833374,1.817659497261048,-2.72846082225442e-05,0.0,0.000813674472738,0.0,0.0,667.6923828125,0.0,0.0,0.0,0.8266088366508484,4.0,0.0,1.0
546120,293.0755310058594,297.1499938964844,293.1499938964844,0.5323538780212402,-8625.197265625,304.1626281738281,0.8183202147483826,0.491919070482254,0.4481775164604187,292.95916748046875,297.1499938964844,293.1499938964844,0.7102314233779907,-11341.0810546875,304.1444396972656,0.8793416023254395,0.618610680103302,0.589972972869873,292.8861083984375,297.1499938964844,293.1499938964844,0.8030458092689514,-9208.2421875,304.1300964355469,0.9088388681411744,0.6824964880943298,0.4794538617134094,292.8417663574219,297.1499938964844,293.1499938964844,1.0,-14801.474609375,304.06317138671875,0.9700416326522828,0.8165547847747803,0.773953378200531,293.0988464355469,297.1499938964844,293.1499938964844,0.1369265913963318,-14950.68359375,304.1527404785156,0.570478081703186,0.1647809594869613,0.7773424386978149,288.2426452636719,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.0978698730469,288.2437438964844,1.0,0.7279218435287476,0.4321281611919403,0.4321281611919403,1.0,1.0,-3.6859049797058105,1.2161643505096436,2.469740629196167,0.3887484967708587,0.0,0.0,1.0,288.21630859375,296.0,60.25823593139648,-33794.12109375,4669.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7271728515625,307.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,31936.375,32040.0,0.0,0.0,0.801750123500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81763219833374,1.817659497261048,-2.72846082225442e-05,0.0,0.000813674472738,0.0,0.0,667.6923828125,0.0,0.0,0.0,0.8266088366508484,4.0,0.0,1.0
546180,293.0945129394531,297.1499938964844,293.1499938964844,0.5288054943084717,-8579.953125,304.1643371582031,0.8153013586997986,0.4899529218673706,0.4466161131858825,292.980224609375,297.1499938964844,293.1499938964844,0.7099375128746033,-11335.9326171875,304.14678955078125,0.8772843480110168,0.6191736459732056,0.5907266736030579,292.9045104980469,297.1499938964844,293.1499938964844,0.8060266375541687,-9233.5546875,304.1317443847656,0.9076292514801024,0.6854454278945923,0.4816261231899261,292.8605041503906,297.1499938964844,293.1499938964844,1.0,-14827.3955078125,304.0411376953125,0.9690478444099426,0.8205603361129761,0.7778584361076355,293.1082763671875,297.1499938964844,293.1499938964844,0.1361753791570663,-14883.3125,304.153076171875,0.567960262298584,0.164163663983345,0.7752771973609924,288.2724609375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1065979003906,288.2734375,1.0,0.7300230264663696,0.4328283071517944,0.4328283071517944,1.0,1.0,-3.689762353897095,1.2195459604263306,2.4702165126800537,0.3912437558174133,0.0,0.0,1.0,291.6874694824219,299.0,46.84410858154297,-33922.85546875,4702.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8192443847656,307.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,32020.3125,32040.0,0.0,0.0,0.8063411116600037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820019245147705,1.820046544075012,-2.735631824180018e-05,0.0,0.0008183337631635,0.0,0.0,670.326416015625,0.0,0.0,0.0,0.8275836706161499,4.0,0.0,1.0
546240,293.0945129394531,297.1499938964844,293.1499938964844,0.5288054943084717,-8579.953125,304.1643371582031,0.8153013586997986,0.4899529218673706,0.4466161131858825,292.980224609375,297.1499938964844,293.1499938964844,0.7099375128746033,-11335.9326171875,304.14678955078125,0.8772843480110168,0.6191736459732056,0.5907266736030579,292.9045104980469,297.1499938964844,293.1499938964844,0.8060266375541687,-9233.5546875,304.1317443847656,0.9076292514801024,0.6854454278945923,0.4816261231899261,292.8605041503906,297.1499938964844,293.1499938964844,1.0,-14827.3955078125,304.0411376953125,0.9690478444099426,0.8205603361129761,0.7778584361076355,293.1082763671875,297.1499938964844,293.1499938964844,0.1361753791570663,-14883.3125,304.153076171875,0.567960262298584,0.164163663983345,0.7752771973609924,288.2724609375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1065979003906,288.2734375,1.0,0.7300230264663696,0.4328283071517944,0.4328283071517944,1.0,1.0,-3.689762353897095,1.2195459604263306,2.4702165126800537,0.3912437558174133,0.0,0.0,1.0,291.6874694824219,299.0,46.84410858154297,-33922.85546875,4702.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8192443847656,307.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,32020.3125,32040.0,0.0,0.0,0.8063411116600037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820019245147705,1.820046544075012,-2.735631824180018e-05,0.0,0.0008183337631635,0.0,0.0,670.326416015625,0.0,0.0,0.0,0.8275836706161499,4.0,0.0,1.0
546300,293.1036682128906,297.1499938964844,293.1499938964844,0.5269061923027039,-8555.740234375,304.1651611328125,0.813723087310791,0.4888563454151153,0.4457359910011291,292.9905700683594,297.1499938964844,293.1499938964844,0.709589958190918,-11330.865234375,304.1479797363281,0.876185953617096,0.6192911267280579,0.590953528881073,292.9132995605469,297.1499938964844,293.1499938964844,0.8074048161506653,-9245.2275390625,304.132568359375,0.9069865345954896,0.6868258118629456,0.4826485812664032,292.8694152832031,297.1499938964844,293.1499938964844,1.0,-14839.75390625,304.0306396484375,0.9685178399086,0.8224765658378601,0.7797380089759827,293.1126708984375,297.1499938964844,293.1499938964844,0.1357796788215637,-14847.9013671875,304.1532287597656,0.5666670203208923,0.1638291031122207,0.7741268873214722,288.28680419921875,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.1106262207031,288.28778076171875,1.0,0.7309916019439697,0.4331909418106079,0.4331909418106079,1.0,1.0,-3.691084861755371,1.2210520505905151,2.470032930374145,0.3924411237239837,0.0,0.0,1.0,293.4110412597656,299.0,43.89635467529297,-33985.2421875,4717.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8713684082031,307.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,32031.234375,33120.0,0.0,0.0,0.8084267973899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203296661376955,1.8203569650650024,-2.736564965744037e-05,0.0,0.0008204504265449,0.0,0.0,670.66943359375,0.0,0.0,0.0,0.8427103757858276,4.0,0.0,1.0
546360,293.1126708984375,297.1499938964844,293.1499938964844,0.5240065455436707,-8517.96484375,304.16766357421875,0.812084972858429,0.487674206495285,0.4447874724864959,293.0008239746094,297.1499938964844,293.1499938964844,0.7079057693481445,-11307.9443359375,304.1513977050781,0.8750317096710205,0.6192947030067444,0.5910804867744446,292.92193603515625,297.1499938964844,293.1499938964844,0.8073529601097107,-9243.0986328125,304.13580322265625,0.9063064455986024,0.688127875328064,0.4836254417896271,292.8785400390625,297.1499938964844,293.1499938964844,1.0,-14838.9697265625,304.032470703125,0.9679392576217652,0.8242372870445251,0.7815311551094055,293.11688232421875,297.1499938964844,293.1499938964844,0.1351349800825119,-14788.7392578125,304.15380859375,0.5653463006019592,0.1634775847196579,0.7729088068008423,288.325439453125,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1145935058594,288.3269348144531,1.0,0.7319059371948242,0.4335651099681854,0.4335651099681854,1.0,1.0,-3.691965103149414,1.2224293947219849,2.4695358276367188,0.3936122357845306,0.0,0.0,1.0,295.1391296386719,302.0,70.43708801269531,-34172.296875,4730.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9058532714844,307.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,32889.19921875,33120.0,0.0,0.0,0.8106026649475098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8445475101470947,1.8445756435394287,-2.809864599839784e-05,0.0,0.0008226587087847,0.0,0.0,697.7953491210938,0.0,0.0,0.0,0.8390136957168579,4.0,0.0,1.0
546420,293.1300964355469,297.1499938964844,293.1499938964844,0.5194108486175537,-8459.3896484375,304.1694030761719,0.808603048324585,0.4850887656211853,0.4426790177822113,293.0209045410156,297.1499938964844,293.1499938964844,0.7060376405715942,-11283.421875,304.1540222167969,0.8725515604019165,0.6190032362937927,0.5910360217094421,292.9384460449219,297.1499938964844,293.1499938964844,0.8091215491294861,-9257.845703125,304.1375427246094,0.904831051826477,0.6905592083930969,0.4854409992694855,292.8965148925781,297.1499938964844,293.1499938964844,1.0,-14854.294921875,304.02008056640625,0.966581165790558,0.8274675011634827,0.7847451567649841,293.1247253417969,297.1499938964844,293.1499938964844,0.1342001110315323,-14704.873046875,304.1540832519531,0.5626119375228882,0.1627226322889328,0.7702516913414001,288.3612670898437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1224670410156,288.3623046875,1.0,0.7335568070411682,0.434351235628128,0.434351235628128,1.0,1.0,-3.692231416702272,1.224748134613037,2.4674832820892334,0.3958412408828735,0.0,0.0,1.0,298.6111755371094,305.0,54.68603515625,-34281.578125,4753.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9792175292969,307.5498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,33076.65625,33120.0,0.0,0.0,0.8147042393684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8497967720031736,1.8498250246047967,-2.825879892043304e-05,0.0,0.0008268211968243,0.0,0.0,703.769775390625,0.0,0.0,0.0,0.8411529660224915,4.0,0.0,1.0
546480,293.1300964355469,297.1499938964844,293.1499938964844,0.5194108486175537,-8459.3896484375,304.1694030761719,0.808603048324585,0.4850887656211853,0.4426790177822113,293.0209045410156,297.1499938964844,293.1499938964844,0.7060376405715942,-11283.421875,304.1540222167969,0.8725515604019165,0.6190032362937927,0.5910360217094421,292.9384460449219,297.1499938964844,293.1499938964844,0.8091215491294861,-9257.845703125,304.1375427246094,0.904831051826477,0.6905592083930969,0.4854409992694855,292.8965148925781,297.1499938964844,293.1499938964844,1.0,-14854.294921875,304.02008056640625,0.966581165790558,0.8274675011634827,0.7847451567649841,293.1247253417969,297.1499938964844,293.1499938964844,0.1342001110315323,-14704.873046875,304.1540832519531,0.5626119375228882,0.1627226322889328,0.7702516913414001,288.3612670898437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1224670410156,288.3623046875,1.0,0.7335568070411682,0.434351235628128,0.434351235628128,1.0,1.0,-3.692231416702272,1.224748134613037,2.4674832820892334,0.3958412408828735,0.0,0.0,1.0,298.6111755371094,305.0,54.68603515625,-34281.578125,4753.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9792175292969,307.5498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,33076.65625,33120.0,0.0,0.0,0.8147042393684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8497967720031736,1.8498250246047967,-2.825879892043304e-05,0.0,0.0008268211968243,0.0,0.0,703.769775390625,0.0,0.0,0.0,0.8411529660224915,4.0,0.0,1.0
546540,293.14666748046875,297.1499938964844,293.1499938964844,0.5146353840827942,-8398.5771484375,304.1708984375,0.8049043416976929,0.4822293221950531,0.4403252899646759,293.040283203125,297.1499938964844,293.1499938964844,0.7038575410842896,-11255.27734375,304.15631103515625,0.8699431419372559,0.6183422207832336,0.590644121170044,292.95391845703125,297.1499938964844,293.1499938964844,0.8108134865760803,-9272.1328125,304.1388854980469,0.9033157229423524,0.6927816271781921,0.4871135056018829,292.913330078125,297.1499938964844,293.1499938964844,1.0,-14869.4619140625,304.00762939453125,0.9651473760604858,0.8304794430732727,0.7877436876296997,293.1318664550781,297.1499938964844,293.1499938964844,0.1332552284002304,-14620.388671875,304.154296875,0.5598218441009521,0.1619128286838531,0.7673338055610657,288.39239501953125,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.1302185058594,288.3934326171875,1.0,0.7350026965141296,0.4351845979690552,0.4351845979690552,1.0,1.0,-3.691038846969605,1.2266664505004885,2.464372396469116,0.3979873657226562,0.0,0.0,1.0,302.0300598144531,308.0,46.93412780761719,-34377.015625,4771.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0709228515625,307.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33111.91015625,34200.0,0.0,0.0,0.8182895183563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8507821559906008,1.8508105278015137,-2.828891774697695e-05,0.0,0.0008304598741233,0.0,0.0,704.8951416015625,0.0,0.0,0.0,0.8565549254417419,4.0,0.0,1.0
546600,293.14666748046875,297.1499938964844,293.1499938964844,0.5146353840827942,-8398.5771484375,304.1708984375,0.8049043416976929,0.4822293221950531,0.4403252899646759,293.040283203125,297.1499938964844,293.1499938964844,0.7038575410842896,-11255.27734375,304.15631103515625,0.8699431419372559,0.6183422207832336,0.590644121170044,292.95391845703125,297.1499938964844,293.1499938964844,0.8108134865760803,-9272.1328125,304.1388854980469,0.9033157229423524,0.6927816271781921,0.4871135056018829,292.913330078125,297.1499938964844,293.1499938964844,1.0,-14869.4619140625,304.00762939453125,0.9651473760604858,0.8304794430732727,0.7877436876296997,293.1318664550781,297.1499938964844,293.1499938964844,0.1332552284002304,-14620.388671875,304.154296875,0.5598218441009521,0.1619128286838531,0.7673338055610657,288.39239501953125,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.1302185058594,288.3934326171875,1.0,0.7350026965141296,0.4351845979690552,0.4351845979690552,1.0,1.0,-3.691038846969605,1.2266664505004885,2.464372396469116,0.3979873657226562,0.0,0.0,1.0,302.0300598144531,308.0,46.93412780761719,-34377.015625,4771.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0709228515625,307.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33111.91015625,34200.0,0.0,0.0,0.8182895183563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8507821559906008,1.8508105278015137,-2.828891774697695e-05,0.0,0.0008304598741233,0.0,0.0,704.8951416015625,0.0,0.0,0.0,0.8565549254417419,4.0,0.0,1.0
546660,293.1624755859375,297.1499938964844,293.1499938964844,0.5084812641143799,-8319.216796875,304.1740417480469,0.8009991645812988,0.479107141494751,0.4377354085445404,293.0592346191406,297.1499938964844,293.1499938964844,0.6997218132019043,-11201.6005859375,304.1609191894531,0.867155909538269,0.6172832250595093,0.5898914933204651,292.9690856933594,297.1499938964844,293.1499938964844,0.8104941248893738,-9267.4384765625,304.1429138183594,0.901680052280426,0.6946748495101929,0.488595962524414,292.93048095703125,297.1499938964844,293.1499938964844,1.0,-14866.30859375,304.01226806640625,0.963515281677246,0.8330002427101135,0.7903624176979065,293.1383972167969,297.1499938964844,293.1499938964844,0.1319970190525055,-14506.0634765625,304.1549377441406,0.5569535493850708,0.1610491573810577,0.7642009258270264,288.45196533203125,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1360778808594,288.45318603515625,1.0,0.7362458109855652,0.4360357224941253,0.4360357224941253,1.0,1.0,-3.68818473815918,1.2280272245407104,2.460157632827759,0.3999508321285248,0.0,0.0,1.0,305.45672607421875,311.0,64.77849578857422,-34591.16015625,4784.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.132568359375,307.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,34100.88671875,34200.0,0.0,0.0,0.8218647241592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.878218173980713,1.8782472610473635,-2.913384378189221e-05,0.0,0.0008340881904587,0.0,0.0,736.7105102539062,0.0,0.0,0.0,0.8541470766067505,4.0,0.0,1.0
546720,293.1624755859375,297.1499938964844,293.1499938964844,0.5084812641143799,-8319.216796875,304.1740417480469,0.8009991645812988,0.479107141494751,0.4377354085445404,293.0592346191406,297.1499938964844,293.1499938964844,0.6997218132019043,-11201.6005859375,304.1609191894531,0.867155909538269,0.6172832250595093,0.5898914933204651,292.9690856933594,297.1499938964844,293.1499938964844,0.8104941248893738,-9267.4384765625,304.1429138183594,0.901680052280426,0.6946748495101929,0.488595962524414,292.93048095703125,297.1499938964844,293.1499938964844,1.0,-14866.30859375,304.01226806640625,0.963515281677246,0.8330002427101135,0.7903624176979065,293.1383972167969,297.1499938964844,293.1499938964844,0.1319970190525055,-14506.0634765625,304.1549377441406,0.5569535493850708,0.1610491573810577,0.7642009258270264,288.45196533203125,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1360778808594,288.45318603515625,1.0,0.7362458109855652,0.4360357224941253,0.4360357224941253,1.0,1.0,-3.68818473815918,1.2280272245407104,2.460157632827759,0.3999508321285248,0.0,0.0,1.0,305.45672607421875,311.0,64.77849578857422,-34591.16015625,4784.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.132568359375,307.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,34100.88671875,34200.0,0.0,0.0,0.8218647241592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.878218173980713,1.8782472610473635,-2.913384378189221e-05,0.0,0.0008340881904587,0.0,0.0,736.7105102539062,0.0,0.0,0.0,0.8541470766067505,4.0,0.0,1.0
546780,293.17730712890625,297.1499938964844,293.1499938964844,0.5029634237289429,-8248.8720703125,304.1752319335937,0.7969731688499451,0.4757837653160095,0.4349572658538818,293.0775451660156,297.1499938964844,293.1499938964844,0.6962499618530273,-11157.7314453125,304.1630554199219,0.8642185926437378,0.6158671975135803,0.5887957215309143,292.9841613769531,297.1499938964844,293.1499938964844,0.8109637498855591,-9270.9560546875,304.1445007324219,0.8998717665672302,0.6962011456489563,0.4898104667663574,292.94677734375,297.1499938964844,293.1499938964844,1.0,-14872.3203125,304.008056640625,0.9617223739624025,0.8352549076080322,0.7926562428474426,293.1443786621094,297.1499938964844,293.1499938964844,0.1309280693531036,-14410.27734375,304.1550598144531,0.5540120005607605,0.1601290255784988,0.7608217000961304,288.4864196777344,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1410827636719,288.4875183105469,1.0,0.7372822761535645,0.4369218349456787,0.4369218349456787,1.0,1.0,-3.683680772781372,1.2288731336593628,2.454807758331299,0.4017548859119415,0.0,0.0,1.0,308.8699035644531,314.0,52.86572647094727,-34661.6328125,4793.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2089538574219,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,34181.703125,34200.0,0.0,0.0,0.8250224590301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880442380905152,1.8804715871810915,-2.92028871626826e-05,0.0,0.0008372929296456,0.0,0.0,739.3309326171875,0.0,0.0,0.0,0.8550533056259155,4.0,0.0,1.0
546840,293.17730712890625,297.1499938964844,293.1499938964844,0.5029634237289429,-8248.8720703125,304.1752319335937,0.7969731688499451,0.4757837653160095,0.4349572658538818,293.0775451660156,297.1499938964844,293.1499938964844,0.6962499618530273,-11157.7314453125,304.1630554199219,0.8642185926437378,0.6158671975135803,0.5887957215309143,292.9841613769531,297.1499938964844,293.1499938964844,0.8109637498855591,-9270.9560546875,304.1445007324219,0.8998717665672302,0.6962011456489563,0.4898104667663574,292.94677734375,297.1499938964844,293.1499938964844,1.0,-14872.3203125,304.008056640625,0.9617223739624025,0.8352549076080322,0.7926562428474426,293.1443786621094,297.1499938964844,293.1499938964844,0.1309280693531036,-14410.27734375,304.1550598144531,0.5540120005607605,0.1601290255784988,0.7608217000961304,288.4864196777344,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1410827636719,288.4875183105469,1.0,0.7372822761535645,0.4369218349456787,0.4369218349456787,1.0,1.0,-3.683680772781372,1.2288731336593628,2.454807758331299,0.4017548859119415,0.0,0.0,1.0,308.8699035644531,314.0,52.86572647094727,-34661.6328125,4793.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2089538574219,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,34181.703125,34200.0,0.0,0.0,0.8250224590301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880442380905152,1.8804715871810915,-2.92028871626826e-05,0.0,0.0008372929296456,0.0,0.0,739.3309326171875,0.0,0.0,0.0,0.8550533056259155,4.0,0.0,1.0
546900,293.1845092773437,297.1499938964844,293.1499938964844,0.5001152157783508,-8212.490234375,304.1758117675781,0.794922411441803,0.4740227162837982,0.4334934055805206,293.0865783691406,297.1499938964844,293.1499938964844,0.6943344473838806,-11133.5419921875,304.1641540527344,0.8627035617828369,0.6150079369544983,0.5881170630455017,292.991455078125,297.1499938964844,293.1499938964844,0.8110572695732117,-9271.4521484375,304.14532470703125,0.8989303112030029,0.6968655586242676,0.4903444647789001,292.95458984375,297.1499938964844,293.1499938964844,1.0,-14874.6171875,304.0065612792969,0.9607947468757628,0.83629310131073,0.7937262654304504,293.14715576171875,297.1499938964844,293.1499938964844,0.1303804218769073,-14361.1806640625,304.1551513671875,0.5525257587432861,0.1596519201993942,0.7590515613555908,288.5033874511719,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1436462402344,288.5045166015625,1.0,0.737730085849762,0.437383621931076,0.437383621931076,1.0,1.0,-3.6809041500091553,1.2291525602340698,2.451751470565796,0.4026293754577636,0.0,0.0,1.0,310.5619506835937,314.0,50.50651168823242,-34695.9453125,4795.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2536315917969,307.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,34191.94140625,35280.0,0.0,0.0,0.8264110088348389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.88072407245636,1.8807532787323,-2.921163468272425e-05,0.0,0.0008387021371163,0.0,0.0,739.6632080078125,0.0,0.0,0.0,0.8701680898666382,4.0,0.0,1.0
