time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1918640136719,297.1499938964844,293.1499938964844,0.4963341355323791,-8163.24169921875,304.177978515625,0.7928104996681213,0.4721423983573913,0.4319459795951843,293.09576416015625,297.1499938964844,293.1499938964844,0.6911441087722778,-11092.2021484375,304.1673583984375,0.8611300587654114,0.6140052676200867,0.5873260498046875,292.9986877441406,297.1499938964844,293.1499938964844,0.8097726702690125,-9258.654296875,304.1484680175781,0.8979499936103821,0.6974543333053589,0.4908343553543091,292.9626770019531,297.1499938964844,293.1499938964844,1.0,-14864.318359375,304.0168762207031,0.9598127603530884,0.8371776938438416,0.7947104573249817,293.1498413085937,297.1499938964844,293.1499938964844,0.1296089887619018,-14290.44140625,304.1556091308594,0.551021158695221,0.1591643095016479,0.7572423815727234,288.5434265136719,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1462707519531,288.5450744628906,1.0,0.7381290197372437,0.4378599822521209,0.4378599822521209,1.0,1.0,-3.677688837051392,1.2293084859848022,2.448380470275879,0.4034833610057831,0.0,0.0,1.0,312.2655944824219,317.0,75.99824523925781,-34847.90625,4797.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2818603515625,307.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35056.61328125,35280.0,0.0,0.0,0.8278915286064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9043562412261963,1.904386162757873,-2.995036084030289e-05,0.0,0.0008402046514675,0.0,0.0,767.8978271484375,0.0,0.0,0.0,0.8661901950836182,4.0,0.0,1.0
547020,293.20635986328125,297.1499938964844,293.1499938964844,0.4897919297218323,-8079.1865234375,304.1795349121094,0.7883950471878052,0.4681389331817627,0.4285885691642761,293.1142272949219,297.1499938964844,293.1499938964844,0.6860544681549072,-11027.9462890625,304.1700439453125,0.8577909469604492,0.61163729429245,0.5853721499443054,293.0125732421875,297.1499938964844,293.1499938964844,0.8089808821678162,-9251.1337890625,304.1502685546875,0.8958696126937866,0.6984676122665405,0.4916814267635345,292.978759765625,297.1499938964844,293.1499938964844,1.0,-14859.724609375,304.0223388671875,0.9576334953308104,0.8386596441268921,0.7963125109672546,293.1548156738281,297.1499938964844,293.1499938964844,0.1284074336290359,-14182.1845703125,304.1557312011719,0.5479522347450256,0.1581564396619796,0.7534942030906677,288.58477783203125,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.1518249511719,288.5860290527344,1.0,0.7387591600418091,0.4388604164123535,0.4388604164123535,1.0,1.0,-3.6697375774383545,1.2291862964630127,2.440551280975342,0.4050825536251068,0.0,0.0,1.0,315.7034912109375,320.0,61.90119171142578,-34901.34765625,4796.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3442687988281,307.975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35239.12109375,35280.0,0.0,0.0,0.8306207656860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.909306764602661,1.9093369245529173,-3.010628279298544e-05,0.0,0.000842974463012,0.0,0.0,773.9022216796875,0.0,0.0,0.0,0.8682056069374084,4.0,0.0,1.0
547080,293.20635986328125,297.1499938964844,293.1499938964844,0.4897919297218323,-8079.1865234375,304.1795349121094,0.7883950471878052,0.4681389331817627,0.4285885691642761,293.1142272949219,297.1499938964844,293.1499938964844,0.6860544681549072,-11027.9462890625,304.1700439453125,0.8577909469604492,0.61163729429245,0.5853721499443054,293.0125732421875,297.1499938964844,293.1499938964844,0.8089808821678162,-9251.1337890625,304.1502685546875,0.8958696126937866,0.6984676122665405,0.4916814267635345,292.978759765625,297.1499938964844,293.1499938964844,1.0,-14859.724609375,304.0223388671875,0.9576334953308104,0.8386596441268921,0.7963125109672546,293.1548156738281,297.1499938964844,293.1499938964844,0.1284074336290359,-14182.1845703125,304.1557312011719,0.5479522347450256,0.1581564396619796,0.7534942030906677,288.58477783203125,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.1518249511719,288.5860290527344,1.0,0.7387591600418091,0.4388604164123535,0.4388604164123535,1.0,1.0,-3.6697375774383545,1.2291862964630127,2.440551280975342,0.4050825536251068,0.0,0.0,1.0,315.7034912109375,320.0,61.90119171142578,-34901.34765625,4796.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3442687988281,307.975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35239.12109375,35280.0,0.0,0.0,0.8306207656860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.909306764602661,1.9093369245529173,-3.010628279298544e-05,0.0,0.000842974463012,0.0,0.0,773.9022216796875,0.0,0.0,0.0,0.8682056069374084,4.0,0.0,1.0
547140,293.2199401855469,297.1499938964844,293.1499938964844,0.4831386804580688,-7993.611328125,304.1807861328125,0.783918559551239,0.4639568030834198,0.4250427484512329,293.1322021484375,297.1499938964844,293.1499938964844,0.6805998682975769,-10959.2333984375,304.1724548339844,0.8543511629104614,0.6088948845863342,0.5830449461936951,293.025634765625,297.1499938964844,293.1499938964844,0.8080991506576538,-9243.046875,304.1516418457031,0.8937620520591736,0.6992985010147095,0.4924006164073944,292.9939270019531,297.1499938964844,293.1499938964844,1.0,-14854.71484375,304.0279846191406,0.955390691757202,0.8399238586425781,0.7976991534233093,293.1593322753906,297.1499938964844,293.1499938964844,0.1272123754024505,-14074.572265625,304.15582275390625,0.5448849201202393,0.1571174263954162,0.7495877146720886,288.622314453125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1576538085937,288.6235656738281,1.0,0.7392080426216125,0.4399176239967346,0.4399176239967346,1.0,1.0,-3.6605064868927,1.2287343740463257,2.431771993637085,0.4066243767738342,0.0,0.0,1.0,319.07275390625,323.0,55.40199279785156,-34944.18359375,4791.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4255676269531,308.05340576171875,278.1499938964844,0.0,18000.0,313.3099975585937,35272.6171875,36000.0,0.0,0.0,0.834470808506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.910214066505432,1.9102442264556885,-3.013490277226083e-05,0.0,0.0008468818268738,0.0,0.0,775.0060424804688,0.0,0.0,0.0,0.8785749673843384,4.0,0.0,1.0
547200,293.2199401855469,297.1499938964844,293.1499938964844,0.4831386804580688,-7993.611328125,304.1807861328125,0.783918559551239,0.4639568030834198,0.4250427484512329,293.1322021484375,297.1499938964844,293.1499938964844,0.6805998682975769,-10959.2333984375,304.1724548339844,0.8543511629104614,0.6088948845863342,0.5830449461936951,293.025634765625,297.1499938964844,293.1499938964844,0.8080991506576538,-9243.046875,304.1516418457031,0.8937620520591736,0.6992985010147095,0.4924006164073944,292.9939270019531,297.1499938964844,293.1499938964844,1.0,-14854.71484375,304.0279846191406,0.955390691757202,0.8399238586425781,0.7976991534233093,293.1593322753906,297.1499938964844,293.1499938964844,0.1272123754024505,-14074.572265625,304.15582275390625,0.5448849201202393,0.1571174263954162,0.7495877146720886,288.622314453125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1576538085937,288.6235656738281,1.0,0.7392080426216125,0.4399176239967346,0.4399176239967346,1.0,1.0,-3.6605064868927,1.2287343740463257,2.431771993637085,0.4066243767738342,0.0,0.0,1.0,319.07275390625,323.0,55.40199279785156,-34944.18359375,4791.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4255676269531,308.05340576171875,278.1499938964844,0.0,18000.0,313.3099975585937,35272.6171875,36000.0,0.0,0.0,0.834470808506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.910214066505432,1.9102442264556885,-3.013490277226083e-05,0.0,0.0008468818268738,0.0,0.0,775.0060424804688,0.0,0.0,0.0,0.8785749673843384,4.0,0.0,1.0
547260,293.2332763671875,297.1499938964844,293.1499938964844,0.4754100143909454,-7893.109375,304.1833190917969,0.7792604565620422,0.4594839215278625,0.4212912917137146,293.15045166015625,297.1499938964844,293.1499938964844,0.6734323501586914,-10867.8505859375,304.17681884765625,0.8506783843040466,0.6056516766548157,0.580310046672821,293.0389099121094,297.1499938964844,293.1499938964844,0.8054735660552979,-9218.447265625,304.1553649902344,0.8914511203765869,0.6997647881507874,0.4929198026657104,293.0101013183594,297.1499938964844,293.1499938964844,1.0,-14833.5146484375,304.04864501953125,0.9528457522392272,0.840600311756134,0.7986646890640259,293.1642150878906,297.1499938964844,293.1499938964844,0.1257020384073257,-13936.84765625,304.1563720703125,0.5416182279586792,0.1558926254510879,0.7451686263084412,288.683349609375,291.1499938964844,251.5347442626953,250.95700073242188,279.1614074707031,293.1644592285156,288.6849670410156,1.0,0.7394457459449768,0.4410970509052276,0.4410970509052276,1.0,1.0,-3.649176597595215,1.227722406387329,2.4214541912078857,0.4081003963947296,0.0,0.0,1.0,322.5385437011719,326.0,72.45965576171875,-35082.203125,4780.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.515380859375,308.1666259765625,278.1499938964844,0.0,18000.0,313.3099975585937,35936.1640625,36000.0,0.0,0.0,0.8369313478469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9280977249145508,1.9281284809112549,-3.070179809583351e-05,0.0,0.0008493788773193,0.0,0.0,796.977783203125,0.0,0.0,0.0,0.8767774105072021,4.0,0.0,1.0
547320,293.2332763671875,297.1499938964844,293.1499938964844,0.4754100143909454,-7893.109375,304.1833190917969,0.7792604565620422,0.4594839215278625,0.4212912917137146,293.15045166015625,297.1499938964844,293.1499938964844,0.6734323501586914,-10867.8505859375,304.17681884765625,0.8506783843040466,0.6056516766548157,0.580310046672821,293.0389099121094,297.1499938964844,293.1499938964844,0.8054735660552979,-9218.447265625,304.1553649902344,0.8914511203765869,0.6997647881507874,0.4929198026657104,293.0101013183594,297.1499938964844,293.1499938964844,1.0,-14833.5146484375,304.04864501953125,0.9528457522392272,0.840600311756134,0.7986646890640259,293.1642150878906,297.1499938964844,293.1499938964844,0.1257020384073257,-13936.84765625,304.1563720703125,0.5416182279586792,0.1558926254510879,0.7451686263084412,288.683349609375,291.1499938964844,251.5347442626953,250.95700073242188,279.1614074707031,293.1644592285156,288.6849670410156,1.0,0.7394457459449768,0.4410970509052276,0.4410970509052276,1.0,1.0,-3.649176597595215,1.227722406387329,2.4214541912078857,0.4081003963947296,0.0,0.0,1.0,322.5385437011719,326.0,72.45965576171875,-35082.203125,4780.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.515380859375,308.1666259765625,278.1499938964844,0.0,18000.0,313.3099975585937,35936.1640625,36000.0,0.0,0.0,0.8369313478469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9280977249145508,1.9281284809112549,-3.070179809583351e-05,0.0,0.0008493788773193,0.0,0.0,796.977783203125,0.0,0.0,0.0,0.8767774105072021,4.0,0.0,1.0
547380,293.2462463378906,297.1499938964844,293.1499938964844,0.4677566289901733,-7793.71826171875,304.1849670410156,0.7743492126464844,0.4547412991523742,0.4172805249691009,293.1687927246094,297.1499938964844,293.1499938964844,0.6661216616630554,-10775.25,304.1800537109375,0.8466973900794983,0.6019177436828613,0.5770964026451111,293.0521240234375,297.1499938964844,293.1499938964844,0.802935779094696,-9195.3134765625,304.1578063964844,0.8888543248176575,0.6998988389968872,0.4931897819042206,293.0268859863281,297.1499938964844,293.1499938964844,1.0,-14812.654296875,304.0687255859375,0.9498727321624756,0.8407410979270935,0.7990807294845581,293.1696472167969,297.1499938964844,293.1499938964844,0.1240824237465858,-13789.98046875,304.1569519042969,0.537947416305542,0.1544345319271087,0.7396647334098816,288.7328796386719,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1725158691406,288.7345275878906,1.0,0.7393748760223389,0.4423469305038452,0.4423469305038452,1.0,1.0,-3.63469171524048,1.225901484489441,2.408790111541748,0.4094474911689758,0.0,0.0,1.0,326.1429138183594,329.0,70.30390930175781,-35119.421875,4761.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.615966796875,308.26580810546875,278.1499938964844,0.0,18000.0,313.3099975585937,35988.5859375,36000.0,0.0,0.0,0.8389055132865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9295035600662231,1.9295343160629272,-3.0746585252927616e-05,0.0,0.0008513824432156,0.0,0.0,798.7223510742188,0.0,0.0,0.0,0.8773502111434937,4.0,0.0,1.0
547440,293.2462463378906,297.1499938964844,293.1499938964844,0.4677566289901733,-7793.71826171875,304.1849670410156,0.7743492126464844,0.4547412991523742,0.4172805249691009,293.1687927246094,297.1499938964844,293.1499938964844,0.6661216616630554,-10775.25,304.1800537109375,0.8466973900794983,0.6019177436828613,0.5770964026451111,293.0521240234375,297.1499938964844,293.1499938964844,0.802935779094696,-9195.3134765625,304.1578063964844,0.8888543248176575,0.6998988389968872,0.4931897819042206,293.0268859863281,297.1499938964844,293.1499938964844,1.0,-14812.654296875,304.0687255859375,0.9498727321624756,0.8407410979270935,0.7990807294845581,293.1696472167969,297.1499938964844,293.1499938964844,0.1240824237465858,-13789.98046875,304.1569519042969,0.537947416305542,0.1544345319271087,0.7396647334098816,288.7328796386719,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1725158691406,288.7345275878906,1.0,0.7393748760223389,0.4423469305038452,0.4423469305038452,1.0,1.0,-3.63469171524048,1.225901484489441,2.408790111541748,0.4094474911689758,0.0,0.0,1.0,326.1429138183594,329.0,70.30390930175781,-35119.421875,4761.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.615966796875,308.26580810546875,278.1499938964844,0.0,18000.0,313.3099975585937,35988.5859375,36000.0,0.0,0.0,0.8389055132865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9295035600662231,1.9295343160629272,-3.0746585252927616e-05,0.0,0.0008513824432156,0.0,0.0,798.7223510742188,0.0,0.0,0.0,0.8773502111434937,4.0,0.0,1.0
547500,293.2524719238281,297.1499938964844,293.1499938964844,0.4638183712959289,-7742.435546875,304.1857604980469,0.7718687057495117,0.4522967636585235,0.41520556807518,293.1778564453125,297.1499938964844,293.1499938964844,0.6622100472450256,-10725.6689453125,304.18170166015625,0.8446578979492188,0.5998966693878174,0.5753395557403564,293.0585327148437,297.1499938964844,293.1499938964844,0.801465630531311,-9181.9736328125,304.1590576171875,0.8875232338905334,0.6998742818832397,0.4932582378387451,293.0353088378906,297.1499938964844,293.1499938964844,1.0,-14800.181640625,304.0805969238281,0.948309063911438,0.8406433463096619,0.7991299629211426,293.1723327636719,297.1499938964844,293.1499938964844,0.1232118979096412,-13710.9423828125,304.1572570800781,0.536045491695404,0.1536531299352646,0.7366403341293335,288.7585144042969,291.1499938964844,251.67295837402344,251.08395385742188,279.16278076171875,293.1767272949219,288.7602233886719,1.0,0.7392321228981018,0.4430268108844757,0.4430268108844757,1.0,1.0,-3.626585721969605,1.2247618436813354,2.4018239974975586,0.4100748598575592,0.0,0.0,1.0,327.92706298828125,329.0,70.98345947265625,-35134.81640625,4749.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708068847656,308.3191223144531,278.1499938964844,0.0,18000.0,313.7900085449219,35994.92578125,36000.0,0.0,0.0,0.8444849848747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9296735525131223,1.9297043085098269,-3.075199856539257e-05,0.0,0.000857044942677,0.0,0.0,798.9334106445312,0.0,0.0,0.0,0.8774193525314331,4.0,0.0,1.0
547560,293.2585144042969,297.1499938964844,293.1499938964844,0.4596582055091858,-7687.9853515625,304.18682861328125,0.7693862915039062,0.4498116374015808,0.4130935370922088,293.1867980957031,297.1499938964844,293.1499938964844,0.6579269170761108,-10671.1044921875,304.1837158203125,0.8426010608673096,0.5977872014045715,0.5734986662864685,293.0648498535156,297.1499938964844,293.1499938964844,0.7996097207069397,-9164.9697265625,304.1607971191406,0.8861839771270752,0.6997953057289124,0.4932896494865417,293.0437927246094,297.1499938964844,293.1499938964844,1.0,-14783.96484375,304.09588623046875,0.9467074871063232,0.8404324650764465,0.799081563949585,293.17498779296875,297.1499938964844,293.1499938964844,0.1222723573446273,-13625.2060546875,304.1576538085937,0.5341278314590454,0.1528498083353042,0.733504056930542,288.7893981933594,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.1810302734375,288.7917175292969,1.0,0.739030659198761,0.4437310397624969,0.4437310397624969,1.0,1.0,-3.618037700653076,1.223513126373291,2.394524574279785,0.4106872379779815,0.0,0.0,1.0,329.6919860839844,332.0,79.68350982666016,-35185.625,4736.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,308.40411376953125,278.1499938964844,0.0,18000.0,313.7900085449219,35997.8203125,36000.0,0.0,0.0,0.845723032951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9297510385513303,1.929781794548035,-3.075447239098139e-05,0.0,0.0008583013550378,0.0,0.0,799.0297241210938,0.0,0.0,0.0,0.8774509429931641,4.0,0.0,1.0
547620,293.27008056640625,297.1499938964844,293.1499938964844,0.4509357810020447,-7573.39453125,304.1890869140625,0.7644100785255432,0.4447174966335296,0.4087569415569305,293.2042236328125,297.1499938964844,293.1499938964844,0.6486055254936218,-10552.2158203125,304.18798828125,0.8384283781051636,0.5933197140693665,0.5695716738700867,293.0771179199219,297.1499938964844,293.1499938964844,0.7951188087463379,-9123.9755859375,304.1646728515625,0.883465588092804,0.6994626522064209,0.4932316243648529,293.061279296875,297.1499938964844,293.1499938964844,1.0,-14743.517578125,304.1340026855469,0.9433380365371704,0.839576244354248,0.7985985279083252,293.1800842285156,297.1499938964844,293.1499938964844,0.1202713176608085,-13441.9130859375,304.158447265625,0.5302577614784241,0.1511831283569336,0.7269500494003296,288.8599853515625,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.1898193359375,288.86236572265625,1.0,0.7384524941444397,0.4452119767665863,0.4452119767665863,1.0,1.0,-3.599562644958496,1.2206625938415527,2.378900051116944,0.41185462474823,0.0,0.0,1.0,333.1776733398437,335.0,92.937744140625,-35273.1015625,4706.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,308.5716552734375,278.1499938964844,0.0,18000.0,313.7900085449219,35999.609375,36000.0,0.0,0.0,0.8476882576942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9297990798950195,1.929829835891724,-3.075600034208037e-05,0.0,0.000860295840539,0.0,0.0,799.08935546875,0.0,0.0,0.0,0.8774704337120056,4.0,0.0,1.0
547680,293.27008056640625,297.1499938964844,293.1499938964844,0.4509357810020447,-7573.39453125,304.1890869140625,0.7644100785255432,0.4447174966335296,0.4087569415569305,293.2042236328125,297.1499938964844,293.1499938964844,0.6486055254936218,-10552.2158203125,304.18798828125,0.8384283781051636,0.5933197140693665,0.5695716738700867,293.0771179199219,297.1499938964844,293.1499938964844,0.7951188087463379,-9123.9755859375,304.1646728515625,0.883465588092804,0.6994626522064209,0.4932316243648529,293.061279296875,297.1499938964844,293.1499938964844,1.0,-14743.517578125,304.1340026855469,0.9433380365371704,0.839576244354248,0.7985985279083252,293.1800842285156,297.1499938964844,293.1499938964844,0.1202713176608085,-13441.9130859375,304.158447265625,0.5302577614784241,0.1511831283569336,0.7269500494003296,288.8599853515625,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.1898193359375,288.86236572265625,1.0,0.7384524941444397,0.4452119767665863,0.4452119767665863,1.0,1.0,-3.599562644958496,1.2206625938415527,2.378900051116944,0.41185462474823,0.0,0.0,1.0,333.1776733398437,335.0,92.937744140625,-35273.1015625,4706.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,308.5716552734375,278.1499938964844,0.0,18000.0,313.7900085449219,35999.609375,36000.0,0.0,0.0,0.8476882576942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9297990798950195,1.929829835891724,-3.075600034208037e-05,0.0,0.000860295840539,0.0,0.0,799.08935546875,0.0,0.0,0.0,0.8774704337120056,4.0,0.0,1.0
547740,293.2808837890625,297.1499938964844,293.1499938964844,0.4420277178287506,-7456.0224609375,304.1908874511719,0.7594541311264038,0.4394804239273071,0.4042869806289673,293.2208557128906,297.1499938964844,293.1499938964844,0.6388025283813477,-10427.3310546875,304.191650390625,0.8342170715332031,0.5885733962059021,0.5653710961341858,293.0888366699219,297.1499938964844,293.1499938964844,0.7901469469070435,-9079.0419921875,304.16802978515625,0.8807294368743896,0.6989303231239319,0.4930297434329986,293.0778503417969,297.1499938964844,293.1499938964844,0.9955463409423828,-14675.568359375,304.1526794433594,0.9398407340049744,0.8384575247764587,0.7977458834648132,293.18487548828125,297.1499938964844,293.1499938964844,0.1182059794664383,-13252.2548828125,304.1590576171875,0.5263808369636536,0.1494504064321518,0.7200770378112793,288.9322814941406,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1987609863281,288.9346923828125,1.0,0.737675130367279,0.4467817842960357,0.4467817842960357,1.0,1.0,-3.5795960426330566,1.2174395322799685,2.362156629562378,0.4129559099674225,0.0,0.0,1.0,336.581298828125,338.0,98.43692779541016,-35340.74609375,4671.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,308.7317810058594,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9296875,36000.0,0.0,0.0,0.8538583517074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298076629638672,1.9298384189605715,-3.07562731904909e-05,0.0,0.0008665577042847,0.0,0.0,799.0999755859375,0.0,0.0,0.0,0.8774739503860474,4.0,0.0,1.0
547800,293.2808837890625,297.1499938964844,293.1499938964844,0.4420277178287506,-7456.0224609375,304.1908874511719,0.7594541311264038,0.4394804239273071,0.4042869806289673,293.2208557128906,297.1499938964844,293.1499938964844,0.6388025283813477,-10427.3310546875,304.191650390625,0.8342170715332031,0.5885733962059021,0.5653710961341858,293.0888366699219,297.1499938964844,293.1499938964844,0.7901469469070435,-9079.0419921875,304.16802978515625,0.8807294368743896,0.6989303231239319,0.4930297434329986,293.0778503417969,297.1499938964844,293.1499938964844,0.9955463409423828,-14675.568359375,304.1526794433594,0.9398407340049744,0.8384575247764587,0.7977458834648132,293.18487548828125,297.1499938964844,293.1499938964844,0.1182059794664383,-13252.2548828125,304.1590576171875,0.5263808369636536,0.1494504064321518,0.7200770378112793,288.9322814941406,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1987609863281,288.9346923828125,1.0,0.737675130367279,0.4467817842960357,0.4467817842960357,1.0,1.0,-3.5795960426330566,1.2174395322799685,2.362156629562378,0.4129559099674225,0.0,0.0,1.0,336.581298828125,338.0,98.43692779541016,-35340.74609375,4671.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,308.7317810058594,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9296875,36000.0,0.0,0.0,0.8538583517074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298076629638672,1.9298384189605715,-3.07562731904909e-05,0.0,0.0008665577042847,0.0,0.0,799.0999755859375,0.0,0.0,0.0,0.8774739503860474,4.0,0.0,1.0
547860,293.291015625,297.1499938964844,293.1499938964844,0.4326358735561371,-7331.47216796875,304.1929016113281,0.7545623779296875,0.4341126084327698,0.3996950089931488,293.2366638183594,297.1499938964844,293.1499938964844,0.6281167268753052,-10290.658203125,304.1955871582031,0.8300033807754517,0.5835703015327454,0.5609238743782043,293.1000366210937,297.1499938964844,293.1499938964844,0.7841687202453613,-9024.90625,304.1719970703125,0.878023624420166,0.6982097029685974,0.4926957488059997,293.0919494628906,297.1499938964844,293.1499938964844,0.9886766076087952,-14589.7470703125,304.1631774902344,0.9364654421806335,0.837424635887146,0.7969576120376587,293.18927001953125,297.1499938964844,293.1499938964844,0.1160072460770607,-13049.07421875,304.1596984863281,0.5225546360015869,0.1476736664772033,0.712965726852417,289.0163879394531,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.20770263671875,289.0193176269531,1.0,0.7367624044418335,0.4484279453754425,0.4484279453754425,1.0,1.0,-3.5588181018829346,1.2140517234802246,2.34476637840271,0.4140523374080658,0.0,0.0,1.0,339.8645935058594,341.0,113.17938995361328,-35460.93359375,4634.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329467773437,308.94122314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.855807363986969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.07563241221942e-05,0.0,0.0008685356588102,0.0,0.0,799.1019287109375,0.0,0.0,0.0,0.8774746060371399,4.0,0.0,1.0
547920,293.291015625,297.1499938964844,293.1499938964844,0.4326358735561371,-7331.47216796875,304.1929016113281,0.7545623779296875,0.4341126084327698,0.3996950089931488,293.2366638183594,297.1499938964844,293.1499938964844,0.6281167268753052,-10290.658203125,304.1955871582031,0.8300033807754517,0.5835703015327454,0.5609238743782043,293.1000366210937,297.1499938964844,293.1499938964844,0.7841687202453613,-9024.90625,304.1719970703125,0.878023624420166,0.6982097029685974,0.4926957488059997,293.0919494628906,297.1499938964844,293.1499938964844,0.9886766076087952,-14589.7470703125,304.1631774902344,0.9364654421806335,0.837424635887146,0.7969576120376587,293.18927001953125,297.1499938964844,293.1499938964844,0.1160072460770607,-13049.07421875,304.1596984863281,0.5225546360015869,0.1476736664772033,0.712965726852417,289.0163879394531,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.20770263671875,289.0193176269531,1.0,0.7367624044418335,0.4484279453754425,0.4484279453754425,1.0,1.0,-3.5588181018829346,1.2140517234802246,2.34476637840271,0.4140523374080658,0.0,0.0,1.0,339.8645935058594,341.0,113.17938995361328,-35460.93359375,4634.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329467773437,308.94122314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.855807363986969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.07563241221942e-05,0.0,0.0008685356588102,0.0,0.0,799.1019287109375,0.0,0.0,0.0,0.8774746060371399,4.0,0.0,1.0
547980,293.3004150390625,297.1499938964844,293.1499938964844,0.423125296831131,-7204.8935546875,304.1944274902344,0.7497099041938782,0.428628146648407,0.3949926793575287,293.251708984375,297.1499938964844,293.1499938964844,0.6170499920845032,-10149.0869140625,304.19879150390625,0.8257412910461426,0.5783222913742065,0.5562404990196228,293.1106872558594,297.1499938964844,293.1499938964844,0.7777547240257263,-8967.255859375,304.1753234863281,0.8753111958503723,0.6973109245300293,0.4922336041927337,293.1047668457031,297.1499938964844,293.1499938964844,0.9811463952064514,-14499.177734375,304.1712646484375,0.9331153631210328,0.8362929821014404,0.7961069941520691,293.1932678222656,297.1499938964844,293.1499938964844,0.1137850061058998,-12843.037109375,304.16015625,0.5187781453132629,0.1458642035722732,0.7056941986083984,289.1022033691406,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.2165832519531,289.1050720214844,1.0,0.7357397675514221,0.4501461684703827,0.4501461684703827,1.0,1.0,-3.5372021198272705,1.2104684114456177,2.3267338275909424,0.4151243567466736,0.0,0.0,1.0,343.0906677246094,344.0,117.3062515258789,-35551.2265625,4594.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,309.13232421875,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.8571119904518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.000869859708473,0.0,0.0,799.1022338867188,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
548040,293.3004150390625,297.1499938964844,293.1499938964844,0.423125296831131,-7204.8935546875,304.1944274902344,0.7497099041938782,0.428628146648407,0.3949926793575287,293.251708984375,297.1499938964844,293.1499938964844,0.6170499920845032,-10149.0869140625,304.19879150390625,0.8257412910461426,0.5783222913742065,0.5562404990196228,293.1106872558594,297.1499938964844,293.1499938964844,0.7777547240257263,-8967.255859375,304.1753234863281,0.8753111958503723,0.6973109245300293,0.4922336041927337,293.1047668457031,297.1499938964844,293.1499938964844,0.9811463952064514,-14499.177734375,304.1712646484375,0.9331153631210328,0.8362929821014404,0.7961069941520691,293.1932678222656,297.1499938964844,293.1499938964844,0.1137850061058998,-12843.037109375,304.16015625,0.5187781453132629,0.1458642035722732,0.7056941986083984,289.1022033691406,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.2165832519531,289.1050720214844,1.0,0.7357397675514221,0.4501461684703827,0.4501461684703827,1.0,1.0,-3.5372021198272705,1.2104684114456177,2.3267338275909424,0.4151243567466736,0.0,0.0,1.0,343.0906677246094,344.0,117.3062515258789,-35551.2265625,4594.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,309.13232421875,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.8571119904518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.000869859708473,0.0,0.0,799.1022338867188,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
548100,293.30487060546875,297.1499938964844,293.1499938964844,0.4183885157108307,-7141.69140625,304.1949768066406,0.7472988367080688,0.4258491396903991,0.392607182264328,293.2589111328125,297.1499938964844,293.1499938964844,0.6114660501480103,-10077.6357421875,304.2000732421875,0.8235857486724854,0.575615406036377,0.5538193583488464,293.11578369140625,297.1499938964844,293.1499938964844,0.7744935154914856,-8938.1064453125,304.1766357421875,0.8739529848098755,0.6968050003051758,0.4919619560241699,293.1108093261719,297.1499938964844,293.1499938964844,0.9772565960884094,-14453.3125,304.1744384765625,0.9314380884170532,0.8356790542602539,0.7956388592720032,293.1951599121094,297.1499938964844,293.1499938964844,0.1126805618405342,-12740.439453125,304.16033935546875,0.5169095993041992,0.1449487805366516,0.7020084261894226,289.1441345214844,291.1499938964844,252.21237182617188,251.57798767089844,279.1671447753906,293.2209777832031,289.14697265625,1.0,0.735193133354187,0.4510307312011719,0.4510307312011719,1.0,1.0,-3.52609658241272,1.2086024284362793,2.3174943923950195,0.415645956993103,0.0,0.0,1.0,344.6899719238281,344.0,116.99944305419922,-35586.0859375,4573.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,309.2214660644531,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8623507022857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0008751763380132,0.0,0.0,799.102294921875,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548160,293.30914306640625,297.1499938964844,293.1499938964844,0.4135308265686035,-7076.58642578125,304.19561767578125,0.7448971271514893,0.4230466485023498,0.3902004659175873,293.2659606933594,297.1499938964844,293.1499938964844,0.6056606769561768,-10003.052734375,304.2015380859375,0.8214093446731567,0.5728542804718018,0.5513473749160767,293.1207580566406,297.1499938964844,293.1499938964844,0.7709630131721497,-8906.390625,304.17822265625,0.8725934028625488,0.6962612271308899,0.4916650354862213,293.1166381835937,297.1499938964844,293.1499938964844,0.9730043411254884,-14403.3056640625,304.177734375,0.9297577738761902,0.8350285291671753,0.7951390743255615,293.1969299316406,297.1499938964844,293.1499938964844,0.1115441545844078,-12634.43359375,304.1605224609375,0.5150545835494995,0.1440266221761703,0.6982923746109009,289.189697265625,291.1499938964844,252.27159118652344,251.632080078125,279.1675109863281,293.2253723144531,289.1930236816406,1.0,0.734624981880188,0.4519317746162414,0.4519317746162414,1.0,1.0,-3.5148000717163086,1.2066869735717771,2.3081130981445312,0.4161569476127624,0.0,0.0,1.0,346.2825927734375,347.0,123.1545867919922,-35650.359375,4552.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,309.33648681640625,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8632411360740662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008760800119489,0.0,0.0,799.102294921875,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548220,293.3172302246094,297.1499938964844,293.1499938964844,0.4036902189254761,-6944.14892578125,304.1968078613281,0.7401126623153687,0.4173714518547058,0.3853232860565185,293.2795104980469,297.1499938964844,293.1499938964844,0.5937126874923706,-9849.1640625,304.2042236328125,0.8169683218002319,0.5671646595001221,0.5462464094161987,293.13037109375,297.1499938964844,293.1499938964844,0.7634750604629517,-8839.1787109375,304.1812744140625,0.8698592782020569,0.6950514912605286,0.4909875690937042,293.1278381347656,297.1499938964844,293.1499938964844,0.9638786911964417,-14297.0,304.18365478515625,0.9263744354248048,0.8335992693901062,0.7940238118171692,293.20025634765625,297.1499938964844,293.1499938964844,0.1092411056160926,-12418.8056640625,304.1608581542969,0.511382520198822,0.1421624571084976,0.6907718777656555,289.2851867675781,291.1499938964844,252.39219665527344,251.7421722412109,279.16815185546875,293.2340393066406,289.28839111328125,1.0,0.7334250211715698,0.4537823796272278,0.4537823796272278,1.0,1.0,-3.49159574508667,1.2026866674423218,2.2889091968536377,0.4171348810195923,0.0,0.0,1.0,349.457763671875,350.0,129.5194549560547,-35752.4609375,4508.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97802734375,309.5502014160156,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8645040392875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008773616864345,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548280,293.3172302246094,297.1499938964844,293.1499938964844,0.4036902189254761,-6944.14892578125,304.1968078613281,0.7401126623153687,0.4173714518547058,0.3853232860565185,293.2795104980469,297.1499938964844,293.1499938964844,0.5937126874923706,-9849.1640625,304.2042236328125,0.8169683218002319,0.5671646595001221,0.5462464094161987,293.13037109375,297.1499938964844,293.1499938964844,0.7634750604629517,-8839.1787109375,304.1812744140625,0.8698592782020569,0.6950514912605286,0.4909875690937042,293.1278381347656,297.1499938964844,293.1499938964844,0.9638786911964417,-14297.0,304.18365478515625,0.9263744354248048,0.8335992693901062,0.7940238118171692,293.20025634765625,297.1499938964844,293.1499938964844,0.1092411056160926,-12418.8056640625,304.1608581542969,0.511382520198822,0.1421624571084976,0.6907718777656555,289.2851867675781,291.1499938964844,252.39219665527344,251.7421722412109,279.16815185546875,293.2340393066406,289.28839111328125,1.0,0.7334250211715698,0.4537823796272278,0.4537823796272278,1.0,1.0,-3.49159574508667,1.2026866674423218,2.2889091968536377,0.4171348810195923,0.0,0.0,1.0,349.457763671875,350.0,129.5194549560547,-35752.4609375,4508.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97802734375,309.5502014160156,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8645040392875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008773616864345,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548340,293.32470703125,297.1499938964844,293.1499938964844,0.3939798772335052,-6812.91845703125,304.1973571777344,0.7353531122207642,0.4116203486919403,0.3803738057613373,293.2923889160156,297.1499938964844,293.1499938964844,0.5817425847053528,-9694.7109375,304.2060852050781,0.8123824596405029,0.5612708330154419,0.5409492254257202,293.13946533203125,297.1499938964844,293.1499938964844,0.755943775177002,-8771.927734375,304.1833801269531,0.8671169281005859,0.6937033534049988,0.4902104437351227,293.13836669921875,297.1499938964844,293.1499938964844,0.9545900821685792,-14190.2421875,304.1878662109375,0.9229794144630432,0.8320231437683105,0.7927662134170532,293.2032775878906,297.1499938964844,293.1499938964844,0.1069729849696159,-12205.8193359375,304.1610107421875,0.5077658295631409,0.1402744203805923,0.6831424236297607,289.37701416015625,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.2425842285156,289.380126953125,1.0,0.7321478128433228,0.4556936919689178,0.4556936919689178,1.0,1.0,-3.467646837234497,1.1984690427780151,2.2691779136657715,0.4180464446544647,0.0,0.0,1.0,352.615478515625,353.0,127.95104217529295,-35821.95703125,4463.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178955078125,309.7424621582031,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8699673414230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008829062571749,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548400,293.32470703125,297.1499938964844,293.1499938964844,0.3939798772335052,-6812.91845703125,304.1973571777344,0.7353531122207642,0.4116203486919403,0.3803738057613373,293.2923889160156,297.1499938964844,293.1499938964844,0.5817425847053528,-9694.7109375,304.2060852050781,0.8123824596405029,0.5612708330154419,0.5409492254257202,293.13946533203125,297.1499938964844,293.1499938964844,0.755943775177002,-8771.927734375,304.1833801269531,0.8671169281005859,0.6937033534049988,0.4902104437351227,293.13836669921875,297.1499938964844,293.1499938964844,0.9545900821685792,-14190.2421875,304.1878662109375,0.9229794144630432,0.8320231437683105,0.7927662134170532,293.2032775878906,297.1499938964844,293.1499938964844,0.1069729849696159,-12205.8193359375,304.1610107421875,0.5077658295631409,0.1402744203805923,0.6831424236297607,289.37701416015625,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.2425842285156,289.380126953125,1.0,0.7321478128433228,0.4556936919689178,0.4556936919689178,1.0,1.0,-3.467646837234497,1.1984690427780151,2.2691779136657715,0.4180464446544647,0.0,0.0,1.0,352.615478515625,353.0,127.95104217529295,-35821.95703125,4463.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178955078125,309.7424621582031,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8699673414230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008829062571749,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548460,293.3315734863281,297.1499938964844,293.1499938964844,0.3840729892253876,-6678.00146484375,304.1980895996094,0.7306051850318909,0.4058029949665069,0.3753638565540313,293.3046264648437,297.1499938964844,293.1499938964844,0.5692868828773499,-9532.9130859375,304.2081604003906,0.8076022267341614,0.5551822185516357,0.535469114780426,293.1481018066406,297.1499938964844,293.1499938964844,0.7477731704711914,-8698.5498046875,304.1858825683594,0.8643736243247986,0.6922207474708557,0.489342600107193,293.1483154296875,297.1499938964844,293.1499938964844,0.9444431662559508,-14073.5234375,304.1921691894531,0.9195899963378906,0.8303008079528809,0.7913765907287598,293.2060546875,297.1499938964844,293.1499938964844,0.1046481654047966,-11986.08984375,304.1612243652344,0.5042061805725098,0.1383658051490783,0.6754185557365417,289.4769592285156,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2510070800781,289.4804992675781,1.0,0.7308027148246765,0.4576618075370788,0.4576618075370788,1.0,1.0,-3.4430246353149414,1.1940423250198364,2.2489821910858154,0.4188875257968902,0.0,0.0,1.0,355.7566833496094,356.0,137.17095947265625,-35931.8203125,4416.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4249267578125,309.9748840332031,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8712124228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.000884169829078,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548520,293.3315734863281,297.1499938964844,293.1499938964844,0.3840729892253876,-6678.00146484375,304.1980895996094,0.7306051850318909,0.4058029949665069,0.3753638565540313,293.3046264648437,297.1499938964844,293.1499938964844,0.5692868828773499,-9532.9130859375,304.2081604003906,0.8076022267341614,0.5551822185516357,0.535469114780426,293.1481018066406,297.1499938964844,293.1499938964844,0.7477731704711914,-8698.5498046875,304.1858825683594,0.8643736243247986,0.6922207474708557,0.489342600107193,293.1483154296875,297.1499938964844,293.1499938964844,0.9444431662559508,-14073.5234375,304.1921691894531,0.9195899963378906,0.8303008079528809,0.7913765907287598,293.2060546875,297.1499938964844,293.1499938964844,0.1046481654047966,-11986.08984375,304.1612243652344,0.5042061805725098,0.1383658051490783,0.6754185557365417,289.4769592285156,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2510070800781,289.4804992675781,1.0,0.7308027148246765,0.4576618075370788,0.4576618075370788,1.0,1.0,-3.4430246353149414,1.1940423250198364,2.2489821910858154,0.4188875257968902,0.0,0.0,1.0,355.7566833496094,356.0,137.17095947265625,-35931.8203125,4416.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4249267578125,309.9748840332031,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8712124228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.000884169829078,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548580,293.3378295898437,297.1499938964844,293.1499938964844,0.374252438545227,-6543.53369140625,304.19842529296875,0.7258379459381104,0.399929940700531,0.3702999949455261,293.3162536621094,297.1499938964844,293.1499938964844,0.5567435622215271,-9369.3720703125,304.20965576171875,0.8025917410850525,0.5489038228988647,0.5298070907592773,293.15631103515625,297.1499938964844,293.1499938964844,0.7394407391548157,-8623.8369140625,304.1877746582031,0.8616247773170471,0.6906040906906128,0.4883796274662018,293.1577453613281,297.1499938964844,293.1499938964844,0.9340288639068604,-13954.421875,304.1954345703125,0.91621071100235,0.8284290432929993,0.7898441553115845,293.2085266113281,297.1499938964844,293.1499938964844,0.1023430973291397,-11767.345703125,304.16131591796875,0.5006973147392273,0.136438712477684,0.6676106452941895,289.5763244628906,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2592468261719,289.5797119140625,1.0,0.7293936014175415,0.4596835076808929,0.4596835076808929,1.0,1.0,-3.417732000350952,1.1893912553787231,2.2283406257629395,0.4196439385414123,0.0,0.0,1.0,358.886474609375,359.0,137.4847869873047,-36005.83984375,4368.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6427001953125,310.1834411621094,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8718051314353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008847713470458,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548640,293.3378295898437,297.1499938964844,293.1499938964844,0.374252438545227,-6543.53369140625,304.19842529296875,0.7258379459381104,0.399929940700531,0.3702999949455261,293.3162536621094,297.1499938964844,293.1499938964844,0.5567435622215271,-9369.3720703125,304.20965576171875,0.8025917410850525,0.5489038228988647,0.5298070907592773,293.15631103515625,297.1499938964844,293.1499938964844,0.7394407391548157,-8623.8369140625,304.1877746582031,0.8616247773170471,0.6906040906906128,0.4883796274662018,293.1577453613281,297.1499938964844,293.1499938964844,0.9340288639068604,-13954.421875,304.1954345703125,0.91621071100235,0.8284290432929993,0.7898441553115845,293.2085266113281,297.1499938964844,293.1499938964844,0.1023430973291397,-11767.345703125,304.16131591796875,0.5006973147392273,0.136438712477684,0.6676106452941895,289.5763244628906,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2592468261719,289.5797119140625,1.0,0.7293936014175415,0.4596835076808929,0.4596835076808929,1.0,1.0,-3.417732000350952,1.1893912553787231,2.2283406257629395,0.4196439385414123,0.0,0.0,1.0,358.886474609375,359.0,137.4847869873047,-36005.83984375,4368.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6427001953125,310.1834411621094,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8718051314353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008847713470458,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548700,293.3407287597656,297.1499938964844,293.1499938964844,0.3694236874580383,-6477.16357421875,304.1983947753906,0.7234374284744263,0.3969780206680298,0.3677527904510498,293.32183837890625,297.1499938964844,293.1499938964844,0.550510823726654,-9287.8955078125,304.21014404296875,0.8000501990318298,0.5456984639167786,0.5269122123718262,293.16021728515625,297.1499938964844,293.1499938964844,0.7353062629699707,-8586.8359375,304.1884155273437,0.8602527379989624,0.6897519826889038,0.4878666996955871,293.1622619628906,297.1499938964844,293.1499938964844,0.928840160369873,-13895.353515625,304.19659423828125,0.9145344495773317,0.8274446129798889,0.7890307903289795,293.2096862792969,297.1499938964844,293.1499938964844,0.1012095287442207,-11659.5078125,304.16131591796875,0.4989601969718933,0.1354691833257675,0.6636781096458435,289.6242980957031,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,293.2632751464844,289.62762451171875,1.0,0.7286673784255981,0.4607128202915191,0.4607128202915191,1.0,1.0,-3.4048619270324707,1.1869854927062988,2.217876434326172,0.4199888706207275,0.0,0.0,1.0,360.4446716308594,359.0,135.63699340820312,-36030.78515625,4343.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7419128417969,310.2795715332031,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8766764998435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008897152147255,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
