time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.343505859375,297.1499938964844,293.1499938964844,0.364524781703949,-6409.494140625,304.1985168457031,0.7210177779197693,0.3940179944038391,0.3651977777481079,293.3272705078125,297.1499938964844,293.1499938964844,0.5441281199455261,-9204.044921875,304.2108154296875,0.7974945306777954,0.5424536466598511,0.5239800810813904,293.1640319824219,297.1499938964844,293.1499938964844,0.7309620380401611,-8547.716796875,304.1893310546875,0.8588843941688538,0.6888725161552429,0.4873356223106384,293.1666259765625,297.1499938964844,293.1499938964844,0.9233871102333068,-13832.90625,304.1980285644531,0.912872076034546,0.8264296054840088,0.7881902456283569,293.2107849121094,297.1499938964844,293.1499938964844,0.1000543013215065,-11549.1455078125,304.1613464355469,0.497233122587204,0.1344963908195495,0.6597302556037903,289.6754455566406,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.26727294921875,289.6792907714844,1.0,0.727929413318634,0.4617536067962646,0.4617536067962646,1.0,1.0,-3.3918650150299072,1.1845314502716064,2.207333564758301,0.4203124940395355,0.0,0.0,1.0,361.99847412109375,362.0,140.44076538085938,-36083.84375,4318.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8697204589844,310.40087890625,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.877206563949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008902531699277,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548820,293.3486328125,297.1499938964844,293.1499938964844,0.3547162115573883,-6273.29052734375,304.1986694335937,0.7160816192626953,0.3880746066570282,0.3600651323795318,293.3377380371094,297.1499938964844,293.1499938964844,0.5311881303787231,-9033.27734375,304.21209716796875,0.7923359274864197,0.5358380079269409,0.5179961919784546,293.1714172363281,297.1499938964844,293.1499938964844,0.7219792008399963,-8466.6455078125,304.191162109375,0.8561485409736633,0.6870179772377014,0.4862083494663238,293.17510986328125,297.1499938964844,293.1499938964844,0.9120903611183168,-13703.3974609375,304.2008056640625,0.9095842242240906,0.8242901563644409,0.7864091396331787,293.2128295898437,297.1499938964844,293.1499938964844,0.0977340415120124,-11326.6044921875,304.16143798828125,0.4937959313392639,0.1325413584709167,0.6517909169197083,289.7814636230469,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.27508544921875,289.78515625,1.0,0.726416826248169,0.4638689160346985,0.4638689160346985,1.0,1.0,-3.3654494285583496,1.1794575452804563,2.1859920024871826,0.4208859205245971,0.0,0.0,1.0,365.099365234375,365.0,144.8926544189453,-36162.5390625,4268.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1041259765625,310.6254577636719,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.877740204334259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008907947340048,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548880,293.3486328125,297.1499938964844,293.1499938964844,0.3547162115573883,-6273.29052734375,304.1986694335937,0.7160816192626953,0.3880746066570282,0.3600651323795318,293.3377380371094,297.1499938964844,293.1499938964844,0.5311881303787231,-9033.27734375,304.21209716796875,0.7923359274864197,0.5358380079269409,0.5179961919784546,293.1714172363281,297.1499938964844,293.1499938964844,0.7219792008399963,-8466.6455078125,304.191162109375,0.8561485409736633,0.6870179772377014,0.4862083494663238,293.17510986328125,297.1499938964844,293.1499938964844,0.9120903611183168,-13703.3974609375,304.2008056640625,0.9095842242240906,0.8242901563644409,0.7864091396331787,293.2128295898437,297.1499938964844,293.1499938964844,0.0977340415120124,-11326.6044921875,304.16143798828125,0.4937959313392639,0.1325413584709167,0.6517909169197083,289.7814636230469,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.27508544921875,289.78515625,1.0,0.726416826248169,0.4638689160346985,0.4638689160346985,1.0,1.0,-3.3654494285583496,1.1794575452804563,2.1859920024871826,0.4208859205245971,0.0,0.0,1.0,365.099365234375,365.0,144.8926544189453,-36162.5390625,4268.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1041259765625,310.6254577636719,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.877740204334259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008907947340048,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
548940,293.3531799316406,297.1499938964844,293.1499938964844,0.3451593816280365,-6139.84326171875,304.1983642578125,0.7109522819519043,0.3821175992488861,0.354915052652359,293.3476257324219,297.1499938964844,293.1499938964844,0.5184084177017212,-8863.8994140625,304.2126770019531,0.7871319651603699,0.5290745496749878,0.5118675827980042,293.17840576171875,297.1499938964844,293.1499938964844,0.7131112217903137,-8386.720703125,304.19219970703125,0.8534236550331116,0.6850584745407104,0.4850043356418609,293.18310546875,297.1499938964844,293.1499938964844,0.9008995890617372,-13575.544921875,304.2025146484375,0.906372606754303,0.8220311403274536,0.7845096588134766,293.2146911621094,297.1499938964844,293.1499938964844,0.0954670161008834,-11108.6748046875,304.1614074707031,0.4903621673583984,0.1305760592222213,0.6438015699386597,289.8829650878906,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2826538085937,289.88653564453125,1.0,0.7248618602752686,0.4660241901874542,0.4660241901874542,1.0,1.0,-3.3385448455810547,1.17417311668396,2.1643717288970947,0.4213555157184601,0.0,0.0,1.0,368.1855773925781,368.0,141.87606811523438,-36207.828125,4217.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3110046386719,310.82672119140625,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8824664950370789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008955913363024,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549000,293.3531799316406,297.1499938964844,293.1499938964844,0.3451593816280365,-6139.84326171875,304.1983642578125,0.7109522819519043,0.3821175992488861,0.354915052652359,293.3476257324219,297.1499938964844,293.1499938964844,0.5184084177017212,-8863.8994140625,304.2126770019531,0.7871319651603699,0.5290745496749878,0.5118675827980042,293.17840576171875,297.1499938964844,293.1499938964844,0.7131112217903137,-8386.720703125,304.19219970703125,0.8534236550331116,0.6850584745407104,0.4850043356418609,293.18310546875,297.1499938964844,293.1499938964844,0.9008995890617372,-13575.544921875,304.2025146484375,0.906372606754303,0.8220311403274536,0.7845096588134766,293.2146911621094,297.1499938964844,293.1499938964844,0.0954670161008834,-11108.6748046875,304.1614074707031,0.4903621673583984,0.1305760592222213,0.6438015699386597,289.8829650878906,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2826538085937,289.88653564453125,1.0,0.7248618602752686,0.4660241901874542,0.4660241901874542,1.0,1.0,-3.3385448455810547,1.17417311668396,2.1643717288970947,0.4213555157184601,0.0,0.0,1.0,368.1855773925781,368.0,141.87606811523438,-36207.828125,4217.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3110046386719,310.82672119140625,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8824664950370789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008955913363024,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549060,293.3572082519531,297.1499938964844,293.1499938964844,0.3355501592159271,-6004.50732421875,304.1982727050781,0.7055703997612,0.3761571049690246,0.3497596085071563,293.3569641113281,297.1499938964844,293.1499938964844,0.5053515434265137,-8689.4140625,304.21356201171875,0.7818997502326965,0.5221754312515259,0.5056094527244568,293.1850280761719,297.1499938964844,293.1499938964844,0.7037636637687683,-8301.8330078125,304.1937255859375,0.8507152199745178,0.6829966902732849,0.4837313592433929,293.190673828125,297.1499938964844,293.1499938964844,0.889102041721344,-13439.748046875,304.2046813964844,0.9032636880874634,0.8196549415588379,0.7825040817260742,293.2163391113281,297.1499938964844,293.1499938964844,0.0931640639901161,-10886.369140625,304.16143798828125,0.4868977069854736,0.1286030113697052,0.6357733607292175,289.99169921875,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2899475097656,289.99566650390625,1.0,0.7232727408409119,0.4682148694992065,0.4682148694992065,1.0,1.0,-3.311222076416016,1.1686880588531494,2.142534017562866,0.421718955039978,0.0,0.0,1.0,371.2570190429688,371.0,149.90414428710938,-36291.30078125,4165.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56103515625,311.0664367675781,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8829744458198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008961068233475,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549120,293.3572082519531,297.1499938964844,293.1499938964844,0.3355501592159271,-6004.50732421875,304.1982727050781,0.7055703997612,0.3761571049690246,0.3497596085071563,293.3569641113281,297.1499938964844,293.1499938964844,0.5053515434265137,-8689.4140625,304.21356201171875,0.7818997502326965,0.5221754312515259,0.5056094527244568,293.1850280761719,297.1499938964844,293.1499938964844,0.7037636637687683,-8301.8330078125,304.1937255859375,0.8507152199745178,0.6829966902732849,0.4837313592433929,293.190673828125,297.1499938964844,293.1499938964844,0.889102041721344,-13439.748046875,304.2046813964844,0.9032636880874634,0.8196549415588379,0.7825040817260742,293.2163391113281,297.1499938964844,293.1499938964844,0.0931640639901161,-10886.369140625,304.16143798828125,0.4868977069854736,0.1286030113697052,0.6357733607292175,289.99169921875,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2899475097656,289.99566650390625,1.0,0.7232727408409119,0.4682148694992065,0.4682148694992065,1.0,1.0,-3.311222076416016,1.1686880588531494,2.142534017562866,0.421718955039978,0.0,0.0,1.0,371.2570190429688,371.0,149.90414428710938,-36291.30078125,4165.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56103515625,311.0664367675781,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8829744458198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008961068233475,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549180,293.3608703613281,297.1499938964844,293.1499938964844,0.3261131644248962,-5870.71728515625,304.1979064941406,0.7001110911369324,0.3701623082160949,0.3445899784564972,293.3659362792969,297.1499938964844,293.1499938964844,0.4923518896102905,-8514.6962890625,304.2140197753906,0.7766361236572266,0.5151103138923645,0.4992106556892395,293.1913146972656,297.1499938964844,293.1499938964844,0.6943756341934204,-8216.4814453125,304.1947937011719,0.8480139970779419,0.6808297634124756,0.4823840260505676,293.1979064941406,297.1499938964844,293.1499938964844,0.8772305250167847,-13303.0859375,304.2062072753906,0.9002212882041931,0.8171569108963013,0.7803820967674255,293.2178039550781,297.1499938964844,293.1499938964844,0.0908890664577484,-10666.6181640625,304.1614074707031,0.4833513498306274,0.1266238242387771,0.6277161240577698,290.099365234375,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.2971496582031,290.10321044921875,1.0,0.7216511368751526,0.4704407751560211,0.4704407751560211,1.0,1.0,-3.283449411392212,1.1629831790924072,2.1204662322998047,0.4219667017459869,0.0,0.0,1.0,374.3240966796875,359.0,149.3876953125,-36339.01171875,4113.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7817687988281,311.2812194824219,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8828237056732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008959538536146,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549240,293.3608703613281,297.1499938964844,293.1499938964844,0.3261131644248962,-5870.71728515625,304.1979064941406,0.7001110911369324,0.3701623082160949,0.3445899784564972,293.3659362792969,297.1499938964844,293.1499938964844,0.4923518896102905,-8514.6962890625,304.2140197753906,0.7766361236572266,0.5151103138923645,0.4992106556892395,293.1913146972656,297.1499938964844,293.1499938964844,0.6943756341934204,-8216.4814453125,304.1947937011719,0.8480139970779419,0.6808297634124756,0.4823840260505676,293.1979064941406,297.1499938964844,293.1499938964844,0.8772305250167847,-13303.0859375,304.2062072753906,0.9002212882041931,0.8171569108963013,0.7803820967674255,293.2178039550781,297.1499938964844,293.1499938964844,0.0908890664577484,-10666.6181640625,304.1614074707031,0.4833513498306274,0.1266238242387771,0.6277161240577698,290.099365234375,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.2971496582031,290.10321044921875,1.0,0.7216511368751526,0.4704407751560211,0.4704407751560211,1.0,1.0,-3.283449411392212,1.1629831790924072,2.1204662322998047,0.4219667017459869,0.0,0.0,1.0,374.3240966796875,359.0,149.3876953125,-36339.01171875,4113.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7817687988281,311.2812194824219,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8828237056732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008959538536146,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549300,293.36285400390625,297.1499938964844,293.1499938964844,0.3213167786598205,-5802.2724609375,304.1979064941406,0.6984051465988159,0.367104023694992,0.3418555557727813,293.3705749511719,297.1499938964844,293.1499938964844,0.4857380390167236,-8425.220703125,304.21441650390625,0.7751237750053406,0.5114680528640747,0.4958105385303497,293.1942749023437,297.1499938964844,293.1499938964844,0.6895895004272461,-8172.7802734375,304.1953430175781,0.8478717803955078,0.6797255873680115,0.4816079139709472,293.2013244628906,297.1499938964844,293.1499938964844,0.8712012767791748,-13233.40234375,304.2069702148437,0.900079607963562,0.8158809542655945,0.7791773080825806,293.2183837890625,297.1499938964844,293.1499938964844,0.0896773040294647,-10549.78515625,304.1615600585937,0.4822279512882232,0.125648096203804,0.6231801509857178,290.1521911621094,291.1499938964844,253.4766998291016,252.7266845703125,279.17242431640625,293.3009033203125,290.15606689453125,1.0,0.7190784215927124,0.4715870022773742,0.4715870022773742,1.0,1.0,-3.268239498138428,1.1596319675445557,2.108607530593872,0.4219278693199157,0.0,0.0,1.0,373.00390625,359.0,148.6023406982422,-36344.29296875,4068.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.883056640625,311.3818359375,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8873252868652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009005223982967,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549360,293.3647155761719,297.1499938964844,293.1499938964844,0.3163640797138214,-5731.1787109375,304.1982116699219,0.6972177624702454,0.3640430867671966,0.3390458226203918,293.3751525878906,297.1499938964844,293.1499938964844,0.4788718223571777,-8331.736328125,304.2151794433594,0.7741634249687195,0.5077754855155945,0.492292046546936,293.1970520019531,297.1499938964844,293.1499938964844,0.6845129728317261,-8126.07861328125,304.19635009765625,0.848349392414093,0.6786189079284668,0.4807877242565155,293.2045593261719,297.1499938964844,293.1499938964844,0.8648214340209961,-13159.0341796875,304.2082214355469,0.9006455540657043,0.8145952224731445,0.7779071927070618,293.2188415527344,297.1499938964844,293.1499938964844,0.0884083285927772,-10427.318359375,304.1617431640625,0.481468915939331,0.124696560204029,0.6184720396995544,290.20928955078125,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.3046875,290.2137451171875,1.0,0.7159266471862793,0.472747653722763,0.472747653722763,1.0,1.0,-3.252455711364746,1.1560570001602173,2.09639859199524,0.4217609167098999,0.0,0.0,1.0,370.2287292480469,347.0,155.2290802001953,-36374.7265625,4013.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0137023925781,311.5087890625,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8874619603157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009006611071527,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549420,293.36773681640625,297.1499938964844,293.1499938964844,0.3063831329345703,-5587.02880859375,304.1987609863281,0.6957855224609375,0.3579868078231811,0.3333727717399597,293.3837890625,297.1499938964844,293.1499938964844,0.4648585021495819,-8139.8173828125,304.216796875,0.7731947302818298,0.5003156661987305,0.4850639700889587,293.20220947265625,297.1499938964844,293.1499938964844,0.6739475131034851,-8028.51171875,304.198486328125,0.8503967523574829,0.6763821840286255,0.4790629744529724,293.21063232421875,297.1499938964844,293.1499938964844,0.8515398502349854,-13003.5859375,304.2109069824219,0.9030139446258544,0.8119773268699646,0.7752313613891602,293.2192687988281,297.1499938964844,293.1499938964844,0.085821658372879,-10177.853515625,304.1621398925781,0.4806337356567383,0.1228603571653366,0.6089099645614624,290.32940673828125,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3118591308594,290.3338317871094,1.0,0.7083917260169983,0.4750964045524597,0.4750964045524597,1.0,1.0,-3.22015380859375,1.1485682725906372,2.0715856552124023,0.4212426245212555,0.0,0.0,1.0,362.2344055175781,335.0,163.4437713623047,-36409.65234375,3891.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2577209472656,311.7484436035156,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8871460556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009003404993563,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549480,293.36773681640625,297.1499938964844,293.1499938964844,0.3063831329345703,-5587.02880859375,304.1987609863281,0.6957855224609375,0.3579868078231811,0.3333727717399597,293.3837890625,297.1499938964844,293.1499938964844,0.4648585021495819,-8139.8173828125,304.216796875,0.7731947302818298,0.5003156661987305,0.4850639700889587,293.20220947265625,297.1499938964844,293.1499938964844,0.6739475131034851,-8028.51171875,304.198486328125,0.8503967523574829,0.6763821840286255,0.4790629744529724,293.21063232421875,297.1499938964844,293.1499938964844,0.8515398502349854,-13003.5859375,304.2109069824219,0.9030139446258544,0.8119773268699646,0.7752313613891602,293.2192687988281,297.1499938964844,293.1499938964844,0.085821658372879,-10177.853515625,304.1621398925781,0.4806337356567383,0.1228603571653366,0.6089099645614624,290.32940673828125,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3118591308594,290.3338317871094,1.0,0.7083917260169983,0.4750964045524597,0.4750964045524597,1.0,1.0,-3.22015380859375,1.1485682725906372,2.0715856552124023,0.4212426245212555,0.0,0.0,1.0,362.2344055175781,335.0,163.4437713623047,-36409.65234375,3891.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2577209472656,311.7484436035156,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8871460556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009003404993563,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549540,293.369873046875,297.1499938964844,293.1499938964844,0.2966671884059906,-5445.7958984375,304.1986999511719,0.6951749324798584,0.3520365357398987,0.327720433473587,293.3916320800781,297.1499938964844,293.1499938964844,0.4510038197040558,-7948.98681640625,304.21759033203125,0.7730215191841125,0.4928039908409118,0.4777013957500458,293.2068176269531,297.1499938964844,293.1499938964844,0.6634448170661926,-7931.48583984375,304.1997985839844,0.8533939123153687,0.6741239428520203,0.4772664904594421,293.2161865234375,297.1499938964844,293.1499938964844,0.8383063077926636,-12848.7578125,304.212646484375,0.9065238833427428,0.8093160390853882,0.7724355459213257,293.2193603515625,297.1499938964844,293.1499938964844,0.0832698866724968,-9932.6728515625,304.162353515625,0.4804002940654754,0.1210861504077911,0.5993174314498901,290.4466247558594,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3163757324219,290.450927734375,1.0,0.6998773217201233,0.4774241149425506,0.4774241149425506,1.0,1.0,-3.187448740005493,1.1407248973846436,2.0467238426208496,0.4204577207565307,0.0,0.0,1.0,352.347412109375,323.0,162.90130615234375,-36414.5546875,3759.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4775085449219,311.9675598144531,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8909472823143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.000904198270291,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549600,293.369873046875,297.1499938964844,293.1499938964844,0.2966671884059906,-5445.7958984375,304.1986999511719,0.6951749324798584,0.3520365357398987,0.327720433473587,293.3916320800781,297.1499938964844,293.1499938964844,0.4510038197040558,-7948.98681640625,304.21759033203125,0.7730215191841125,0.4928039908409118,0.4777013957500458,293.2068176269531,297.1499938964844,293.1499938964844,0.6634448170661926,-7931.48583984375,304.1997985839844,0.8533939123153687,0.6741239428520203,0.4772664904594421,293.2161865234375,297.1499938964844,293.1499938964844,0.8383063077926636,-12848.7578125,304.212646484375,0.9065238833427428,0.8093160390853882,0.7724355459213257,293.2193603515625,297.1499938964844,293.1499938964844,0.0832698866724968,-9932.6728515625,304.162353515625,0.4804002940654754,0.1210861504077911,0.5993174314498901,290.4466247558594,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3163757324219,290.450927734375,1.0,0.6998773217201233,0.4774241149425506,0.4774241149425506,1.0,1.0,-3.187448740005493,1.1407248973846436,2.0467238426208496,0.4204577207565307,0.0,0.0,1.0,352.347412109375,323.0,162.90130615234375,-36414.5546875,3759.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4775085449219,311.9675598144531,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8909472823143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.000904198270291,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549660,293.3713073730469,297.1499938964844,293.1499938964844,0.2869853079319,-5303.7802734375,304.1986083984375,0.6950610280036926,0.3461738228797912,0.3221153318881988,293.39874267578125,297.1499938964844,293.1499938964844,0.4369882047176361,-7754.25048828125,304.21844482421875,0.7733036279678345,0.4852415025234222,0.4702550172805786,293.21099853515625,297.1499938964844,293.1499938964844,0.6525047421455383,-7829.73046875,304.2014465332031,0.8569965958595276,0.6718338131904602,0.4754239618778229,293.2212829589844,297.1499938964844,293.1499938964844,0.8245155215263367,-12686.23828125,304.2147521972656,0.910865068435669,0.8066053986549377,0.7695609331130981,293.21929931640625,297.1499938964844,293.1499938964844,0.0806773751974105,-9684.1767578125,304.1625366210937,0.4805182516574859,0.1193447634577751,0.5897097587585449,290.5717163085937,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.31988525390625,290.5765075683594,1.0,0.6908209323883057,0.4797512292861938,0.4797512292861938,1.0,1.0,-3.1545324325561523,1.13264000415802,2.021892547607422,0.4194808304309845,0.0,0.0,1.0,341.51446533203125,311.0,172.40333557128906,-36457.1796875,3625.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74127197265625,312.2261047363281,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8904646635055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009037083946168,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549720,293.3713073730469,297.1499938964844,293.1499938964844,0.2869853079319,-5303.7802734375,304.1986083984375,0.6950610280036926,0.3461738228797912,0.3221153318881988,293.39874267578125,297.1499938964844,293.1499938964844,0.4369882047176361,-7754.25048828125,304.21844482421875,0.7733036279678345,0.4852415025234222,0.4702550172805786,293.21099853515625,297.1499938964844,293.1499938964844,0.6525047421455383,-7829.73046875,304.2014465332031,0.8569965958595276,0.6718338131904602,0.4754239618778229,293.2212829589844,297.1499938964844,293.1499938964844,0.8245155215263367,-12686.23828125,304.2147521972656,0.910865068435669,0.8066053986549377,0.7695609331130981,293.21929931640625,297.1499938964844,293.1499938964844,0.0806773751974105,-9684.1767578125,304.1625366210937,0.4805182516574859,0.1193447634577751,0.5897097587585449,290.5717163085937,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.31988525390625,290.5765075683594,1.0,0.6908209323883057,0.4797512292861938,0.4797512292861938,1.0,1.0,-3.1545324325561523,1.13264000415802,2.021892547607422,0.4194808304309845,0.0,0.0,1.0,341.51446533203125,311.0,172.40333557128906,-36457.1796875,3625.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74127197265625,312.2261047363281,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8904646635055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009037083946168,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549780,293.3721923828125,297.1499938964844,293.1499938964844,0.2775552868843078,-5164.419921875,304.1980895996094,0.6952817440032959,0.340386152267456,0.3165596425533294,293.4052429199219,297.1499938964844,293.1499938964844,0.4231480956077575,-7560.61572265625,304.2186584472656,0.7738694548606873,0.4776188433170318,0.4627321064472198,293.2148742675781,297.1499938964844,293.1499938964844,0.6415788531303406,-7727.904296875,304.2024841308594,0.8610389232635498,0.6695019006729126,0.4735372066497803,293.2260131835937,297.1499938964844,293.1499938964844,0.8107154369354248,-12523.3701171875,304.2161560058594,0.9158419966697692,0.8038361668586731,0.7666100263595581,293.21905517578125,297.1499938964844,293.1499938964844,0.0781149640679359,-9439.908203125,304.1626281738281,0.4808830916881561,0.1176349148154258,0.580154299736023,290.6962585449219,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3229675292969,290.7009582519531,1.0,0.6814384460449219,0.4820809364318847,0.4820809364318847,1.0,1.0,-3.1215028762817383,1.124362230300903,1.9971407651901243,0.4183385670185089,0.0,0.0,1.0,330.20269775390625,299.0,172.64752197265625,-36465.8203125,3489.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9760437011719,312.4597473144531,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.889263927936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009024898172356,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549840,293.3721923828125,297.1499938964844,293.1499938964844,0.2775552868843078,-5164.419921875,304.1980895996094,0.6952817440032959,0.340386152267456,0.3165596425533294,293.4052429199219,297.1499938964844,293.1499938964844,0.4231480956077575,-7560.61572265625,304.2186584472656,0.7738694548606873,0.4776188433170318,0.4627321064472198,293.2148742675781,297.1499938964844,293.1499938964844,0.6415788531303406,-7727.904296875,304.2024841308594,0.8610389232635498,0.6695019006729126,0.4735372066497803,293.2260131835937,297.1499938964844,293.1499938964844,0.8107154369354248,-12523.3701171875,304.2161560058594,0.9158419966697692,0.8038361668586731,0.7666100263595581,293.21905517578125,297.1499938964844,293.1499938964844,0.0781149640679359,-9439.908203125,304.1626281738281,0.4808830916881561,0.1176349148154258,0.580154299736023,290.6962585449219,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3229675292969,290.7009582519531,1.0,0.6814384460449219,0.4820809364318847,0.4820809364318847,1.0,1.0,-3.1215028762817383,1.124362230300903,1.9971407651901243,0.4183385670185089,0.0,0.0,1.0,330.20269775390625,299.0,172.64752197265625,-36465.8203125,3489.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9760437011719,312.4597473144531,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.889263927936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009024898172356,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549900,293.3724670410156,297.1499938964844,293.1499938964844,0.2729742527008056,-5096.35888671875,304.1976928710937,0.695493757724762,0.3375196158885956,0.3138022720813751,293.4082946777344,297.1499938964844,293.1499938964844,0.416358470916748,-7465.14404296875,304.2185363769531,0.7742330431938171,0.4737856090068817,0.4589453339576721,293.2166748046875,297.1499938964844,293.1499938964844,0.6362192034721375,-7677.916015625,304.2026672363281,0.863203227519989,0.6683247685432434,0.4725822508335113,293.2282409667969,297.1499938964844,293.1499938964844,0.8039345145225525,-12443.3271484375,304.2164306640625,0.9185338616371156,0.8024359941482544,0.7651142477989197,293.2189025878906,297.1499938964844,293.1499938964844,0.0768568813800811,-9320.6142578125,304.1626281738281,0.4811411201953888,0.1167907416820526,0.5754060745239258,290.75665283203125,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,293.3243408203125,290.7612609863281,1.0,0.6766629219055176,0.4832451045513153,0.4832451045513153,1.0,1.0,-3.104979991912842,1.1201616525650024,1.98481833934784,0.4177086055278778,0.0,0.0,1.0,324.4458923339844,299.0,170.53646850585938,-36458.66015625,3422.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.083251953125,312.5678405761719,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8932235836982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009065084159374,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
549960,293.37261962890625,297.1499938964844,293.1499938964844,0.2683864831924438,-5027.83349609375,304.1973571777344,0.6957642436027527,0.3346694409847259,0.3110580742359161,293.4112243652344,297.1499938964844,293.1499938964844,0.4095167219638824,-7368.41455078125,304.218505859375,0.7746413946151733,0.4699375927448272,0.4551431536674499,293.2184143066406,297.1499938964844,293.1499938964844,0.630725085735321,-7626.40283203125,304.2030944824219,0.8654555082321167,0.6671395301818848,0.4716211557388305,293.2303771972656,297.1499938964844,293.1499938964844,0.7969865798950195,-12360.8359375,304.2170104980469,0.9213451147079468,0.8010249137878418,0.7636078000068665,293.2187194824219,297.1499938964844,293.1499938964844,0.0755858644843101,-9200.32421875,304.1626281738281,0.4814427495002746,0.1159527748823165,0.5706789493560791,290.8197631835937,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,293.3256530761719,290.8249206542969,1.0,0.6718445420265198,0.4844080507755279,0.4844080507755279,1.0,1.0,-3.0884597301483154,1.115921974182129,1.9725377559661863,0.4170400500297546,0.0,0.0,1.0,318.6504211425781,287.0,174.765869140625,-36477.51953125,3355.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2181091308594,312.7004089355469,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8928335905075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009061126038432,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
550020,293.3726806640625,297.1499938964844,293.1499938964844,0.2593180239200592,-4891.482421875,304.1966857910156,0.6964723467826843,0.3290165066719055,0.3056091964244842,293.4167785644531,297.1499938964844,293.1499938964844,0.3958632051944732,-7174.1025390625,304.2184143066406,0.7755791544914246,0.462190568447113,0.4474875926971435,293.22174072265625,297.1499938964844,293.1499938964844,0.6195884943008423,-7521.56787109375,304.2039489746094,0.8702141046524048,0.6647329330444336,0.4696729183197021,293.2344970703125,297.1499938964844,293.1499938964844,0.782895565032959,-12192.8486328125,304.2181396484375,0.9272865056991576,0.7981554269790649,0.7605497241020203,293.21832275390625,297.1499938964844,293.1499938964844,0.0730424597859382,-8960.779296875,304.16265869140625,0.4821694791316986,0.1142945811152458,0.5612905025482178,290.94970703125,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3280944824219,290.9547119140625,1.0,0.6620926260948181,0.4867283701896667,0.4867283701896667,1.0,1.0,-3.0553996562957764,1.1073120832443235,1.9480875730514529,0.4155803620815277,0.0,0.0,1.0,306.98419189453125,275.0,178.49766540527344,-36489.1015625,3223.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4655456542969,312.9463806152344,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8914965987205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009047557250596,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
550080,293.3726806640625,297.1499938964844,293.1499938964844,0.2593180239200592,-4891.482421875,304.1966857910156,0.6964723467826843,0.3290165066719055,0.3056091964244842,293.4167785644531,297.1499938964844,293.1499938964844,0.3958632051944732,-7174.1025390625,304.2184143066406,0.7755791544914246,0.462190568447113,0.4474875926971435,293.22174072265625,297.1499938964844,293.1499938964844,0.6195884943008423,-7521.56787109375,304.2039489746094,0.8702141046524048,0.6647329330444336,0.4696729183197021,293.2344970703125,297.1499938964844,293.1499938964844,0.782895565032959,-12192.8486328125,304.2181396484375,0.9272865056991576,0.7981554269790649,0.7605497241020203,293.21832275390625,297.1499938964844,293.1499938964844,0.0730424597859382,-8960.779296875,304.16265869140625,0.4821694791316986,0.1142945811152458,0.5612905025482178,290.94970703125,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3280944824219,290.9547119140625,1.0,0.6620926260948181,0.4867283701896667,0.4867283701896667,1.0,1.0,-3.0553996562957764,1.1073120832443235,1.9480875730514529,0.4155803620815277,0.0,0.0,1.0,306.98419189453125,275.0,178.49766540527344,-36489.1015625,3223.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4655456542969,312.9463806152344,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8914965987205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009047557250596,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
550140,293.3724060058594,297.1499938964844,293.1499938964844,0.2506060898303985,-4759.51708984375,304.1956481933594,0.6974035501480103,0.3234301507472992,0.3002155125141144,293.4219665527344,297.1499938964844,293.1499938964844,0.3825826048851013,-6983.6923828125,304.2177429199219,0.7766762971878052,0.4543820917606354,0.4397684335708618,293.22479248046875,297.1499938964844,293.1499938964844,0.6087603569030762,-7419.45556640625,304.2039794921875,0.8753197193145752,0.6622950434684753,0.4676975011825561,293.23828125,297.1499938964844,293.1499938964844,0.7691697478294373,-12029.0283203125,304.21826171875,0.9336144924163818,0.7952475547790527,0.7574453353881836,293.2178649902344,297.1499938964844,293.1499938964844,0.0705588236451149,-8728.966796875,304.1625671386719,0.4830549359321594,0.1126571893692016,0.5519856810569763,291.07440185546875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3302307128906,291.0792236328125,1.0,0.6522068381309509,0.4890353083610534,0.4890353083610534,1.0,1.0,-3.022343158721924,1.0985311269760132,1.923811912536621,0.4139533340930938,0.0,0.0,1.0,295.260986328125,263.0,174.46409606933594,-36468.22265625,3093.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6835632324219,313.1669616699219,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.89432293176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009076240821741,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
550200,293.3724060058594,297.1499938964844,293.1499938964844,0.2506060898303985,-4759.51708984375,304.1956481933594,0.6974035501480103,0.3234301507472992,0.3002155125141144,293.4219665527344,297.1499938964844,293.1499938964844,0.3825826048851013,-6983.6923828125,304.2177429199219,0.7766762971878052,0.4543820917606354,0.4397684335708618,293.22479248046875,297.1499938964844,293.1499938964844,0.6087603569030762,-7419.45556640625,304.2039794921875,0.8753197193145752,0.6622950434684753,0.4676975011825561,293.23828125,297.1499938964844,293.1499938964844,0.7691697478294373,-12029.0283203125,304.21826171875,0.9336144924163818,0.7952475547790527,0.7574453353881836,293.2178649902344,297.1499938964844,293.1499938964844,0.0705588236451149,-8728.966796875,304.1625671386719,0.4830549359321594,0.1126571893692016,0.5519856810569763,291.07440185546875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3302307128906,291.0792236328125,1.0,0.6522068381309509,0.4890353083610534,0.4890353083610534,1.0,1.0,-3.022343158721924,1.0985311269760132,1.923811912536621,0.4139533340930938,0.0,0.0,1.0,295.260986328125,263.0,174.46409606933594,-36468.22265625,3093.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6835632324219,313.1669616699219,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.89432293176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0009076240821741,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
550260,293.3718566894531,297.1499938964844,293.1499938964844,0.2420355230569839,-4628.46484375,304.1947021484375,0.698566198348999,0.3179084658622741,0.2948780953884125,293.4267883300781,297.1499938964844,293.1499938964844,0.3693659007549286,-6792.3388671875,304.2171936035156,0.7779400944709778,0.4465128779411316,0.4319900274276733,293.2276306152344,297.1499938964844,293.1499938964844,0.5977775454521179,-7315.14111328125,304.20428466796875,0.8807904720306396,0.6598256826400757,0.4657008051872253,293.2417297363281,297.1499938964844,293.1499938964844,0.7552584409713745,-11861.7412109375,304.2186889648437,0.940289318561554,0.7923101782798767,0.7543134093284607,293.2173767089844,297.1499938964844,293.1499938964844,0.0680661648511886,-8498.0634765625,304.1625366210937,0.4840966165065765,0.1110367178916931,0.5427519083023071,291.20361328125,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3321228027344,291.2084655761719,1.0,0.6421999931335449,0.4913221597671509,0.4913221597671509,1.0,1.0,-2.9893107414245605,1.0895781517028809,1.8997327089309688,0.4121557176113128,0.0,0.0,0.989720582962036,283.5131530761719,251.0,177.5444793701172,-36461.02734375,2965.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.943359375,313.418212890625,278.1499938964844,0.0,18000.0,318.1099853515625,36088.390625,36000.0,0.0,0.0,0.8929043412208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.925670146942139,1.9257007837295528,-3.067940997425467e-05,0.0,0.0009061843738891,0.0,0.0,794.9290161132812,0.0,0.0,0.0,0.8755448460578918,4.0,0.0,1.0
550320,293.3718566894531,297.1499938964844,293.1499938964844,0.2420355230569839,-4628.46484375,304.1947021484375,0.698566198348999,0.3179084658622741,0.2948780953884125,293.4267883300781,297.1499938964844,293.1499938964844,0.3693659007549286,-6792.3388671875,304.2171936035156,0.7779400944709778,0.4465128779411316,0.4319900274276733,293.2276306152344,297.1499938964844,293.1499938964844,0.5977775454521179,-7315.14111328125,304.20428466796875,0.8807904720306396,0.6598256826400757,0.4657008051872253,293.2417297363281,297.1499938964844,293.1499938964844,0.7552584409713745,-11861.7412109375,304.2186889648437,0.940289318561554,0.7923101782798767,0.7543134093284607,293.2173767089844,297.1499938964844,293.1499938964844,0.0680661648511886,-8498.0634765625,304.1625366210937,0.4840966165065765,0.1110367178916931,0.5427519083023071,291.20361328125,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3321228027344,291.2084655761719,1.0,0.6421999931335449,0.4913221597671509,0.4913221597671509,1.0,1.0,-2.9893107414245605,1.0895781517028809,1.8997327089309688,0.4121557176113128,0.0,0.0,0.989720582962036,283.5131530761719,251.0,177.5444793701172,-36461.02734375,2965.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.943359375,313.418212890625,278.1499938964844,0.0,18000.0,318.1099853515625,36088.390625,36000.0,0.0,0.0,0.8929043412208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.925670146942139,1.9257007837295528,-3.067940997425467e-05,0.0,0.0009061843738891,0.0,0.0,794.9290161132812,0.0,0.0,0.0,0.8755448460578918,4.0,0.0,1.0
550380,293.3710021972656,297.1499938964844,293.1499938964844,0.234261155128479,-4509.20654296875,304.1927490234375,0.699982225894928,0.3124584555625915,0.289600133895874,293.4312744140625,297.1499938964844,293.1499938964844,0.3572081923484802,-6615.72314453125,304.2149963378906,0.7793897986412048,0.438591867685318,0.424155980348587,293.23016357421875,297.1499938964844,293.1499938964844,0.5882108807563782,-7225.076171875,304.2020568847656,0.8866565227508545,0.6573464274406433,0.4636880457401275,293.2447814941406,297.1499938964844,293.1499938964844,0.7430872321128845,-11717.0546875,304.21600341796875,0.9472732543945312,0.789366602897644,0.7511613368988037,293.21685791015625,297.1499938964844,293.1499938964844,0.0657692775130271,-8288.5224609375,304.16217041015625,0.4853041470050812,0.1094332560896873,0.5335875153541565,291.3061828613281,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3337707519531,291.3096618652344,1.0,0.6320755481719971,0.49358069896698,0.49358069896698,1.0,1.0,-2.956324338912964,1.0804511308670044,1.87587320804596,0.4101807177066803,0.0,0.0,0.961684226989746,271.75347900390625,239.0,148.14019775390625,-36311.78125,2840.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2005310058594,313.6244812011719,278.1499938964844,0.0,18000.0,318.1099853515625,36316.13671875,36000.0,0.0,0.0,0.8904891014099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.896301031112671,1.8963310718536377,-3.0049292035982944e-05,0.0,0.000903733249288,0.0,0.0,764.2412719726562,0.0,0.0,0.0,0.8637334704399109,4.0,0.0,1.0
550440,293.3710021972656,297.1499938964844,293.1499938964844,0.234261155128479,-4509.20654296875,304.1927490234375,0.699982225894928,0.3124584555625915,0.289600133895874,293.4312744140625,297.1499938964844,293.1499938964844,0.3572081923484802,-6615.72314453125,304.2149963378906,0.7793897986412048,0.438591867685318,0.424155980348587,293.23016357421875,297.1499938964844,293.1499938964844,0.5882108807563782,-7225.076171875,304.2020568847656,0.8866565227508545,0.6573464274406433,0.4636880457401275,293.2447814941406,297.1499938964844,293.1499938964844,0.7430872321128845,-11717.0546875,304.21600341796875,0.9472732543945312,0.789366602897644,0.7511613368988037,293.21685791015625,297.1499938964844,293.1499938964844,0.0657692775130271,-8288.5224609375,304.16217041015625,0.4853041470050812,0.1094332560896873,0.5335875153541565,291.3061828613281,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3337707519531,291.3096618652344,1.0,0.6320755481719971,0.49358069896698,0.49358069896698,1.0,1.0,-2.956324338912964,1.0804511308670044,1.87587320804596,0.4101807177066803,0.0,0.0,0.961684226989746,271.75347900390625,239.0,148.14019775390625,-36311.78125,2840.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2005310058594,313.6244812011719,278.1499938964844,0.0,18000.0,318.1099853515625,36316.13671875,36000.0,0.0,0.0,0.8904891014099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.896301031112671,1.8963310718536377,-3.0049292035982944e-05,0.0,0.000903733249288,0.0,0.0,764.2412719726562,0.0,0.0,0.0,0.8637334704399109,4.0,0.0,1.0
550500,293.3704833984375,297.1499938964844,293.1499938964844,0.23068767786026,-4454.29052734375,304.19146728515625,0.7007988095283508,0.3097630441188812,0.2869866192340851,293.4333801269531,297.1499938964844,293.1499938964844,0.3515563607215881,-6533.4208984375,304.2134704589844,0.7801980972290039,0.4346166253089905,0.4202234447002411,293.23126220703125,297.1499938964844,293.1499938964844,0.5840452909469604,-7186.18017578125,304.2001647949219,0.8897581100463867,0.6561154723167419,0.4626858830451965,293.24609375,297.1499938964844,293.1499938964844,0.7377696633338928,-11654.4990234375,304.2136535644531,0.9508800506591796,0.7879077196121216,0.7495943903923035,293.21661376953125,297.1499938964844,293.1499938964844,0.0647001639008522,-8192.1923828125,304.1618957519531,0.4859772324562073,0.1086384430527687,0.5290326476097107,291.3460998535156,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3345031738281,291.3489990234375,1.0,0.6269717216491699,0.4946957230567932,0.4946957230567932,1.0,1.0,-2.939892292022705,1.075835347175598,1.8640570640563965,0.4091306924819946,0.0,0.0,0.9445711970329284,265.8678283691406,239.0,129.86996459960938,-36199.96484375,2778.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3381652832031,313.7210998535156,278.1499938964844,0.0,18000.0,318.5899963378906,36417.24609375,36000.0,0.0,0.0,0.8935936689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.873585224151612,1.87361478805542,-2.955213494715281e-05,0.0,0.0009068839717656,0.0,0.0,740.8142700195312,0.0,0.0,0.0,0.8546772599220276,4.0,0.0,1.0
