time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.369873046875,297.1499938964844,293.1499938964844,0.2272311747074127,-4401.00634765625,304.1902160644531,0.7016918063163757,0.307086706161499,0.2843898832798004,293.4353942871094,297.1499938964844,293.1499938964844,0.3460534512996673,-6452.98388671875,304.2119445800781,0.7810664176940918,0.4306311309337616,0.4162808358669281,293.2322692871094,297.1499938964844,293.1499938964844,0.5800908207893372,-7149.21923828125,304.1982421875,0.8929778337478638,0.6548885107040405,0.4616871476173401,293.2472839355469,297.1499938964844,293.1499938964844,0.7327222228050232,-11595.0771484375,304.2112731933594,0.9545552134513856,0.7864552736282349,0.7480347156524658,293.2163391113281,297.1499938964844,293.1499938964844,0.0636559501290321,-8098.65283203125,304.1616516113281,0.4866997003555298,0.1078483685851097,0.5244977474212646,291.382568359375,291.1499938964844,254.6766357421875,253.80496215820312,279.17236328125,293.33514404296875,291.3854675292969,1.0,0.62184077501297,0.4957999587059021,0.4957999587059021,1.0,1.0,-2.923505544662476,1.0711849927902222,1.852320432662964,0.4080390930175781,0.0,0.0,0.9254279732704164,259.98052978515625,227.0,117.32627868652344,-36094.66796875,2717.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5182189941406,313.8443908691406,278.1499938964844,0.0,18000.0,318.5899963378906,36523.16796875,36000.0,0.0,0.0,0.8921191096305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.845333218574524,1.8453620672225952,-2.8938069590367377e-05,0.0,0.0009053875110112,0.0,0.0,712.3283081054688,0.0,0.0,0.0,0.843436062335968,4.0,0.0,1.0
550620,293.3685302734375,297.1499938964844,293.1499938964844,0.2208427041769027,-4302.37109375,304.1874389648437,0.7037185430526733,0.3017901182174682,0.2792457044124603,293.439208984375,297.1499938964844,293.1499938964844,0.3357556462287903,-6302.0546875,304.2084350585937,0.7829927802085876,0.4226267039775848,0.4083629846572876,293.23406982421875,297.1499938964844,293.1499938964844,0.5732589364051819,-7085.8955078125,304.1935119628906,0.8997796773910522,0.6524366736412048,0.4596917033195495,293.2494201660156,297.1499938964844,293.1499938964844,0.7239817976951599,-11493.23828125,304.2053527832031,0.962072491645813,0.7835568785667419,0.7449227571487427,293.2157592773437,297.1499938964844,293.1499938964844,0.0617022551596164,-7925.75048828125,304.1610107421875,0.4883008599281311,0.1062822490930557,0.51548832654953,291.4367370605469,291.1499938964844,254.766342163086,253.8852081298828,279.17193603515625,293.3362731933594,291.4381408691406,1.0,0.6114951372146606,0.4979729056358337,0.4979729056358337,1.0,1.0,-2.8908369541168213,1.061766266822815,1.8290705680847168,0.4057244956493377,0.0,0.0,0.883169949054718,248.208740234375,215.0,81.85773468017578,-35786.91796875,2597.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9112854003906,314.0785217285156,278.1499938964844,0.0,18000.0,318.5899963378906,36756.0078125,36000.0,0.0,0.0,0.8877023458480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7692235708236694,1.7692508697509766,-2.732017128437292e-05,0.0,0.0009009050554595,0.0,0.0,639.3202514648438,0.0,0.0,0.0,0.8134380578994751,4.0,0.0,1.0
550680,293.3685302734375,297.1499938964844,293.1499938964844,0.2208427041769027,-4302.37109375,304.1874389648437,0.7037185430526733,0.3017901182174682,0.2792457044124603,293.439208984375,297.1499938964844,293.1499938964844,0.3357556462287903,-6302.0546875,304.2084350585937,0.7829927802085876,0.4226267039775848,0.4083629846572876,293.23406982421875,297.1499938964844,293.1499938964844,0.5732589364051819,-7085.8955078125,304.1935119628906,0.8997796773910522,0.6524366736412048,0.4596917033195495,293.2494201660156,297.1499938964844,293.1499938964844,0.7239817976951599,-11493.23828125,304.2053527832031,0.962072491645813,0.7835568785667419,0.7449227571487427,293.2157592773437,297.1499938964844,293.1499938964844,0.0617022551596164,-7925.75048828125,304.1610107421875,0.4883008599281311,0.1062822490930557,0.51548832654953,291.4367370605469,291.1499938964844,254.766342163086,253.8852081298828,279.17193603515625,293.3362731933594,291.4381408691406,1.0,0.6114951372146606,0.4979729056358337,0.4979729056358337,1.0,1.0,-2.8908369541168213,1.061766266822815,1.8290705680847168,0.4057244956493377,0.0,0.0,0.883169949054718,248.208740234375,215.0,81.85773468017578,-35786.91796875,2597.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9112854003906,314.0785217285156,278.1499938964844,0.0,18000.0,318.5899963378906,36756.0078125,36000.0,0.0,0.0,0.8877023458480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7692235708236694,1.7692508697509766,-2.732017128437292e-05,0.0,0.0009009050554595,0.0,0.0,639.3202514648438,0.0,0.0,0.0,0.8134380578994751,4.0,0.0,1.0
550740,293.366943359375,297.1499938964844,293.1499938964844,0.2153144776821136,-4217.16162109375,304.1841735839844,0.706102728843689,0.2965736985206604,0.2741705179214477,293.4427185058594,297.1499938964844,293.1499938964844,0.3266499042510986,-6168.51318359375,304.2041015625,0.7852094173431396,0.4145852923393249,0.4004062116146087,293.23553466796875,297.1499938964844,293.1499938964844,0.5683667659759521,-7041.8896484375,304.1871337890625,0.9072285890579224,0.6500090956687927,0.4577081501483917,293.25115966796875,297.1499938964844,293.1499938964844,0.7176762223243713,-11422.3486328125,304.1973876953125,0.9697747230529784,0.7806875109672546,0.7418320178985596,293.2151794433594,297.1499938964844,293.1499938964844,0.0599856376647949,-7776.9765625,304.1601867675781,0.4901337623596191,0.1047345921397209,0.506557285785675,291.4552001953125,291.1499938964844,254.8500061035156,253.96002197265625,279.1714172363281,293.337158203125,291.45513916015625,1.0,0.6010363101959229,0.5000903010368347,0.5000903010368347,1.0,1.0,-2.858339548110962,1.052194356918335,1.8061450719833367,0.4032328426837921,0.0,0.0,0.8408750891685486,236.44029235839844,203.0,37.0222053527832,-35369.36328125,2480.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3583374023437,314.305908203125,278.1499938964844,0.0,18000.0,318.1099853515625,36923.35546875,36000.0,0.0,0.0,0.8762661814689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.672365665435791,1.672391057014465,-2.533378210500814e-05,0.0,0.0008892987389117,0.0,0.0,553.9555053710938,0.0,0.0,0.0,0.7757949233055115,4.0,0.0,1.0
550800,293.366943359375,297.1499938964844,293.1499938964844,0.2153144776821136,-4217.16162109375,304.1841735839844,0.706102728843689,0.2965736985206604,0.2741705179214477,293.4427185058594,297.1499938964844,293.1499938964844,0.3266499042510986,-6168.51318359375,304.2041015625,0.7852094173431396,0.4145852923393249,0.4004062116146087,293.23553466796875,297.1499938964844,293.1499938964844,0.5683667659759521,-7041.8896484375,304.1871337890625,0.9072285890579224,0.6500090956687927,0.4577081501483917,293.25115966796875,297.1499938964844,293.1499938964844,0.7176762223243713,-11422.3486328125,304.1973876953125,0.9697747230529784,0.7806875109672546,0.7418320178985596,293.2151794433594,297.1499938964844,293.1499938964844,0.0599856376647949,-7776.9765625,304.1601867675781,0.4901337623596191,0.1047345921397209,0.506557285785675,291.4552001953125,291.1499938964844,254.8500061035156,253.96002197265625,279.1714172363281,293.337158203125,291.45513916015625,1.0,0.6010363101959229,0.5000903010368347,0.5000903010368347,1.0,1.0,-2.858339548110962,1.052194356918335,1.8061450719833367,0.4032328426837921,0.0,0.0,0.8408750891685486,236.44029235839844,203.0,37.0222053527832,-35369.36328125,2480.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3583374023437,314.305908203125,278.1499938964844,0.0,18000.0,318.1099853515625,36923.35546875,36000.0,0.0,0.0,0.8762661814689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.672365665435791,1.672391057014465,-2.533378210500814e-05,0.0,0.0008892987389117,0.0,0.0,553.9555053710938,0.0,0.0,0.0,0.7757949233055115,4.0,0.0,1.0
550860,293.3644104003906,297.1499938964844,293.1499938964844,0.2107447981834411,-4147.2109375,304.1803894042969,0.709061861038208,0.2915908694267273,0.26924529671669,293.4451904296875,297.1499938964844,293.1499938964844,0.3188575804233551,-6054.56787109375,304.1990661621094,0.7879343628883362,0.406667411327362,0.3924998044967651,293.2359313964844,297.1499938964844,293.1499938964844,0.5657014846801758,-7020.130859375,304.1791687011719,0.9160289764404296,0.6477616429328918,0.4558045268058777,293.2517395019531,297.1499938964844,293.1499938964844,0.7141531109809875,-11386.8974609375,304.1874084472656,0.9777592420578004,0.778003454208374,0.7388526201248169,293.2137451171875,297.1499938964844,293.1499938964844,0.0585969686508178,-7659.90380859375,304.1591186523437,0.4924533367156982,0.1033700332045555,0.4981272220611572,291.43414306640625,291.1499938964844,254.93023681640625,254.03179931640625,279.1708374023437,293.3370666503906,291.4326171875,1.0,0.5905054211616516,0.5021436214447021,0.5021436214447021,1.0,1.0,-2.826914072036743,1.0428409576416016,1.784072995185852,0.4007067382335663,0.0,0.0,0.8040047883987427,224.5666961669922,191.0,-14.42603874206543,-34846.35546875,2367.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7914733886719,314.4836120605469,278.1499938964844,0.0,18000.0,318.1099853515625,36939.9375,36000.0,0.0,0.0,0.8660882115364075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5682861804962158,1.5683094263076782,-2.3289368982659653e-05,0.0,0.0008789694402366,0.0,0.0,471.2007141113281,0.0,0.0,0.0,0.7360382080078125,4.0,0.0,1.0
550920,293.3644104003906,297.1499938964844,293.1499938964844,0.2107447981834411,-4147.2109375,304.1803894042969,0.709061861038208,0.2915908694267273,0.26924529671669,293.4451904296875,297.1499938964844,293.1499938964844,0.3188575804233551,-6054.56787109375,304.1990661621094,0.7879343628883362,0.406667411327362,0.3924998044967651,293.2359313964844,297.1499938964844,293.1499938964844,0.5657014846801758,-7020.130859375,304.1791687011719,0.9160289764404296,0.6477616429328918,0.4558045268058777,293.2517395019531,297.1499938964844,293.1499938964844,0.7141531109809875,-11386.8974609375,304.1874084472656,0.9777592420578004,0.778003454208374,0.7388526201248169,293.2137451171875,297.1499938964844,293.1499938964844,0.0585969686508178,-7659.90380859375,304.1591186523437,0.4924533367156982,0.1033700332045555,0.4981272220611572,291.43414306640625,291.1499938964844,254.93023681640625,254.03179931640625,279.1708374023437,293.3370666503906,291.4326171875,1.0,0.5905054211616516,0.5021436214447021,0.5021436214447021,1.0,1.0,-2.826914072036743,1.0428409576416016,1.784072995185852,0.4007067382335663,0.0,0.0,0.8040047883987427,224.5666961669922,191.0,-14.42603874206543,-34846.35546875,2367.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7914733886719,314.4836120605469,278.1499938964844,0.0,18000.0,318.1099853515625,36939.9375,36000.0,0.0,0.0,0.8660882115364075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5682861804962158,1.5683094263076782,-2.3289368982659653e-05,0.0,0.0008789694402366,0.0,0.0,471.2007141113281,0.0,0.0,0.0,0.7360382080078125,4.0,0.0,1.0
550980,293.3609619140625,297.1499938964844,293.1499938964844,0.2067302465438842,-4085.755126953125,304.1769714355469,0.7127317786216736,0.2868591248989105,0.264558881521225,293.4465637207031,297.1499938964844,293.1499938964844,0.3117510080337524,-5950.19970703125,304.194580078125,0.791404664516449,0.3989098072052002,0.3847542405128479,293.23541259765625,297.1499938964844,293.1499938964844,0.5642046928405762,-7009.25341796875,304.1719970703125,0.926315426826477,0.6456862092018127,0.4540367722511291,293.2513732910156,297.1499938964844,293.1499938964844,0.7121164202690125,-11368.818359375,304.17840576171875,0.9860534071922302,0.7755016684532166,0.7360661029815674,293.2113342285156,297.1499938964844,293.1499938964844,0.0574925020337104,-7568.63427734375,304.1579284667969,0.4955995380878448,0.1022455766797065,0.4908121228218078,291.3972473144531,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.3359680175781,291.3953857421875,1.0,0.5799963474273682,0.5041398406028748,0.5041398406028748,1.0,1.0,-2.79770565032959,1.0342048406600952,1.7635008096694946,0.3984155058860779,0.0,0.0,0.7734291553497314,212.5414428710937,179.0,-41.4964599609375,-34352.73828125,2259.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2497253417969,314.6749267578125,278.1499938964844,0.0,18000.0,318.1099853515625,36851.734375,36000.0,0.0,0.0,0.8538588881492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720258712768557,1.4720473289489746,-2.149224019376561e-05,0.0,0.0008665582281537,0.0,0.0,402.648681640625,0.0,0.0,0.0,0.6997604370117188,4.0,0.0,1.0
551040,293.3609619140625,297.1499938964844,293.1499938964844,0.2067302465438842,-4085.755126953125,304.1769714355469,0.7127317786216736,0.2868591248989105,0.264558881521225,293.4465637207031,297.1499938964844,293.1499938964844,0.3117510080337524,-5950.19970703125,304.194580078125,0.791404664516449,0.3989098072052002,0.3847542405128479,293.23541259765625,297.1499938964844,293.1499938964844,0.5642046928405762,-7009.25341796875,304.1719970703125,0.926315426826477,0.6456862092018127,0.4540367722511291,293.2513732910156,297.1499938964844,293.1499938964844,0.7121164202690125,-11368.818359375,304.17840576171875,0.9860534071922302,0.7755016684532166,0.7360661029815674,293.2113342285156,297.1499938964844,293.1499938964844,0.0574925020337104,-7568.63427734375,304.1579284667969,0.4955995380878448,0.1022455766797065,0.4908121228218078,291.3972473144531,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.3359680175781,291.3953857421875,1.0,0.5799963474273682,0.5041398406028748,0.5041398406028748,1.0,1.0,-2.79770565032959,1.0342048406600952,1.7635008096694946,0.3984155058860779,0.0,0.0,0.7734291553497314,212.5414428710937,179.0,-41.4964599609375,-34352.73828125,2259.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2497253417969,314.6749267578125,278.1499938964844,0.0,18000.0,318.1099853515625,36851.734375,36000.0,0.0,0.0,0.8538588881492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720258712768557,1.4720473289489746,-2.149224019376561e-05,0.0,0.0008665582281537,0.0,0.0,402.648681640625,0.0,0.0,0.0,0.6997604370117188,4.0,0.0,1.0
551100,293.3591003417969,297.1499938964844,293.1499938964844,0.204818844795227,-4056.375,304.175537109375,0.7147582173347473,0.2845529317855835,0.2622748613357544,293.4470520019531,297.1499938964844,293.1499938964844,0.3082976341247558,-5899.150390625,304.1927490234375,0.7933717966079712,0.3950562477111816,0.3809116184711456,293.2350769042969,297.1499938964844,293.1499938964844,0.5636391639709473,-7005.26416015625,304.1690368652344,0.9318759441375732,0.6446690559387207,0.4531731903553009,293.2510681152344,297.1499938964844,293.1499938964844,0.7113466858863831,-11362.1943359375,304.1746520996094,0.9902050495147704,0.7742723822593689,0.7347021102905273,293.2099609375,297.1499938964844,293.1499938964844,0.0569972358644008,-7528.0498046875,304.1573791503906,0.4974305927753448,0.1017381474375724,0.4874363243579864,291.377197265625,291.1499938964844,255.0496520996093,254.13870239257807,279.1700439453125,293.33526611328125,291.3753356933594,1.0,0.5747453570365906,0.5051273107528687,0.5051273107528687,1.0,1.0,-2.783607721328736,1.030043125152588,1.7535645961761477,0.3973190188407898,0.0,0.0,0.7603000998497009,206.5339508056641,179.0,-48.02410507202149,-34117.84375,2206.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4758605957031,314.7701416015625,278.1499938964844,0.0,18000.0,317.6300048828125,36790.41796875,36000.0,0.0,0.0,0.8422865271568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284319877624512,1.428452730178833,-2.0710554963443428e-05,0.0,0.0008548137848265,0.0,0.0,374.0415344238281,0.0,0.0,0.0,0.6835111379623413,4.0,0.0,1.0
551160,293.357177734375,297.1499938964844,293.1499938964844,0.2030019611120224,-4028.45703125,304.1741943359375,0.7169036865234375,0.2822791337966919,0.2600215375423431,293.4474792480469,297.1499938964844,293.1499938964844,0.3049574494361877,-5849.68212890625,304.1910705566406,0.7954871654510498,0.3912111222743988,0.3770788908004761,293.2347412109375,297.1499938964844,293.1499938964844,0.5632833242416382,-7003.24658203125,304.16619873046875,0.93765527009964,0.6436573266983032,0.4523147046566009,293.25079345703125,297.1499938964844,293.1499938964844,0.710848331451416,-11358.7705078125,304.17108154296875,0.9943239092826844,0.7730479836463928,0.7333447337150574,293.2085266113281,297.1499938964844,293.1499938964844,0.0565443225204944,-7491.341796875,304.1568603515625,0.4994238615036011,0.1012563705444336,0.4841924607753753,291.35400390625,291.1499938964844,255.08921813964844,254.1741485595703,279.169921875,293.3345031738281,291.3515930175781,1.0,0.5694903135299683,0.506111741065979,0.506111741065979,1.0,1.0,-2.7697315216064453,1.0259456634521484,1.7437858581542969,0.3962399065494537,0.0,0.0,0.7489791512489319,200.5427398681641,167.0,-57.29613876342773,-33865.1171875,2155.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66021728515625,314.8338928222656,278.1499938964844,0.0,18000.0,317.6300048828125,36716.3125,36000.0,0.0,0.0,0.8345634937286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885704278945925,1.3885904550552368,-2.001191569434013e-05,0.0,0.0008469758322462,0.0,0.0,349.14556884765625,0.0,0.0,0.0,0.6687958836555481,4.0,0.0,1.0
551220,293.3531799316406,297.1499938964844,293.1499938964844,0.1993864923715591,-3972.429931640625,304.1722106933594,0.7208223342895508,0.2778431177139282,0.2556438446044922,293.4480285644531,297.1499938964844,293.1499938964844,0.2982024848461151,-5748.68359375,304.1886901855469,0.7992566227912903,0.3835595846176147,0.3694798052310943,293.2339782714844,297.1499938964844,293.1499938964844,0.5624493956565857,-6997.12548828125,304.16229248046875,0.948520004749298,0.6416646242141724,0.4506430923938751,293.2484130859375,297.1499938964844,293.1499938964844,0.7044699788093567,-11276.234375,304.17584228515625,0.9990000128746032,0.770962655544281,0.725536584854126,293.2055358886719,297.1499938964844,293.1499938964844,0.0556899644434452,-7421.9521484375,304.156005859375,0.5033624172210693,0.1003796830773353,0.4782388508319855,291.3131103515625,291.1499938964844,255.16798400878903,254.2447204589844,279.17095947265625,293.33270263671875,291.3120422363281,1.0,0.5586816668510437,0.5082207322120667,0.5082207322120667,1.0,1.0,-2.736600160598755,1.0156033039093018,1.7209967374801636,0.3933987021446228,0.0,0.0,0.730280876159668,189.40939331054688,155.0,-51.14345169067383,-33379.64453125,2049.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98565673828125,314.9601745605469,278.1499938964844,0.0,18000.0,317.6300048828125,36554.83984375,36000.0,0.0,0.0,0.8185153007507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3235909938812256,1.3236099481582642,-1.8905213437392376e-05,0.0,0.0008306889794766,0.0,0.0,311.0549621582031,0.0,0.0,0.0,0.6449310183525085,4.0,0.0,1.0
551280,293.3531799316406,297.1499938964844,293.1499938964844,0.1993864923715591,-3972.429931640625,304.1722106933594,0.7208223342895508,0.2778431177139282,0.2556438446044922,293.4480285644531,297.1499938964844,293.1499938964844,0.2982024848461151,-5748.68359375,304.1886901855469,0.7992566227912903,0.3835595846176147,0.3694798052310943,293.2339782714844,297.1499938964844,293.1499938964844,0.5624493956565857,-6997.12548828125,304.16229248046875,0.948520004749298,0.6416646242141724,0.4506430923938751,293.2484130859375,297.1499938964844,293.1499938964844,0.7044699788093567,-11276.234375,304.17584228515625,0.9990000128746032,0.770962655544281,0.725536584854126,293.2055358886719,297.1499938964844,293.1499938964844,0.0556899644434452,-7421.9521484375,304.156005859375,0.5033624172210693,0.1003796830773353,0.4782388508319855,291.3131103515625,291.1499938964844,255.16798400878903,254.2447204589844,279.17095947265625,293.33270263671875,291.3120422363281,1.0,0.5586816668510437,0.5082207322120667,0.5082207322120667,1.0,1.0,-2.736600160598755,1.0156033039093018,1.7209967374801636,0.3933987021446228,0.0,0.0,0.730280876159668,189.40939331054688,155.0,-51.14345169067383,-33379.64453125,2049.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98565673828125,314.9601745605469,278.1499938964844,0.0,18000.0,317.6300048828125,36554.83984375,36000.0,0.0,0.0,0.8185153007507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3235909938812256,1.3236099481582642,-1.8905213437392376e-05,0.0,0.0008306889794766,0.0,0.0,311.0549621582031,0.0,0.0,0.0,0.6449310183525085,4.0,0.0,1.0
551340,293.3491516113281,297.1499938964844,293.1499938964844,0.1954971253871917,-3911.08544921875,304.1712951660156,0.7239056825637817,0.2735116481781006,0.2514515817165375,293.4484558105469,297.1499938964844,293.1499938964844,0.2908999621868133,-5637.72607421875,304.1879577636719,0.801924467086792,0.3759250342845917,0.3619914352893829,293.23345947265625,297.1499938964844,293.1499938964844,0.5605228543281555,-6978.87109375,304.16143798828125,0.9577217698097228,0.639644205570221,0.4490293860435486,293.22723388671875,297.1499938964844,293.1499938964844,0.6824373006820679,-10977.8466796875,304.203857421875,0.9990000128746032,0.7727175951004028,0.7039899230003357,293.2023620605469,297.1499938964844,293.1499938964844,0.0548379942774772,-7351.1962890625,304.1554260253906,0.5069978833198547,0.0996203422546386,0.4732066094875335,291.2994384765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1732482910156,293.32867431640625,291.2986145019531,1.0,0.5467290878295898,0.5106644630432129,0.5106644630432129,1.0,1.0,-2.688894748687744,0.999613881111145,1.6892807483673096,0.387882798910141,0.0,0.0,0.7112802267074585,179.45901489257812,158.0,-28.899274826049805,-32775.2421875,1928.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27508544921875,315.0727233886719,278.1499938964844,0.0,18000.0,317.1499938964844,36530.61328125,36000.0,0.0,0.0,0.7968118786811829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262523531913757,1.2625415325164795,-1.794072159100324e-05,0.0,0.0008086627931334,0.0,0.0,278.4223937988281,0.0,0.0,0.0,0.6227428317070007,4.0,0.0,1.0
551400,293.3491516113281,297.1499938964844,293.1499938964844,0.1954971253871917,-3911.08544921875,304.1712951660156,0.7239056825637817,0.2735116481781006,0.2514515817165375,293.4484558105469,297.1499938964844,293.1499938964844,0.2908999621868133,-5637.72607421875,304.1879577636719,0.801924467086792,0.3759250342845917,0.3619914352893829,293.23345947265625,297.1499938964844,293.1499938964844,0.5605228543281555,-6978.87109375,304.16143798828125,0.9577217698097228,0.639644205570221,0.4490293860435486,293.22723388671875,297.1499938964844,293.1499938964844,0.6824373006820679,-10977.8466796875,304.203857421875,0.9990000128746032,0.7727175951004028,0.7039899230003357,293.2023620605469,297.1499938964844,293.1499938964844,0.0548379942774772,-7351.1962890625,304.1554260253906,0.5069978833198547,0.0996203422546386,0.4732066094875335,291.2994384765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1732482910156,293.32867431640625,291.2986145019531,1.0,0.5467290878295898,0.5106644630432129,0.5106644630432129,1.0,1.0,-2.688894748687744,0.999613881111145,1.6892807483673096,0.387882798910141,0.0,0.0,0.7112802267074585,179.45901489257812,158.0,-28.899274826049805,-32775.2421875,1928.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27508544921875,315.0727233886719,278.1499938964844,0.0,18000.0,317.1499938964844,36530.61328125,36000.0,0.0,0.0,0.7968118786811829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262523531913757,1.2625415325164795,-1.794072159100324e-05,0.0,0.0008086627931334,0.0,0.0,278.4223937988281,0.0,0.0,0.0,0.6227428317070007,4.0,0.0,1.0
551460,293.3457336425781,297.1499938964844,293.1499938964844,0.1920838207006454,-3857.526611328125,304.1698608398437,0.724140465259552,0.2691617310047149,0.2473997473716735,293.4493713378906,297.1499938964844,293.1499938964844,0.2841742634773254,-5535.58837890625,304.1864929199219,0.8009788393974304,0.3681803047657013,0.3545636832714081,293.23358154296875,297.1499938964844,293.1499938964844,0.5595820546150208,-6970.9111328125,304.1591491699219,0.9623308777809144,0.6375080347061157,0.4474459588527679,293.19677734375,297.1499938964844,293.1499938964844,0.6698834300041199,-10819.001953125,304.2061767578125,0.9990000128746032,0.7769431471824646,0.6919233202934265,293.1996765136719,297.1499938964844,293.1499938964844,0.0542356669902801,-7302.9580078125,304.1546325683594,0.5085436105728149,0.0988397076725959,0.4689247608184814,291.2666931152344,291.1499938964844,255.3240509033203,254.38462829589844,279.172607421875,293.3253173828125,291.2649841308594,1.0,0.5392450094223022,0.5129036903381348,0.5129036903381348,1.0,1.0,-2.653533697128296,0.9883951544761658,1.6651384830474854,0.3841907978057861,0.0,0.0,0.6976287364959717,173.7037353515625,161.0,-43.14176559448242,-32228.884765625,1848.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45880126953125,315.0994567871094,278.1499938964844,0.0,18000.0,317.1499938964844,36402.21875,36000.0,0.0,0.0,0.7780805230140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210960865020752,1.2109780311584473,-1.7137203030870296e-05,0.0,0.0007896528113633,0.0,0.0,252.6205291748047,0.0,0.0,0.0,0.6044353246688843,4.0,0.0,1.0
551520,293.3457336425781,297.1499938964844,293.1499938964844,0.1920838207006454,-3857.526611328125,304.1698608398437,0.724140465259552,0.2691617310047149,0.2473997473716735,293.4493713378906,297.1499938964844,293.1499938964844,0.2841742634773254,-5535.58837890625,304.1864929199219,0.8009788393974304,0.3681803047657013,0.3545636832714081,293.23358154296875,297.1499938964844,293.1499938964844,0.5595820546150208,-6970.9111328125,304.1591491699219,0.9623308777809144,0.6375080347061157,0.4474459588527679,293.19677734375,297.1499938964844,293.1499938964844,0.6698834300041199,-10819.001953125,304.2061767578125,0.9990000128746032,0.7769431471824646,0.6919233202934265,293.1996765136719,297.1499938964844,293.1499938964844,0.0542356669902801,-7302.9580078125,304.1546325683594,0.5085436105728149,0.0988397076725959,0.4689247608184814,291.2666931152344,291.1499938964844,255.3240509033203,254.38462829589844,279.172607421875,293.3253173828125,291.2649841308594,1.0,0.5392450094223022,0.5129036903381348,0.5129036903381348,1.0,1.0,-2.653533697128296,0.9883951544761658,1.6651384830474854,0.3841907978057861,0.0,0.0,0.6976287364959717,173.7037353515625,161.0,-43.14176559448242,-32228.884765625,1848.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45880126953125,315.0994567871094,278.1499938964844,0.0,18000.0,317.1499938964844,36402.21875,36000.0,0.0,0.0,0.7780805230140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210960865020752,1.2109780311584473,-1.7137203030870296e-05,0.0,0.0007896528113633,0.0,0.0,252.6205291748047,0.0,0.0,0.0,0.6044353246688843,4.0,0.0,1.0
551580,293.3425598144531,297.1499938964844,293.1499938964844,0.1888074874877929,-3805.89599609375,304.168701171875,0.7221547365188599,0.2648419737815857,0.243457406759262,293.450439453125,297.1499938964844,293.1499938964844,0.2775381207466125,-5434.14990234375,304.1853942871094,0.7971870303153992,0.3603764176368713,0.3471661806106567,293.2338562011719,297.1499938964844,293.1499938964844,0.5588266253471375,-6964.49365234375,304.1573791503906,0.9635791778564452,0.635331392288208,0.4458988606929779,293.17431640625,297.1499938964844,293.1499938964844,0.6646405458450317,-10761.044921875,304.19598388671875,0.9990000128746032,0.7803319096565247,0.6869257688522339,293.1973876953125,297.1499938964844,293.1499938964844,0.0537107028067112,-7261.3271484375,304.1539611816406,0.508335530757904,0.0980448573827743,0.4650267958641052,291.2320556640625,291.1499938964844,255.4013519287109,254.4539489746093,279.1713562011719,293.3239440917969,291.2303161621094,1.0,0.5344904065132141,0.5149799585342407,0.5149799585342407,1.0,1.0,-2.627352476119995,0.9806691408157348,1.6466832160949707,0.3820941746234894,0.0,0.0,0.6889722347259521,170.9479217529297,164.0,-47.12487411499024,-31817.0625,1796.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5432434082031,315.0854797363281,278.1499938964844,0.0,18000.0,317.1499938964844,36263.99609375,36000.0,0.0,0.0,0.7597933411598206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1773966550827026,1.1774132251739502,-1.6619154848740436e-05,0.0,0.000771093647927,0.0,0.0,236.6609344482422,0.0,0.0,0.0,0.592556893825531,4.0,0.0,1.0
551640,293.3425598144531,297.1499938964844,293.1499938964844,0.1888074874877929,-3805.89599609375,304.168701171875,0.7221547365188599,0.2648419737815857,0.243457406759262,293.450439453125,297.1499938964844,293.1499938964844,0.2775381207466125,-5434.14990234375,304.1853942871094,0.7971870303153992,0.3603764176368713,0.3471661806106567,293.2338562011719,297.1499938964844,293.1499938964844,0.5588266253471375,-6964.49365234375,304.1573791503906,0.9635791778564452,0.635331392288208,0.4458988606929779,293.17431640625,297.1499938964844,293.1499938964844,0.6646405458450317,-10761.044921875,304.19598388671875,0.9990000128746032,0.7803319096565247,0.6869257688522339,293.1973876953125,297.1499938964844,293.1499938964844,0.0537107028067112,-7261.3271484375,304.1539611816406,0.508335530757904,0.0980448573827743,0.4650267958641052,291.2320556640625,291.1499938964844,255.4013519287109,254.4539489746093,279.1713562011719,293.3239440917969,291.2303161621094,1.0,0.5344904065132141,0.5149799585342407,0.5149799585342407,1.0,1.0,-2.627352476119995,0.9806691408157348,1.6466832160949707,0.3820941746234894,0.0,0.0,0.6889722347259521,170.9479217529297,164.0,-47.12487411499024,-31817.0625,1796.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5432434082031,315.0854797363281,278.1499938964844,0.0,18000.0,317.1499938964844,36263.99609375,36000.0,0.0,0.0,0.7597933411598206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1773966550827026,1.1774132251739502,-1.6619154848740436e-05,0.0,0.000771093647927,0.0,0.0,236.6609344482422,0.0,0.0,0.0,0.592556893825531,4.0,0.0,1.0
551700,293.341064453125,297.1499938964844,293.1499938964844,0.1872111558914184,-3780.65625,304.168212890625,0.720586895942688,0.2627010643482208,0.2415264099836349,293.4510192871094,297.1499938964844,293.1499938964844,0.274239182472229,-5383.4765625,304.1849670410156,0.7945513725280762,0.3564600646495819,0.3434778153896332,293.23406982421875,297.1499938964844,293.1499938964844,0.5584875345230103,-6961.5732421875,304.1566467285156,0.963355541229248,0.6342319250106812,0.4451357722282409,293.1673278808594,297.1499938964844,293.1499938964844,0.6639926433563232,-10758.4248046875,304.1888122558594,0.9990000128746032,0.7814012169837952,0.6862167119979858,293.1963806152344,297.1499938964844,293.1499938964844,0.0534675046801567,-7242.14013671875,304.1536865234375,0.5077799558639526,0.097641535103321,0.4631824791431427,291.2145690917969,291.1499938964844,255.43983459472656,254.48846435546875,279.170654296875,293.3234558105469,291.212890625,1.0,0.5328533053398132,0.5159611701965332,0.5159611701965332,1.0,1.0,-2.616612434387207,0.977681040763855,1.638931393623352,0.3814112842082977,0.0,0.0,0.6864250898361206,170.31532287597656,164.0,-47.639190673828125,-31643.4296875,1778.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53955078125,315.055908203125,278.1499938964844,0.0,18000.0,316.6700134277344,36197.54296875,36000.0,0.0,0.0,0.7462430596351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663750410079956,1.1663914918899536,-1.6447260350105353e-05,0.0,0.0007573418552055,0.0,0.0,231.5336303710937,0.0,0.0,0.0,0.5886849164962769,4.0,0.0,1.0
551760,293.3395690917969,297.1499938964844,293.1499938964844,0.1856825053691864,-3756.514404296875,304.1676940917969,0.7187130451202393,0.260574072599411,0.2396197766065597,293.4515686035156,297.1499938964844,293.1499938964844,0.2710117995738983,-5333.84423828125,304.1844787597656,0.7915323376655579,0.3525357842445373,0.3397940993309021,293.2342529296875,297.1499938964844,293.1499938964844,0.5582911372184753,-6960.119140625,304.1557922363281,0.962692141532898,0.6331269145011902,0.4443777203559875,293.1631164550781,297.1499938964844,293.1499938964844,0.6645599007606506,-10771.7880859375,304.1806945800781,0.9990000128746032,0.7820088267326355,0.6864281296730042,293.19549560546875,297.1499938964844,293.1499938964844,0.0532460696995258,-7224.96484375,304.1534118652344,0.506985604763031,0.0972299128770828,0.4613719880580902,291.1945495605469,291.1499938964844,255.47817993164065,254.5228576660156,279.16998291015625,293.32293701171875,291.1923522949219,1.0,0.5315954685211182,0.5169075727462769,0.5169075727462769,1.0,1.0,-2.60706090927124,0.9751254320144652,1.631935477256775,0.3809037506580353,0.0,0.0,0.6854151487350464,170.06301879882812,167.0,-53.037864685058594,-31462.974609375,1763.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4686889648437,314.9815979003906,278.1499938964844,0.0,18000.0,316.6700134277344,36128.2421875,36000.0,0.0,0.0,0.7372761964797974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592411994934082,1.1592575311660769,-1.633084139029961e-05,0.0,0.0007482416112907,0.0,0.0,228.19546508789065,0.0,0.0,0.0,0.5862177610397339,4.0,0.0,1.0
551820,293.3366394042969,297.1499938964844,293.1499938964844,0.1826528757810592,-3708.433349609375,304.1668395996094,0.7142034769058228,0.2563633620738983,0.2358743846416473,293.4527282714844,297.1499938964844,293.1499938964844,0.2645191252231598,-5233.40625,304.183837890625,0.7846083641052246,0.3446656167507171,0.3324361145496368,293.23468017578125,297.1499938964844,293.1499938964844,0.557845950126648,-6956.39794921875,304.1546325683594,0.9603237509727478,0.6309047341346741,0.4428760111331939,293.16241455078125,297.1499938964844,293.1499938964844,0.6682194471359253,-10830.337890625,304.1644287109375,0.9990000128746032,0.7818426489830017,0.688999354839325,293.19403076171875,297.1499938964844,293.1499938964844,0.0527889132499694,-7189.2314453125,304.1530456542969,0.5048243403434753,0.0963711738586425,0.4577555954456329,291.1561889648437,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3215637207031,291.15447998046875,1.0,0.5299593210220337,0.5187121033668518,0.5187121033668518,1.0,1.0,-2.590656280517578,0.970978617668152,1.6196776628494265,0.3802697658538818,0.0,0.0,0.687297523021698,170.4445343017578,170.0,-51.456817626953125,-31178.3359375,1741.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2213134765625,314.79217529296875,278.1499938964844,0.0,18000.0,316.6700134277344,35981.8515625,36000.0,0.0,0.0,0.7210073471069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592941284179688,1.1593103408813477,-1.6298479749821126e-05,0.0,0.0007317307754419,0.0,0.0,227.8710021972656,0.0,0.0,0.0,0.5862294435501099,4.0,0.0,1.0
551880,293.3366394042969,297.1499938964844,293.1499938964844,0.1826528757810592,-3708.433349609375,304.1668395996094,0.7142034769058228,0.2563633620738983,0.2358743846416473,293.4527282714844,297.1499938964844,293.1499938964844,0.2645191252231598,-5233.40625,304.183837890625,0.7846083641052246,0.3446656167507171,0.3324361145496368,293.23468017578125,297.1499938964844,293.1499938964844,0.557845950126648,-6956.39794921875,304.1546325683594,0.9603237509727478,0.6309047341346741,0.4428760111331939,293.16241455078125,297.1499938964844,293.1499938964844,0.6682194471359253,-10830.337890625,304.1644287109375,0.9990000128746032,0.7818426489830017,0.688999354839325,293.19403076171875,297.1499938964844,293.1499938964844,0.0527889132499694,-7189.2314453125,304.1530456542969,0.5048243403434753,0.0963711738586425,0.4577555954456329,291.1561889648437,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3215637207031,291.15447998046875,1.0,0.5299593210220337,0.5187121033668518,0.5187121033668518,1.0,1.0,-2.590656280517578,0.970978617668152,1.6196776628494265,0.3802697658538818,0.0,0.0,0.687297523021698,170.4445343017578,170.0,-51.456817626953125,-31178.3359375,1741.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2213134765625,314.79217529296875,278.1499938964844,0.0,18000.0,316.6700134277344,35981.8515625,36000.0,0.0,0.0,0.7210073471069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592941284179688,1.1593103408813477,-1.6298479749821126e-05,0.0,0.0007317307754419,0.0,0.0,227.8710021972656,0.0,0.0,0.0,0.5862294435501099,4.0,0.0,1.0
551940,293.33380126953125,297.1499938964844,293.1499938964844,0.1796063631772995,-3659.729736328125,304.16632080078125,0.708823025226593,0.2522097826004028,0.2322081625461578,293.453857421875,297.1499938964844,293.1499938964844,0.2579020857810974,-5130.212890625,304.18359375,0.7768614292144775,0.3367658257484436,0.3250789642333984,293.2351989746094,297.1499938964844,293.1499938964844,0.5571582317352295,-6949.939453125,304.1542663574219,0.9569131731987,0.6286546587944031,0.4413782656192779,293.1703491210937,297.1499938964844,293.1499938964844,0.6742825508117676,-10918.0458984375,304.1495666503906,0.9990000128746032,0.7799323797225952,0.6936437487602234,293.1930236816406,297.1499938964844,293.1499938964844,0.0522788800299167,-7148.70556640625,304.15289306640625,0.502103328704834,0.0954593867063522,0.454049289226532,291.1236877441406,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.320068359375,291.1222229003906,1.0,0.5291646122932434,0.5204327702522278,0.5204327702522278,1.0,1.0,-2.576736688613892,0.9677090048789978,1.609027624130249,0.3799768090248108,0.0,0.0,0.6930325627326965,171.6853485107422,173.0,-46.18864059448242,-30938.5078125,1726.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84918212890625,314.5406494140625,278.1499938964844,0.0,18000.0,316.19000244140625,35870.6640625,36000.0,0.0,0.0,0.7024350166320801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725172996520996,1.1725337505340576,-1.646057535253931e-05,0.0,0.0007128822035156,0.0,0.0,233.50634765625,0.0,0.0,0.0,0.5908958315849304,4.0,0.0,1.0
552000,293.33380126953125,297.1499938964844,293.1499938964844,0.1796063631772995,-3659.729736328125,304.16632080078125,0.708823025226593,0.2522097826004028,0.2322081625461578,293.453857421875,297.1499938964844,293.1499938964844,0.2579020857810974,-5130.212890625,304.18359375,0.7768614292144775,0.3367658257484436,0.3250789642333984,293.2351989746094,297.1499938964844,293.1499938964844,0.5571582317352295,-6949.939453125,304.1542663574219,0.9569131731987,0.6286546587944031,0.4413782656192779,293.1703491210937,297.1499938964844,293.1499938964844,0.6742825508117676,-10918.0458984375,304.1495666503906,0.9990000128746032,0.7799323797225952,0.6936437487602234,293.1930236816406,297.1499938964844,293.1499938964844,0.0522788800299167,-7148.70556640625,304.15289306640625,0.502103328704834,0.0954593867063522,0.454049289226532,291.1236877441406,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.320068359375,291.1222229003906,1.0,0.5291646122932434,0.5204327702522278,0.5204327702522278,1.0,1.0,-2.576736688613892,0.9677090048789978,1.609027624130249,0.3799768090248108,0.0,0.0,0.6930325627326965,171.6853485107422,173.0,-46.18864059448242,-30938.5078125,1726.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84918212890625,314.5406494140625,278.1499938964844,0.0,18000.0,316.19000244140625,35870.6640625,36000.0,0.0,0.0,0.7024350166320801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725172996520996,1.1725337505340576,-1.646057535253931e-05,0.0,0.0007128822035156,0.0,0.0,233.50634765625,0.0,0.0,0.0,0.5908958315849304,4.0,0.0,1.0
552060,293.3310241699219,297.1499938964844,293.1499938964844,0.1766743510961532,-3612.757568359375,304.165771484375,0.7028042674064636,0.248118907213211,0.2286156862974167,293.4549560546875,297.1499938964844,293.1499938964844,0.2513523399829864,-5027.54638671875,304.1833190917969,0.7686306834220886,0.3288426697254181,0.3177172243595123,293.2357482910156,297.1499938964844,293.1499938964844,0.5566127300262451,-6944.93408203125,304.1537475585937,0.952774167060852,0.6263858079910278,0.4398800730705261,293.18505859375,297.1499938964844,293.1499938964844,0.6824891567230225,-11031.5126953125,304.1360778808594,0.9990000128746032,0.7764456272125244,0.6996698975563049,293.1923828125,297.1499938964844,293.1499938964844,0.0517608560621738,-7107.7509765625,304.1528015136719,0.4990222454071045,0.0945027470588684,0.4502255022525787,291.0882263183594,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3189697265625,291.0867004394531,1.0,0.5289344787597656,0.5221092700958252,0.5221092700958252,1.0,1.0,-2.564419746398926,0.965011179447174,1.599408507347107,0.379910409450531,0.0,0.0,0.7035970091819763,173.51092529296875,176.0,-48.03788375854492,-30698.189453125,1717.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3045654296875,314.185791015625,278.1499938964844,0.0,18000.0,316.19000244140625,35742.0,36000.0,0.0,0.0,0.6903014183044434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19968843460083,1.1997052431106567,-1.6822883480926976e-05,0.0,0.0007005681400187,0.0,0.0,245.66656494140625,0.0,0.0,0.0,0.600570559501648,4.0,0.0,1.0
552120,293.3310241699219,297.1499938964844,293.1499938964844,0.1766743510961532,-3612.757568359375,304.165771484375,0.7028042674064636,0.248118907213211,0.2286156862974167,293.4549560546875,297.1499938964844,293.1499938964844,0.2513523399829864,-5027.54638671875,304.1833190917969,0.7686306834220886,0.3288426697254181,0.3177172243595123,293.2357482910156,297.1499938964844,293.1499938964844,0.5566127300262451,-6944.93408203125,304.1537475585937,0.952774167060852,0.6263858079910278,0.4398800730705261,293.18505859375,297.1499938964844,293.1499938964844,0.6824891567230225,-11031.5126953125,304.1360778808594,0.9990000128746032,0.7764456272125244,0.6996698975563049,293.1923828125,297.1499938964844,293.1499938964844,0.0517608560621738,-7107.7509765625,304.1528015136719,0.4990222454071045,0.0945027470588684,0.4502255022525787,291.0882263183594,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3189697265625,291.0867004394531,1.0,0.5289344787597656,0.5221092700958252,0.5221092700958252,1.0,1.0,-2.564419746398926,0.965011179447174,1.599408507347107,0.379910409450531,0.0,0.0,0.7035970091819763,173.51092529296875,176.0,-48.03788375854492,-30698.189453125,1717.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3045654296875,314.185791015625,278.1499938964844,0.0,18000.0,316.19000244140625,35742.0,36000.0,0.0,0.0,0.6903014183044434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19968843460083,1.1997052431106567,-1.6822883480926976e-05,0.0,0.0007005681400187,0.0,0.0,245.66656494140625,0.0,0.0,0.0,0.600570559501648,4.0,0.0,1.0
552180,293.3282470703125,297.1499938964844,293.1499938964844,0.173697754740715,-3564.69384765625,304.1654663085937,0.6965211033821106,0.2440974861383438,0.2250969409942627,293.4560241699219,297.1499938964844,293.1499938964844,0.2446455508470535,-4921.52880859375,304.1833801269531,0.760177731513977,0.320903480052948,0.3103515207767486,293.236328125,297.1499938964844,293.1499938964844,0.5557265281677246,-6936.2373046875,304.15399169921875,0.948146641254425,0.6240991353988647,0.4383811056613922,293.2049865722656,297.1499938964844,293.1499938964844,0.6917086839675903,-11155.2939453125,304.1254272460937,0.9990000128746032,0.7715304493904114,0.70657879114151,293.1919250488281,297.1499938964844,293.1499938964844,0.0511829629540443,-7061.3779296875,304.15283203125,0.4957399666309356,0.0935209468007087,0.4463296234607696,291.0600891113281,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.31903076171875,291.0588073730469,1.0,0.5290810465812683,0.5237787365913391,0.5237787365913391,1.0,1.0,-2.5531599521636963,0.9627140164375304,1.5904459953308103,0.3800172507762909,0.0,0.0,0.7175198793411255,175.72686767578125,179.0,-41.093353271484375,-30502.0546875,1710.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6849060058594,313.80133056640625,278.1499938964844,0.0,18000.0,316.19000244140625,35642.359375,36000.0,0.0,0.0,0.6812708377838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239749312400818,1.2397667169570925,-1.7393789676134475e-05,0.0,0.0006914032856002,0.0,0.0,264.6871337890625,0.0,0.0,0.0,0.6148917078971863,4.0,0.0,1.0
552240,293.3282470703125,297.1499938964844,293.1499938964844,0.173697754740715,-3564.69384765625,304.1654663085937,0.6965211033821106,0.2440974861383438,0.2250969409942627,293.4560241699219,297.1499938964844,293.1499938964844,0.2446455508470535,-4921.52880859375,304.1833801269531,0.760177731513977,0.320903480052948,0.3103515207767486,293.236328125,297.1499938964844,293.1499938964844,0.5557265281677246,-6936.2373046875,304.15399169921875,0.948146641254425,0.6240991353988647,0.4383811056613922,293.2049865722656,297.1499938964844,293.1499938964844,0.6917086839675903,-11155.2939453125,304.1254272460937,0.9990000128746032,0.7715304493904114,0.70657879114151,293.1919250488281,297.1499938964844,293.1499938964844,0.0511829629540443,-7061.3779296875,304.15283203125,0.4957399666309356,0.0935209468007087,0.4463296234607696,291.0600891113281,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.31903076171875,291.0588073730469,1.0,0.5290810465812683,0.5237787365913391,0.5237787365913391,1.0,1.0,-2.5531599521636963,0.9627140164375304,1.5904459953308103,0.3800172507762909,0.0,0.0,0.7175198793411255,175.72686767578125,179.0,-41.093353271484375,-30502.0546875,1710.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6849060058594,313.80133056640625,278.1499938964844,0.0,18000.0,316.19000244140625,35642.359375,36000.0,0.0,0.0,0.6812708377838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239749312400818,1.2397667169570925,-1.7393789676134475e-05,0.0,0.0006914032856002,0.0,0.0,264.6871337890625,0.0,0.0,0.0,0.6148917078971863,4.0,0.0,1.0
