time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32684326171875,297.1499938964844,293.1499938964844,0.1722075641155243,-3540.520751953125,304.1653747558594,0.6933306455612183,0.2421149611473083,0.2233654409646988,293.4565124511719,297.1499938964844,293.1499938964844,0.2412557154893875,-4867.6435546875,304.1834716796875,0.7559285163879395,0.3169304728507995,0.3066677451133728,293.2366027832031,297.1499938964844,293.1499938964844,0.5551878213882446,-6930.88818359375,304.1542358398437,0.945705771446228,0.6229484677314758,0.4376288652420044,293.2164611816406,297.1499938964844,293.1499938964844,0.6966009736061096,-11219.9072265625,304.1210021972656,0.9990000128746032,0.7685784101486206,0.7102511525154114,293.1917419433594,297.1499938964844,293.1499938964844,0.0508813224732875,-7037.04931640625,304.1528625488281,0.494060069322586,0.0930275917053222,0.4443788230419159,291.0478820800781,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.3197326660156,291.0467529296875,1.0,0.5292548537254333,0.5246208906173706,0.5246208906173706,1.0,1.0,-2.5478179454803467,0.9616851806640624,1.5861327648162842,0.3801285028457641,0.0,0.0,0.7255599498748779,176.93746948242188,179.0,-37.456790924072266,-30412.9140625,1708.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3593139648437,313.6023254394531,278.1499938964844,0.0,18000.0,315.7099914550781,35599.24609375,36000.0,0.0,0.0,0.673065721988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633320093154907,1.2633497714996338,-1.7742495401762426e-05,0.0,0.0006830761558376,0.0,0.0,276.42437744140625,0.0,0.0,0.0,0.62340247631073,4.0,0.0,1.0
552360,293.3254089355469,297.1499938964844,293.1499938964844,0.1707649827003479,-3517.13427734375,304.1651916503906,0.6901276707649231,0.2401525527238845,0.221652939915657,293.4569702148437,297.1499938964844,293.1499938964844,0.2379104495048523,-4814.37255859375,304.1834716796875,0.7516864538192749,0.3129569888114929,0.302984207868576,293.2369079589844,297.1499938964844,293.1499938964844,0.5547334551811218,-6926.4736328125,304.154296875,0.943203628063202,0.6217949986457825,0.4368751645088196,293.2286682128906,297.1499938964844,293.1499938964844,0.7018079161643982,-11288.1943359375,304.1168212890625,0.9990000128746032,0.765343427658081,0.7140270471572876,293.19158935546875,297.1499938964844,293.1499938964844,0.0505904182791709,-7013.7783203125,304.1528625488281,0.4923629760742187,0.0925307497382164,0.4424294233322143,291.0339050292969,291.1499938964844,255.85516357421875,254.8608245849609,279.1669311523437,293.3208923339844,291.0322265625,1.0,0.5294798016548157,0.5254718065261841,0.5254718065261841,1.0,1.0,-2.5426230430603027,0.9607229232788086,1.5819002389907837,0.3802751898765564,0.0,0.0,0.734662652015686,178.20016479492188,182.0,-39.90023422241211,-30303.20703125,1706.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9935302734375,313.3721008300781,278.1499938964844,0.0,18000.0,315.7099914550781,35553.734375,36000.0,0.0,0.0,0.6697889566421509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289196252822876,1.2892143726348877,-1.813310336729046e-05,0.0,0.0006797506357543,0.0,0.0,289.740234375,0.0,0.0,0.0,0.632824718952179,4.0,0.0,1.0
552420,293.322509765625,297.1499938964844,293.1499938964844,0.1679073870182037,-3470.60888671875,304.1649169921875,0.6834390759468079,0.2362984418869018,0.2183034867048263,293.457763671875,297.1499938964844,293.1499938964844,0.2311899662017822,-4706.74755859375,304.1835327148437,0.7429783940315247,0.3050209283828735,0.2956385910511017,293.2373962402344,297.1499938964844,293.1499938964844,0.5537046790122986,-6916.33447265625,304.15460205078125,0.9376237988471984,0.6194949746131897,0.4353818595409393,293.25360107421875,297.1499938964844,293.1499938964844,0.7106421589851379,-11400.4033203125,304.1136779785156,0.9990021586418152,0.7582897543907166,0.719892144203186,293.1913452148437,297.1499938964844,293.1499938964844,0.0499922260642051,-6965.73974609375,304.1529235839844,0.4887049794197082,0.0915247350931167,0.4385486841201782,291.0080871582031,291.1499938964844,255.9291381835937,254.92706298828125,279.16778564453125,293.32470703125,291.0072937011719,1.0,0.5299550294876099,0.5272720456123352,0.5272720456123352,1.0,1.0,-2.530361652374268,0.9580819606781006,1.5722798109054563,0.3803862333297729,0.0,0.0,0.7555077075958252,181.1351318359375,185.0,-33.521812438964844,-30113.0546875,1702.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2613525390625,312.9281921386719,278.1499938964844,0.0,18000.0,315.7099914550781,35451.26953125,36000.0,0.0,0.0,0.6654525995254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350408911705017,1.3504279851913452,-1.909110687847715e-05,0.0,0.0006753497873432,0.0,0.0,323.15087890625,0.0,0.0,0.0,0.6552587151527405,4.0,0.0,1.0
552480,293.322509765625,297.1499938964844,293.1499938964844,0.1679073870182037,-3470.60888671875,304.1649169921875,0.6834390759468079,0.2362984418869018,0.2183034867048263,293.457763671875,297.1499938964844,293.1499938964844,0.2311899662017822,-4706.74755859375,304.1835327148437,0.7429783940315247,0.3050209283828735,0.2956385910511017,293.2373962402344,297.1499938964844,293.1499938964844,0.5537046790122986,-6916.33447265625,304.15460205078125,0.9376237988471984,0.6194949746131897,0.4353818595409393,293.25360107421875,297.1499938964844,293.1499938964844,0.7106421589851379,-11400.4033203125,304.1136779785156,0.9990021586418152,0.7582897543907166,0.719892144203186,293.1913452148437,297.1499938964844,293.1499938964844,0.0499922260642051,-6965.73974609375,304.1529235839844,0.4887049794197082,0.0915247350931167,0.4385486841201782,291.0080871582031,291.1499938964844,255.9291381835937,254.92706298828125,279.16778564453125,293.32470703125,291.0072937011719,1.0,0.5299550294876099,0.5272720456123352,0.5272720456123352,1.0,1.0,-2.530361652374268,0.9580819606781006,1.5722798109054563,0.3803862333297729,0.0,0.0,0.7555077075958252,181.1351318359375,185.0,-33.521812438964844,-30113.0546875,1702.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2613525390625,312.9281921386719,278.1499938964844,0.0,18000.0,315.7099914550781,35451.26953125,36000.0,0.0,0.0,0.6654525995254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350408911705017,1.3504279851913452,-1.909110687847715e-05,0.0,0.0006753497873432,0.0,0.0,323.15087890625,0.0,0.0,0.0,0.6552587151527405,4.0,0.0,1.0
552540,293.3194885253906,297.1499938964844,293.1499938964844,0.1648602187633514,-3420.290771484375,304.1650085449219,0.6756839752197266,0.232539415359497,0.2151096761226654,293.45831298828125,297.1499938964844,293.1499938964844,0.2241166234016418,-4592.11328125,304.18414306640625,0.7332843542098999,0.2971116900444031,0.2883887887001037,293.23785400390625,297.1499938964844,293.1499938964844,0.5516430735588074,-6895.326171875,304.1565246582031,0.9301243424415588,0.6171853542327881,0.4339418709278106,293.2675170898437,297.1499938964844,293.1499938964844,0.7068352103233337,-11337.794921875,304.1319885253906,0.9930872917175292,0.7528157234191895,0.7148444652557373,293.1910400390625,297.1499938964844,293.1499938964844,0.0493304841220378,-6911.05859375,304.1530456542969,0.4841998219490051,0.0905388072133064,0.4350471794605255,291.00604248046875,291.1499938964844,256.0026550292969,254.99282836914065,279.1700744628906,293.3274841308594,291.0059814453125,1.0,0.529792845249176,0.529413640499115,0.529413640499115,1.0,1.0,-2.505825996398926,0.950622022151947,1.5552040338516235,0.3783378601074219,0.0,0.0,0.7750015258789062,185.27215576171875,188.0,-10.177885055541992,-29842.072265625,1685.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58251953125,312.5280456542969,278.1499938964844,0.0,18000.0,315.2300109863281,35465.08203125,36000.0,0.0,0.0,0.6586246490478516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4119257926940918,1.411945939064026,-2.0126130038988777e-05,0.0,0.0006684203399345,0.0,0.0,359.834716796875,0.0,0.0,0.0,0.6779992580413818,4.0,0.0,1.0
552600,293.3194885253906,297.1499938964844,293.1499938964844,0.1648602187633514,-3420.290771484375,304.1650085449219,0.6756839752197266,0.232539415359497,0.2151096761226654,293.45831298828125,297.1499938964844,293.1499938964844,0.2241166234016418,-4592.11328125,304.18414306640625,0.7332843542098999,0.2971116900444031,0.2883887887001037,293.23785400390625,297.1499938964844,293.1499938964844,0.5516430735588074,-6895.326171875,304.1565246582031,0.9301243424415588,0.6171853542327881,0.4339418709278106,293.2675170898437,297.1499938964844,293.1499938964844,0.7068352103233337,-11337.794921875,304.1319885253906,0.9930872917175292,0.7528157234191895,0.7148444652557373,293.1910400390625,297.1499938964844,293.1499938964844,0.0493304841220378,-6911.05859375,304.1530456542969,0.4841998219490051,0.0905388072133064,0.4350471794605255,291.00604248046875,291.1499938964844,256.0026550292969,254.99282836914065,279.1700744628906,293.3274841308594,291.0059814453125,1.0,0.529792845249176,0.529413640499115,0.529413640499115,1.0,1.0,-2.505825996398926,0.950622022151947,1.5552040338516235,0.3783378601074219,0.0,0.0,0.7750015258789062,185.27215576171875,188.0,-10.177885055541992,-29842.072265625,1685.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58251953125,312.5280456542969,278.1499938964844,0.0,18000.0,315.2300109863281,35465.08203125,36000.0,0.0,0.0,0.6586246490478516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4119257926940918,1.411945939064026,-2.0126130038988777e-05,0.0,0.0006684203399345,0.0,0.0,359.834716796875,0.0,0.0,0.0,0.6779992580413818,4.0,0.0,1.0
552660,293.31658935546875,297.1499938964844,293.1499938964844,0.1619051694869995,-3371.4208984375,304.1649475097656,0.6687386631965637,0.2288337498903274,0.2119338065385818,293.4589233398437,297.1499938964844,293.1499938964844,0.2171223908662796,-4478.14794921875,304.1844177246094,0.7242580056190491,0.2891798019409179,0.2810886204242706,293.2384948730469,297.1499938964844,293.1499938964844,0.5496574640274048,-6875.4541015625,304.1576538085937,0.9236429929733276,0.6148280501365662,0.4324428141117096,293.27227783203125,297.1499938964844,293.1499938964844,0.7039284706115723,-11292.8359375,304.1427001953125,0.9879024028778076,0.7488633990287781,0.711085319519043,293.19073486328125,297.1499938964844,293.1499938964844,0.0486689880490303,-6856.83447265625,304.15313720703125,0.4799995422363281,0.0895584374666214,0.4314196705818176,290.9996337890625,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3281555175781,290.9993896484375,1.0,0.5294036865234375,0.5315401554107666,0.5315401554107666,1.0,1.0,-2.482562303543091,0.9436232447624208,1.538939118385315,0.3764192461967468,0.0,0.0,0.7954171299934387,188.760498046875,191.0,-9.247184753417969,-29545.669921875,1668.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.92828369140625,312.1260070800781,278.1499938964844,0.0,18000.0,315.2300109863281,35457.62109375,36000.0,0.0,0.0,0.6570971012115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4712661504745483,1.4712873697280884,-2.116338328050915e-05,0.0,0.0006668700370937,0.0,0.0,397.935546875,0.0,0.0,0.0,0.7002989649772644,4.0,0.0,1.0
552720,293.31658935546875,297.1499938964844,293.1499938964844,0.1619051694869995,-3371.4208984375,304.1649475097656,0.6687386631965637,0.2288337498903274,0.2119338065385818,293.4589233398437,297.1499938964844,293.1499938964844,0.2171223908662796,-4478.14794921875,304.1844177246094,0.7242580056190491,0.2891798019409179,0.2810886204242706,293.2384948730469,297.1499938964844,293.1499938964844,0.5496574640274048,-6875.4541015625,304.1576538085937,0.9236429929733276,0.6148280501365662,0.4324428141117096,293.27227783203125,297.1499938964844,293.1499938964844,0.7039284706115723,-11292.8359375,304.1427001953125,0.9879024028778076,0.7488633990287781,0.711085319519043,293.19073486328125,297.1499938964844,293.1499938964844,0.0486689880490303,-6856.83447265625,304.15313720703125,0.4799995422363281,0.0895584374666214,0.4314196705818176,290.9996337890625,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3281555175781,290.9993896484375,1.0,0.5294036865234375,0.5315401554107666,0.5315401554107666,1.0,1.0,-2.482562303543091,0.9436232447624208,1.538939118385315,0.3764192461967468,0.0,0.0,0.7954171299934387,188.760498046875,191.0,-9.247184753417969,-29545.669921875,1668.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.92828369140625,312.1260070800781,278.1499938964844,0.0,18000.0,315.2300109863281,35457.62109375,36000.0,0.0,0.0,0.6570971012115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4712661504745483,1.4712873697280884,-2.116338328050915e-05,0.0,0.0006668700370937,0.0,0.0,397.935546875,0.0,0.0,0.0,0.7002989649772644,4.0,0.0,1.0
552780,293.3135681152344,297.1499938964844,293.1499938964844,0.1589134782552719,-3321.587646484375,304.1649475097656,0.6623306274414062,0.2252259254455566,0.2088265568017959,293.4593505859375,297.1499938964844,293.1499938964844,0.2100185453891754,-4361.3779296875,304.1847839355469,0.7153071165084839,0.2812673151493072,0.2737848460674286,293.23907470703125,297.1499938964844,293.1499938964844,0.5472559928894043,-6851.328125,304.1590881347656,0.9177806377410888,0.6124700903892517,0.4309301972389221,293.27423095703125,297.1499938964844,293.1499938964844,0.7007816433906555,-11247.4697265625,304.1502990722656,0.98307865858078,0.7453635334968567,0.7079062461853027,293.1903076171875,297.1499938964844,293.1499938964844,0.0479784645140171,-6799.8330078125,304.1532287597656,0.4758786261081695,0.0886165574193,0.4278821647167206,291.0010070800781,291.1499938964844,256.14825439453125,255.1229553222656,279.1710510253906,293.3280029296875,291.0011901855469,1.0,0.5289382338523865,0.533659815788269,0.533659815788269,1.0,1.0,-2.460166931152344,0.9369155168533324,1.5232514142990112,0.3746077716350555,0.0,0.0,0.815278172492981,191.9378967285156,194.0,0.1290537863969802,-29298.0546875,1650.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3779296875,311.7978515625,278.1499938964844,0.0,18000.0,315.2300109863281,35478.83984375,36000.0,0.0,0.0,0.6569502353668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5295960903167725,1.529618263244629,-2.223111005150713e-05,0.0,0.0006667209672741,0.0,0.0,438.2428894042969,0.0,0.0,0.0,0.722322404384613,4.0,0.0,1.0
552840,293.3135681152344,297.1499938964844,293.1499938964844,0.1589134782552719,-3321.587646484375,304.1649475097656,0.6623306274414062,0.2252259254455566,0.2088265568017959,293.4593505859375,297.1499938964844,293.1499938964844,0.2100185453891754,-4361.3779296875,304.1847839355469,0.7153071165084839,0.2812673151493072,0.2737848460674286,293.23907470703125,297.1499938964844,293.1499938964844,0.5472559928894043,-6851.328125,304.1590881347656,0.9177806377410888,0.6124700903892517,0.4309301972389221,293.27423095703125,297.1499938964844,293.1499938964844,0.7007816433906555,-11247.4697265625,304.1502990722656,0.98307865858078,0.7453635334968567,0.7079062461853027,293.1903076171875,297.1499938964844,293.1499938964844,0.0479784645140171,-6799.8330078125,304.1532287597656,0.4758786261081695,0.0886165574193,0.4278821647167206,291.0010070800781,291.1499938964844,256.14825439453125,255.1229553222656,279.1710510253906,293.3280029296875,291.0011901855469,1.0,0.5289382338523865,0.533659815788269,0.533659815788269,1.0,1.0,-2.460166931152344,0.9369155168533324,1.5232514142990112,0.3746077716350555,0.0,0.0,0.815278172492981,191.9378967285156,194.0,0.1290537863969802,-29298.0546875,1650.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3779296875,311.7978515625,278.1499938964844,0.0,18000.0,315.2300109863281,35478.83984375,36000.0,0.0,0.0,0.6569502353668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5295960903167725,1.529618263244629,-2.223111005150713e-05,0.0,0.0006667209672741,0.0,0.0,438.2428894042969,0.0,0.0,0.0,0.722322404384613,4.0,0.0,1.0
552900,293.31201171875,297.1499938964844,293.1499938964844,0.1574092358350753,-3296.3994140625,304.1649475097656,0.6592801213264465,0.2234602868556976,0.2073045521974563,293.45947265625,297.1499938964844,293.1499938964844,0.2064350992441177,-4302.0849609375,304.1849670410156,0.7106730937957764,0.2773217856884002,0.2701393067836761,293.2393493652344,297.1499938964844,293.1499938964844,0.5458950996398926,-6837.64794921875,304.159912109375,0.9150143265724182,0.611290454864502,0.4301713407039642,293.2748107910156,297.1499938964844,293.1499938964844,0.6990011930465698,-11222.76171875,304.1534729003906,0.980707824230194,0.743675172328949,0.7063923478126526,293.1900329589844,297.1499938964844,293.1499938964844,0.0476254001259803,-6770.54541015625,304.1532897949219,0.4737908840179443,0.0881592854857444,0.4261647462844848,291.0047912597656,291.1499938964844,256.1843566894531,255.1551818847656,279.1711120605469,293.3277587890625,291.0052185058594,1.0,0.5286979675292969,0.5347201228141785,0.5347201228141785,1.0,1.0,-2.449164628982544,0.9336200952529908,1.5155445337295532,0.3737190663814544,0.0,0.0,0.8245829939842224,193.4677581787109,194.0,5.524058818817139,-29185.228515625,1642.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1434631347656,311.6604309082031,278.1499938964844,0.0,18000.0,314.75,35503.359375,36000.0,0.0,0.0,0.6524457335472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5566219091415403,1.5566446781158447,-2.274314647365827e-05,0.0,0.0006621494540013,0.0,0.0,457.9275817871094,0.0,0.0,0.0,0.7325868010520935,4.0,0.0,1.0
552960,293.3104248046875,297.1499938964844,293.1499938964844,0.1559498608112335,-3271.95849609375,304.1648864746094,0.6563165783882141,0.2217185497283935,0.2058033794164657,293.4595642089844,297.1499938964844,293.1499938964844,0.2028989940881729,-4243.4150390625,304.1850280761719,0.7058520913124084,0.2733828425407409,0.2664989233016968,293.2395935058594,297.1499938964844,293.1499938964844,0.54459547996521,-6824.7001953125,304.16046142578125,0.9123429656028748,0.6101115942001343,0.4294115602970123,293.2752685546875,297.1499938964844,293.1499938964844,0.6972764134407043,-11199.2978515625,304.15594482421875,0.9783417582511902,0.742008626461029,0.7049018740653992,293.1897277832031,297.1499938964844,293.1499938964844,0.0472870841622352,-6742.62158203125,304.1533203125,0.4716584384441376,0.0877095758914947,0.4244784116744995,291.0072326660156,291.1499938964844,256.2203674316406,255.1873016357422,279.1711730957031,293.3274841308594,291.0071105957031,1.0,0.5284589529037476,0.535781741142273,0.535781741142273,1.0,1.0,-2.438258171081543,0.9303504824638368,1.5079076290130615,0.3728358149528503,0.0,0.0,0.8338184356689453,194.9748992919922,197.0,4.28539514541626,-29050.4453125,1633.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89923095703125,311.5086364746094,278.1499938964844,0.0,18000.0,314.75,35528.203125,36000.0,0.0,0.0,0.6523485779762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5820410251617432,1.5820642709732056,-2.323324042663444e-05,0.0,0.0006620509084314,0.0,0.0,477.0189208984375,0.0,0.0,0.0,0.7423016428947449,4.0,0.0,1.0
553020,293.3075561523437,297.1499938964844,293.1499938964844,0.1530500054359436,-3223.210205078125,304.1647644042969,0.6505755186080933,0.2182359248399734,0.2028253972530365,293.4601135253906,297.1499938964844,293.1499938964844,0.195817545056343,-4125.19091796875,304.1851806640625,0.6960672736167908,0.265432059764862,0.2591816484928131,293.24005126953125,297.1499938964844,293.1499938964844,0.5419260859489441,-6798.1328125,304.16143798828125,0.907258927822113,0.6077486276626587,0.427890419960022,293.2758483886719,297.1499938964844,293.1499938964844,0.6936814188957214,-11151.3037109375,304.15997314453125,0.97358375787735,0.7387149333953857,0.7019672393798828,293.1891174316406,297.1499938964844,293.1499938964844,0.0466196611523628,-6687.52783203125,304.1533203125,0.4671811163425445,0.0868284255266189,0.4211893379688263,291.0125427246094,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,293.3269958496094,291.0130310058594,1.0,0.5279908180236816,0.537918746471405,0.537918746471405,1.0,1.0,-2.4165852069854736,0.9238377809524536,1.49274742603302,0.3710700571537018,0.0,0.0,0.8519396781921387,197.95884704589844,200.0,9.013216972351074,-28820.56640625,1617.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4893798828125,311.2643737792969,278.1499938964844,0.0,18000.0,314.75,35559.62890625,36000.0,0.0,0.0,0.6527094841003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630928635597229,1.6309528350830078,-2.419418160570785e-05,0.0,0.0006624171510338,0.0,0.0,515.2723388671875,0.0,0.0,0.0,0.7610313296318054,4.0,0.0,1.0
553080,293.3075561523437,297.1499938964844,293.1499938964844,0.1530500054359436,-3223.210205078125,304.1647644042969,0.6505755186080933,0.2182359248399734,0.2028253972530365,293.4601135253906,297.1499938964844,293.1499938964844,0.195817545056343,-4125.19091796875,304.1851806640625,0.6960672736167908,0.265432059764862,0.2591816484928131,293.24005126953125,297.1499938964844,293.1499938964844,0.5419260859489441,-6798.1328125,304.16143798828125,0.907258927822113,0.6077486276626587,0.427890419960022,293.2758483886719,297.1499938964844,293.1499938964844,0.6936814188957214,-11151.3037109375,304.15997314453125,0.97358375787735,0.7387149333953857,0.7019672393798828,293.1891174316406,297.1499938964844,293.1499938964844,0.0466196611523628,-6687.52783203125,304.1533203125,0.4671811163425445,0.0868284255266189,0.4211893379688263,291.0125427246094,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,293.3269958496094,291.0130310058594,1.0,0.5279908180236816,0.537918746471405,0.537918746471405,1.0,1.0,-2.4165852069854736,0.9238377809524536,1.49274742603302,0.3710700571537018,0.0,0.0,0.8519396781921387,197.95884704589844,200.0,9.013216972351074,-28820.56640625,1617.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4893798828125,311.2643737792969,278.1499938964844,0.0,18000.0,314.75,35559.62890625,36000.0,0.0,0.0,0.6527094841003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630928635597229,1.6309528350830078,-2.419418160570785e-05,0.0,0.0006624171510338,0.0,0.0,515.2723388671875,0.0,0.0,0.0,0.7610313296318054,4.0,0.0,1.0
553140,293.304931640625,297.1499938964844,293.1499938964844,0.1500298231840133,-3172.006591796875,304.1648864746094,0.645020604133606,0.2147777527570724,0.1998515576124191,293.4609680175781,297.1499938964844,293.1499938964844,0.1885321885347366,-4002.307373046875,304.18560791015625,0.6861432790756226,0.2574012875556946,0.2517673373222351,293.24053955078125,297.1499938964844,293.1499938964844,0.5387262105941772,-6766.06787109375,304.1629638671875,0.9025118350982666,0.6053670048713684,0.4263560175895691,293.2762756347656,297.1499938964844,293.1499938964844,0.689359188079834,-11094.404296875,304.1638488769531,0.9687502384185792,0.7354393601417542,0.6990544199943542,293.1885070800781,297.1499938964844,293.1499938964844,0.0459080599248409,-6628.2294921875,304.1534118652344,0.4622935652732849,0.0859621986746788,0.4179751873016357,291.0287170410156,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3266296386719,291.0296936035156,1.0,0.5275343656539917,0.5400809049606323,0.5400809049606323,1.0,1.0,-2.3949015140533447,0.9172854423522948,1.4776159524917605,0.3692691028118133,0.0,0.0,0.867122232913971,200.93443298339844,203.0,20.27376937866211,-28619.3828125,1600.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1817932128906,311.09014892578125,278.1499938964844,0.0,18000.0,314.2699890136719,35633.796875,36000.0,0.0,0.0,0.6486791372299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6722062826156616,1.6722313165664673,-2.503891118976753e-05,0.0,0.0006583268987014,0.0,0.0,549.4006958007812,0.0,0.0,0.0,0.7768827676773071,4.0,0.0,1.0
553200,293.304931640625,297.1499938964844,293.1499938964844,0.1500298231840133,-3172.006591796875,304.1648864746094,0.645020604133606,0.2147777527570724,0.1998515576124191,293.4609680175781,297.1499938964844,293.1499938964844,0.1885321885347366,-4002.307373046875,304.18560791015625,0.6861432790756226,0.2574012875556946,0.2517673373222351,293.24053955078125,297.1499938964844,293.1499938964844,0.5387262105941772,-6766.06787109375,304.1629638671875,0.9025118350982666,0.6053670048713684,0.4263560175895691,293.2762756347656,297.1499938964844,293.1499938964844,0.689359188079834,-11094.404296875,304.1638488769531,0.9687502384185792,0.7354393601417542,0.6990544199943542,293.1885070800781,297.1499938964844,293.1499938964844,0.0459080599248409,-6628.2294921875,304.1534118652344,0.4622935652732849,0.0859621986746788,0.4179751873016357,291.0287170410156,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3266296386719,291.0296936035156,1.0,0.5275343656539917,0.5400809049606323,0.5400809049606323,1.0,1.0,-2.3949015140533447,0.9172854423522948,1.4776159524917605,0.3692691028118133,0.0,0.0,0.867122232913971,200.93443298339844,203.0,20.27376937866211,-28619.3828125,1600.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1817932128906,311.09014892578125,278.1499938964844,0.0,18000.0,314.2699890136719,35633.796875,36000.0,0.0,0.0,0.6486791372299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6722062826156616,1.6722313165664673,-2.503891118976753e-05,0.0,0.0006583268987014,0.0,0.0,549.4006958007812,0.0,0.0,0.0,0.7768827676773071,4.0,0.0,1.0
553260,293.3021545410156,297.1499938964844,293.1499938964844,0.1471267342567443,-3122.65869140625,304.1647644042969,0.6397223472595215,0.2114133983850479,0.1969504058361053,293.461669921875,297.1499938964844,293.1499938964844,0.1813540607690811,-3880.322998046875,304.1856689453125,0.6762518286705017,0.2493844032287597,0.2443474680185318,293.240966796875,297.1499938964844,293.1499938964844,0.5356014966964722,-6735.02783203125,304.163818359375,0.8980066180229187,0.6029860973358154,0.4248167872428894,293.2765197753906,297.1499938964844,293.1499938964844,0.6850742697715759,-11039.015625,304.16632080078125,0.9638727903366088,0.7321915626525879,0.6961612701416016,293.1878967285156,297.1499938964844,293.1499938964844,0.0452205352485179,-6571.19140625,304.1534118652344,0.4573588669300079,0.0851090550422668,0.414812296628952,291.04254150390625,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,293.326171875,291.0432434082031,1.0,0.5270999073982239,0.5422590374946594,0.5422590374946594,1.0,1.0,-2.373378038406372,0.9107557535171508,1.4626222848892212,0.3674558103084564,0.0,0.0,0.8804333209991455,203.888671875,206.0,18.95831298828125,-28388.943359375,1584.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8952331542969,310.9161682128906,278.1499938964844,0.0,18000.0,314.2699890136719,35694.9453125,36000.0,0.0,0.0,0.6484985947608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7056206464767456,1.7056463956832886,-2.573813071649056e-05,0.0,0.0006581436027772,0.0,0.0,578.1829223632812,0.0,0.0,0.0,0.7898114919662476,4.0,0.0,1.0
553320,293.3021545410156,297.1499938964844,293.1499938964844,0.1471267342567443,-3122.65869140625,304.1647644042969,0.6397223472595215,0.2114133983850479,0.1969504058361053,293.461669921875,297.1499938964844,293.1499938964844,0.1813540607690811,-3880.322998046875,304.1856689453125,0.6762518286705017,0.2493844032287597,0.2443474680185318,293.240966796875,297.1499938964844,293.1499938964844,0.5356014966964722,-6735.02783203125,304.163818359375,0.8980066180229187,0.6029860973358154,0.4248167872428894,293.2765197753906,297.1499938964844,293.1499938964844,0.6850742697715759,-11039.015625,304.16632080078125,0.9638727903366088,0.7321915626525879,0.6961612701416016,293.1878967285156,297.1499938964844,293.1499938964844,0.0452205352485179,-6571.19140625,304.1534118652344,0.4573588669300079,0.0851090550422668,0.414812296628952,291.04254150390625,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,293.326171875,291.0432434082031,1.0,0.5270999073982239,0.5422590374946594,0.5422590374946594,1.0,1.0,-2.373378038406372,0.9107557535171508,1.4626222848892212,0.3674558103084564,0.0,0.0,0.8804333209991455,203.888671875,206.0,18.95831298828125,-28388.943359375,1584.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8952331542969,310.9161682128906,278.1499938964844,0.0,18000.0,314.2699890136719,35694.9453125,36000.0,0.0,0.0,0.6484985947608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7056206464767456,1.7056463956832886,-2.573813071649056e-05,0.0,0.0006581436027772,0.0,0.0,578.1829223632812,0.0,0.0,0.0,0.7898114919662476,4.0,0.0,1.0
553380,293.2992248535156,297.1499938964844,293.1499938964844,0.1442509889602661,-3073.46142578125,304.1646423339844,0.6346759796142578,0.2081555426120758,0.1941420286893844,293.4620666503906,297.1499938964844,293.1499938964844,0.1741865277290344,-3757.34033203125,304.18572998046875,0.6665078997612,0.2414077222347259,0.2369589656591415,293.2413024902344,297.1499938964844,293.1499938964844,0.532202959060669,-6701.13818359375,304.1648864746094,0.8936287760734558,0.6006135940551758,0.4232831597328186,293.27655029296875,297.1499938964844,293.1499938964844,0.6804136037826538,-10979.01171875,304.16864013671875,0.958975315093994,0.7289765477180481,0.6932995915412903,293.1872863769531,297.1499938964844,293.1499938964844,0.0445132553577423,-6512.23388671875,304.1534423828125,0.45264732837677,0.084271602332592,0.4117104709148407,291.06207275390625,291.1499938964844,256.5041809082031,255.4396209716797,279.1718139648437,293.32550048828125,291.063232421875,1.0,0.5266983509063721,0.5444481372833252,0.5444481372833252,1.0,1.0,-2.3521218299865723,0.9042889475822448,1.4478329420089722,0.3656481802463531,0.0,0.0,0.8909325003623962,206.82237243652344,209.0,26.41163825988769,-28195.380859375,1568.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69488525390625,310.8053283691406,278.1499938964844,0.0,18000.0,314.2699890136719,35761.19140625,36000.0,0.0,0.0,0.648430347442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7328587770462036,1.7328851222991943,-2.6321846235077828e-05,0.0,0.0006580743356607,0.0,0.0,602.4810791015625,0.0,0.0,0.0,0.8003143072128296,4.0,0.0,1.0
553440,293.2992248535156,297.1499938964844,293.1499938964844,0.1442509889602661,-3073.46142578125,304.1646423339844,0.6346759796142578,0.2081555426120758,0.1941420286893844,293.4620666503906,297.1499938964844,293.1499938964844,0.1741865277290344,-3757.34033203125,304.18572998046875,0.6665078997612,0.2414077222347259,0.2369589656591415,293.2413024902344,297.1499938964844,293.1499938964844,0.532202959060669,-6701.13818359375,304.1648864746094,0.8936287760734558,0.6006135940551758,0.4232831597328186,293.27655029296875,297.1499938964844,293.1499938964844,0.6804136037826538,-10979.01171875,304.16864013671875,0.958975315093994,0.7289765477180481,0.6932995915412903,293.1872863769531,297.1499938964844,293.1499938964844,0.0445132553577423,-6512.23388671875,304.1534423828125,0.45264732837677,0.084271602332592,0.4117104709148407,291.06207275390625,291.1499938964844,256.5041809082031,255.4396209716797,279.1718139648437,293.32550048828125,291.063232421875,1.0,0.5266983509063721,0.5444481372833252,0.5444481372833252,1.0,1.0,-2.3521218299865723,0.9042889475822448,1.4478329420089722,0.3656481802463531,0.0,0.0,0.8909325003623962,206.82237243652344,209.0,26.41163825988769,-28195.380859375,1568.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69488525390625,310.8053283691406,278.1499938964844,0.0,18000.0,314.2699890136719,35761.19140625,36000.0,0.0,0.0,0.648430347442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7328587770462036,1.7328851222991943,-2.6321846235077828e-05,0.0,0.0006580743356607,0.0,0.0,602.4810791015625,0.0,0.0,0.0,0.8003143072128296,4.0,0.0,1.0
553500,293.2976989746094,297.1499938964844,293.1499938964844,0.1428170502185821,-3048.80224609375,304.1645812988281,0.6322341561317444,0.2065661400556564,0.1927730739116668,293.462158203125,297.1499938964844,293.1499938964844,0.170603722333908,-3695.399169921875,304.1857604980469,0.6617152094841003,0.237436294555664,0.2332793772220611,293.241455078125,297.1499938964844,293.1499938964844,0.530368983745575,-6682.79833984375,304.16552734375,0.8914822936058044,0.599427342414856,0.4225163757801056,293.27655029296875,297.1499938964844,293.1499938964844,0.677905261516571,-10946.7646484375,304.1697998046875,0.9565185904502868,0.7273762226104736,0.6918758153915405,293.1869812011719,297.1499938964844,293.1499938964844,0.0441496670246124,-6481.791015625,304.1534729003906,0.4503739476203918,0.0838590040802955,0.4101849794387817,291.0747375488281,291.1499938964844,256.5391540527344,255.4705810546875,279.171875,293.3251342773437,291.0761108398437,1.0,0.5265114903450012,0.5455468893051147,0.5455468893051147,1.0,1.0,-2.341593027114868,0.9010789394378662,1.4405142068862915,0.3647466897964477,0.0,0.0,0.8946840167045593,208.284912109375,209.0,31.005783081054688,-28106.41015625,1560.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6236267089844,310.7693786621094,278.1499938964844,0.0,18000.0,313.7900085449219,35802.23046875,36000.0,0.0,0.0,0.6435683369636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.743177056312561,1.7432036399841309,-2.6548928872216493e-05,0.0,0.0006531400722451,0.0,0.0,611.9280395507812,0.0,0.0,0.0,0.8042899966239929,4.0,0.0,1.0
553560,293.296142578125,297.1499938964844,293.1499938964844,0.1414344608783722,-3025.0224609375,304.1644287109375,0.6298373937606812,0.2050019800662994,0.1914266496896743,293.4621887207031,297.1499938964844,293.1499938964844,0.1670821905136108,-3634.300048828125,304.1856384277344,0.6569859385490417,0.2334767580032348,0.2296099513769149,293.2415771484375,297.1499938964844,293.1499938964844,0.5286213755607605,-6665.439453125,304.1658630371094,0.8893627524375916,0.5982424020767212,0.4217495322227478,293.2765197753906,297.1499938964844,293.1499938964844,0.6754983067512512,-10916.0849609375,304.1705627441406,0.9540579319000244,0.7257818579673767,0.690456211566925,293.1866760253906,297.1499938964844,293.1499938964844,0.0438008494675159,-6452.71923828125,304.1534729003906,0.4481545090675354,0.083450473845005,0.4086767137050628,291.08563232421875,291.1499938964844,256.573974609375,255.5014038085937,279.17193603515625,293.3247375488281,291.0863037109375,1.0,0.5263343453407288,0.5466482639312744,0.5466482639312744,1.0,1.0,-2.331129312515259,0.8978841304779053,1.4332451820373535,0.3638465702533722,0.0,0.0,0.8978500962257385,209.7457275390625,212.0,28.47500801086425,-27992.240234375,1552.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5329284667969,310.7122497558594,278.1499938964844,0.0,18000.0,313.7900085449219,35840.48046875,36000.0,0.0,0.0,0.6429000496864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751343011856079,1.7513697147369385,-2.673086419235915e-05,0.0,0.0006524618365801,0.0,0.0,619.4984741210938,0.0,0.0,0.0,0.8074550032615662,4.0,0.0,1.0
553620,293.2929077148437,297.1499938964844,293.1499938964844,0.1387873142957687,-2979.4091796875,304.1640319824219,0.6251535415649414,0.2019502967596054,0.1888019144535064,293.4620361328125,297.1499938964844,293.1499938964844,0.1601810455322265,-3513.81103515625,304.1852722167969,0.6477442979812622,0.2255959659814834,0.2223049700260162,293.24176025390625,297.1499938964844,293.1499938964844,0.5252887010574341,-6632.46240234375,304.1661376953125,0.8852107524871826,0.5958870053291321,0.4202236533164978,293.2762756347656,297.1499938964844,293.1499938964844,0.6708794832229614,-10857.5693359375,304.1714172363281,0.9491413235664368,0.7226239442825317,0.6876423358917236,293.1860656738281,297.1499938964844,293.1499938964844,0.0431324653327465,-6397.21337890625,304.1534423828125,0.4438784718513489,0.0826461166143417,0.4057132601737976,291.1031494140625,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.32379150390625,291.1042175292969,1.0,0.52601158618927,0.5488577485084534,0.5488577485084534,1.0,1.0,-2.3104279041290283,0.8915522694587708,1.4188756942749023,0.3620555400848388,0.0,0.0,0.902998149394989,212.6614685058593,215.0,27.21210479736328,-27789.9375,1537.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.399169921875,310.6346130371094,278.1499938964844,0.0,18000.0,313.7900085449219,35885.62109375,36000.0,0.0,0.0,0.6415557265281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7645423412322998,1.7645692825317385,-2.702287929423619e-05,0.0,0.000651097507216,0.0,0.0,631.8130493164062,0.0,0.0,0.0,0.8125666379928589,4.0,0.0,1.0
553680,293.2929077148437,297.1499938964844,293.1499938964844,0.1387873142957687,-2979.4091796875,304.1640319824219,0.6251535415649414,0.2019502967596054,0.1888019144535064,293.4620361328125,297.1499938964844,293.1499938964844,0.1601810455322265,-3513.81103515625,304.1852722167969,0.6477442979812622,0.2255959659814834,0.2223049700260162,293.24176025390625,297.1499938964844,293.1499938964844,0.5252887010574341,-6632.46240234375,304.1661376953125,0.8852107524871826,0.5958870053291321,0.4202236533164978,293.2762756347656,297.1499938964844,293.1499938964844,0.6708794832229614,-10857.5693359375,304.1714172363281,0.9491413235664368,0.7226239442825317,0.6876423358917236,293.1860656738281,297.1499938964844,293.1499938964844,0.0431324653327465,-6397.21337890625,304.1534423828125,0.4438784718513489,0.0826461166143417,0.4057132601737976,291.1031494140625,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.32379150390625,291.1042175292969,1.0,0.52601158618927,0.5488577485084534,0.5488577485084534,1.0,1.0,-2.3104279041290283,0.8915522694587708,1.4188756942749023,0.3620555400848388,0.0,0.0,0.902998149394989,212.6614685058593,215.0,27.21210479736328,-27789.9375,1537.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.399169921875,310.6346130371094,278.1499938964844,0.0,18000.0,313.7900085449219,35885.62109375,36000.0,0.0,0.0,0.6415557265281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7645423412322998,1.7645692825317385,-2.702287929423619e-05,0.0,0.000651097507216,0.0,0.0,631.8130493164062,0.0,0.0,0.0,0.8125666379928589,4.0,0.0,1.0
553740,293.28961181640625,297.1499938964844,293.1499938964844,0.1361694633960724,-2934.002685546875,304.1637268066406,0.6205583214759827,0.1989981532096862,0.1862660646438598,293.461669921875,297.1499938964844,293.1499938964844,0.1533249318599701,-3392.8515625,304.1849365234375,0.6387938261032104,0.2177668660879135,0.2150462418794632,293.24188232421875,297.1499938964844,293.1499938964844,0.5217076539993286,-6596.82080078125,304.166748046875,0.8811653256416321,0.5935381650924683,0.418703943490982,293.27593994140625,297.1499938964844,293.1499938964844,0.6659481525421143,-10794.880859375,304.1725158691406,0.9442363381385804,0.7194900512695312,0.6848540306091309,293.1854553222656,297.1499938964844,293.1499938964844,0.0424485690891742,-6340.1064453125,304.1534423828125,0.4398130476474762,0.081858217716217,0.4028210937976837,291.12664794921875,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3227844238281,291.1279296875,1.0,0.5257314443588257,0.5510772466659546,0.5510772466659546,1.0,1.0,-2.290013313293457,0.8852930068969727,1.4047201871871948,0.3602766990661621,0.0,0.0,0.9045747518539428,215.57481384277344,218.0,31.943687438964844,-27606.984375,1523.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3218078613281,310.59649658203125,278.1499938964844,0.0,18000.0,314.2699890136719,35949.4140625,36000.0,0.0,0.0,0.6448651552200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77131986618042,1.7713470458984375,-2.718282848945819e-05,0.0,0.000654456205666,0.0,0.0,638.35009765625,0.0,0.0,0.0,0.8151414394378662,4.0,0.0,1.0
553800,293.28961181640625,297.1499938964844,293.1499938964844,0.1361694633960724,-2934.002685546875,304.1637268066406,0.6205583214759827,0.1989981532096862,0.1862660646438598,293.461669921875,297.1499938964844,293.1499938964844,0.1533249318599701,-3392.8515625,304.1849365234375,0.6387938261032104,0.2177668660879135,0.2150462418794632,293.24188232421875,297.1499938964844,293.1499938964844,0.5217076539993286,-6596.82080078125,304.166748046875,0.8811653256416321,0.5935381650924683,0.418703943490982,293.27593994140625,297.1499938964844,293.1499938964844,0.6659481525421143,-10794.880859375,304.1725158691406,0.9442363381385804,0.7194900512695312,0.6848540306091309,293.1854553222656,297.1499938964844,293.1499938964844,0.0424485690891742,-6340.1064453125,304.1534423828125,0.4398130476474762,0.081858217716217,0.4028210937976837,291.12664794921875,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3227844238281,291.1279296875,1.0,0.5257314443588257,0.5510772466659546,0.5510772466659546,1.0,1.0,-2.290013313293457,0.8852930068969727,1.4047201871871948,0.3602766990661621,0.0,0.0,0.9045747518539428,215.57481384277344,218.0,31.943687438964844,-27606.984375,1523.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3218078613281,310.59649658203125,278.1499938964844,0.0,18000.0,314.2699890136719,35949.4140625,36000.0,0.0,0.0,0.6448651552200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77131986618042,1.7713470458984375,-2.718282848945819e-05,0.0,0.000654456205666,0.0,0.0,638.35009765625,0.0,0.0,0.0,0.8151414394378662,4.0,0.0,1.0
553860,293.2862548828125,297.1499938964844,293.1499938964844,0.1334757804870605,-2886.80859375,304.16363525390625,0.6159722208976746,0.1961424350738525,0.1838166117668151,293.4610595703125,297.1499938964844,293.1499938964844,0.1464098244905471,-3269.340087890625,304.184814453125,0.6300610899925232,0.2099909335374832,0.2078355550765991,293.24200439453125,297.1499938964844,293.1499938964844,0.5174683332443237,-6554.12744140625,304.1682434082031,0.8772153854370117,0.5911856293678284,0.4171834290027618,293.275634765625,297.1499938964844,293.1499938964844,0.6601957678794861,-10720.984375,304.17462158203125,0.9393492937088012,0.7163652181625366,0.6820778846740723,293.184814453125,297.1499938964844,293.1499938964844,0.041702527552843,-6276.99462890625,304.1535339355469,0.4359483122825622,0.0810854658484458,0.3999962508678436,291.16485595703125,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3216857910156,291.1671142578125,1.0,0.5254924297332764,0.5533087849617004,0.5533087849617004,1.0,1.0,-2.269854784011841,0.8790963292121887,1.3907585144042969,0.3585069179534912,0.0,0.0,0.9002652764320374,218.4904022216797,221.0,49.92832946777344,-27483.23828125,1509.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3651733398437,310.6513061523437,278.1499938964844,0.0,18000.0,314.2699890136719,36051.69921875,36000.0,0.0,0.0,0.6441529989242554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7686755657196045,1.7687026262283323,-2.714911715884228e-05,0.0,0.0006537333829328,0.0,0.0,636.2551879882812,0.0,0.0,0.0,0.8139640092849731,4.0,0.0,1.0
553920,293.2862548828125,297.1499938964844,293.1499938964844,0.1334757804870605,-2886.80859375,304.16363525390625,0.6159722208976746,0.1961424350738525,0.1838166117668151,293.4610595703125,297.1499938964844,293.1499938964844,0.1464098244905471,-3269.340087890625,304.184814453125,0.6300610899925232,0.2099909335374832,0.2078355550765991,293.24200439453125,297.1499938964844,293.1499938964844,0.5174683332443237,-6554.12744140625,304.1682434082031,0.8772153854370117,0.5911856293678284,0.4171834290027618,293.275634765625,297.1499938964844,293.1499938964844,0.6601957678794861,-10720.984375,304.17462158203125,0.9393492937088012,0.7163652181625366,0.6820778846740723,293.184814453125,297.1499938964844,293.1499938964844,0.041702527552843,-6276.99462890625,304.1535339355469,0.4359483122825622,0.0810854658484458,0.3999962508678436,291.16485595703125,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3216857910156,291.1671142578125,1.0,0.5254924297332764,0.5533087849617004,0.5533087849617004,1.0,1.0,-2.269854784011841,0.8790963292121887,1.3907585144042969,0.3585069179534912,0.0,0.0,0.9002652764320374,218.4904022216797,221.0,49.92832946777344,-27483.23828125,1509.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3651733398437,310.6513061523437,278.1499938964844,0.0,18000.0,314.2699890136719,36051.69921875,36000.0,0.0,0.0,0.6441529989242554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7686755657196045,1.7687026262283323,-2.714911715884228e-05,0.0,0.0006537333829328,0.0,0.0,636.2551879882812,0.0,0.0,0.0,0.8139640092849731,4.0,0.0,1.0
553980,293.2828369140625,297.1499938964844,293.1499938964844,0.1308503001928329,-2840.577880859375,304.1634826660156,0.6113056540489197,0.1933830082416534,0.1814528107643127,293.4602966308594,297.1499938964844,293.1499938964844,0.1396068036556244,-3146.56591796875,304.1845397949219,0.6213223934173584,0.2022672742605209,0.2006725370883941,293.2421264648437,297.1499938964844,293.1499938964844,0.5130786299705505,-6509.9990234375,304.1694641113281,0.873354434967041,0.5888301134109497,0.4156581461429596,293.2752990722656,297.1499938964844,293.1499938964844,0.6542479395866394,-10644.8291015625,304.1763000488281,0.9344927668571472,0.7132487297058105,0.6793051958084106,293.1842346191406,297.1499938964844,293.1499938964844,0.0409573949873447,-6213.81298828125,304.1535949707031,0.4322744905948639,0.0803266465663909,0.3972333073616028,291.2062683105469,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.3205261230469,291.2083435058594,1.0,0.5252923965454102,0.5555539131164551,0.5555539131164551,1.0,1.0,-2.249929666519165,0.8729545474052429,1.376975178718567,0.3567436039447784,0.0,0.0,0.8899565935134888,221.4103546142578,224.0,54.78899002075195,-27337.3203125,1495.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.447265625,310.7193298339844,278.1499938964844,0.0,18000.0,314.2699890136719,36172.04296875,36000.0,0.0,0.0,0.6427974104881287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7525547742843628,1.7525815963745115,-2.683162711036857e-05,0.0,0.0006523576448671,0.0,0.0,621.7981567382812,0.0,0.0,0.0,0.8075732588768005,4.0,0.0,1.0
