time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2828369140625,297.1499938964844,293.1499938964844,0.1308503001928329,-2840.577880859375,304.1634826660156,0.6113056540489197,0.1933830082416534,0.1814528107643127,293.4602966308594,297.1499938964844,293.1499938964844,0.1396068036556244,-3146.56591796875,304.1845397949219,0.6213223934173584,0.2022672742605209,0.2006725370883941,293.2421264648437,297.1499938964844,293.1499938964844,0.5130786299705505,-6509.9990234375,304.1694641113281,0.873354434967041,0.5888301134109497,0.4156581461429596,293.2752990722656,297.1499938964844,293.1499938964844,0.6542479395866394,-10644.8291015625,304.1763000488281,0.9344927668571472,0.7132487297058105,0.6793051958084106,293.1842346191406,297.1499938964844,293.1499938964844,0.0409573949873447,-6213.81298828125,304.1535949707031,0.4322744905948639,0.0803266465663909,0.3972333073616028,291.2062683105469,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.3205261230469,291.2083435058594,1.0,0.5252923965454102,0.5555539131164551,0.5555539131164551,1.0,1.0,-2.249929666519165,0.8729545474052429,1.376975178718567,0.3567436039447784,0.0,0.0,0.8899565935134888,221.4103546142578,224.0,54.78899002075195,-27337.3203125,1495.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.447265625,310.7193298339844,278.1499938964844,0.0,18000.0,314.2699890136719,36172.04296875,36000.0,0.0,0.0,0.6427974104881287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7525547742843628,1.7525815963745115,-2.683162711036857e-05,0.0,0.0006523576448671,0.0,0.0,621.7981567382812,0.0,0.0,0.0,0.8075732588768005,4.0,0.0,1.0
554100,293.2811279296875,297.1499938964844,293.1499938964844,0.1295937001705169,-2818.408203125,304.1632995605469,0.6089373826980591,0.1920397877693176,0.1803033649921417,293.4598388671875,297.1499938964844,293.1499938964844,0.1362809538841247,-3086.114013671875,304.184326171875,0.6168166399002075,0.1984259784221649,0.1971094310283661,293.2421569824219,297.1499938964844,293.1499938964844,0.5109533667564392,-6488.7236328125,304.1697998046875,0.8714612722396851,0.5876572728157043,0.4148977100849151,293.27508544921875,297.1499938964844,293.1499938964844,0.6513594388961792,-10608.04296875,304.1767578125,0.9320878982543944,0.7117010951042175,0.6779267191886902,293.1839294433594,297.1499938964844,293.1499938964844,0.0405987314879894,-6183.4619140625,304.1535949707031,0.4305079281330108,0.0799524709582328,0.3958741426467895,291.2253112792969,291.1499938964844,256.88250732421875,255.7727203369141,279.1724548339844,293.3199462890625,291.2272644042969,1.0,0.5252070426940918,0.5566809177398682,0.5566809177398682,1.0,1.0,-2.24006724357605,0.869909405708313,1.3701579570770264,0.3558666110038757,0.0,0.0,0.8830102682113647,222.87039184570312,224.0,53.61314392089844,-27256.814453125,1489.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5013122558594,310.7575378417969,278.1499938964844,0.0,18000.0,313.7900085449219,36228.15234375,36000.0,0.0,0.0,0.6370481252670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.739936351776123,1.7399629354476929,-2.657670665939804e-05,0.0,0.0006465228507295,0.0,0.0,610.5150756835938,0.0,0.0,0.0,0.8026096224784851,4.0,0.0,1.0
554160,293.2793884277344,297.1499938964844,293.1499938964844,0.1284193694591522,-2797.7373046875,304.1630249023437,0.6065787672996521,0.1907207071781158,0.1791751831769943,293.4593505859375,297.1499938964844,293.1499938964844,0.1330519020557403,-3027.2236328125,304.1839294433594,0.6121029853820801,0.1945990324020385,0.1935588419437408,293.2421569824219,297.1499938964844,293.1499938964844,0.5090548992156982,-6469.921875,304.16961669921875,0.8695939779281616,0.5864902138710022,0.4141401648521423,293.2748718261719,297.1499938964844,293.1499938964844,0.64875328540802,-10575.244140625,304.1766357421875,0.9297041893005372,0.7101637721061707,0.6765560507774353,293.1836242675781,297.1499938964844,293.1499938964844,0.0402700044214725,-6155.89111328125,304.1535339355469,0.4287874102592468,0.0795818492770195,0.3945299685001373,291.239501953125,291.1499938964844,256.9162292480469,255.8021697998047,279.1725158691406,293.3193054199219,291.2403869628906,1.0,0.5251314640045166,0.5578106045722961,0.5578106045722961,1.0,1.0,-2.230276346206665,0.8668831586837769,1.3633933067321775,0.3549935519695282,0.0,0.0,0.875572681427002,224.3300323486328,227.0,43.84425354003906,-27142.85546875,1482.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263366699219,310.7651672363281,278.1499938964844,0.0,18000.0,313.7900085449219,36276.5625,36000.0,0.0,0.0,0.6353500485420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7246427536010742,1.7246689796447754,-2.626589594001416e-05,0.0,0.0006447995547205,0.0,0.0,596.9700317382812,0.0,0.0,0.0,0.7966446280479431,4.0,0.0,1.0
554220,293.2758483886719,297.1499938964844,293.1499938964844,0.1262878477573394,-2760.321533203125,304.1622314453125,0.6019017100334167,0.1881567537784576,0.1769846677780151,293.4582214355469,297.1499938964844,293.1499938964844,0.1268453001976013,-2913.3857421875,304.1829833984375,0.6020511388778687,0.1869915425777435,0.1864991784095764,293.24200439453125,297.1499938964844,293.1499938964844,0.5058711171150208,-6438.802734375,304.1683959960937,0.8659444451332092,0.584183394908905,0.4126420617103576,293.2742004394531,297.1499938964844,293.1499938964844,0.6443166136741638,-10520.1904296875,304.1751403808594,0.9250226020812988,0.7071336507797241,0.6738527417182922,293.1830139160156,297.1499938964844,293.1499938964844,0.0396896451711654,-6107.84716796875,304.1533203125,0.425483226776123,0.0788521170616149,0.3918892443180084,291.2538146972656,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3179626464844,291.2544250488281,1.0,0.5250115990638733,0.5600758194923401,0.5600758194923401,1.0,1.0,-2.210947036743164,0.8609023690223694,1.35004460811615,0.3532659411430359,0.0,0.0,0.8607179522514343,227.2457275390625,230.0,26.366167068481445,-26919.8125,1469.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5970764160156,310.79266357421875,278.1499938964844,0.0,18000.0,313.7900085449219,36319.11328125,36000.0,0.0,0.0,0.6315637230873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690991997718811,1.691017508506775,-2.5577555788913745e-05,0.0,0.0006409569177776,0.0,0.0,567.7103271484375,0.0,0.0,0.0,0.7835834622383118,4.0,0.0,1.0
554280,293.2758483886719,297.1499938964844,293.1499938964844,0.1262878477573394,-2760.321533203125,304.1622314453125,0.6019017100334167,0.1881567537784576,0.1769846677780151,293.4582214355469,297.1499938964844,293.1499938964844,0.1268453001976013,-2913.3857421875,304.1829833984375,0.6020511388778687,0.1869915425777435,0.1864991784095764,293.24200439453125,297.1499938964844,293.1499938964844,0.5058711171150208,-6438.802734375,304.1683959960937,0.8659444451332092,0.584183394908905,0.4126420617103576,293.2742004394531,297.1499938964844,293.1499938964844,0.6443166136741638,-10520.1904296875,304.1751403808594,0.9250226020812988,0.7071336507797241,0.6738527417182922,293.1830139160156,297.1499938964844,293.1499938964844,0.0396896451711654,-6107.84716796875,304.1533203125,0.425483226776123,0.0788521170616149,0.3918892443180084,291.2538146972656,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3179626464844,291.2544250488281,1.0,0.5250115990638733,0.5600758194923401,0.5600758194923401,1.0,1.0,-2.210947036743164,0.8609023690223694,1.35004460811615,0.3532659411430359,0.0,0.0,0.8607179522514343,227.2457275390625,230.0,26.366167068481445,-26919.8125,1469.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5970764160156,310.79266357421875,278.1499938964844,0.0,18000.0,313.7900085449219,36319.11328125,36000.0,0.0,0.0,0.6315637230873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690991997718811,1.691017508506775,-2.5577555788913745e-05,0.0,0.0006409569177776,0.0,0.0,567.7103271484375,0.0,0.0,0.0,0.7835834622383118,4.0,0.0,1.0
554340,293.2723083496094,297.1499938964844,293.1499938964844,0.1242983937263488,-2725.338623046875,304.1614685058594,0.5972837805747986,0.1856891959905624,0.1748804003000259,293.4569091796875,297.1499938964844,293.1499938964844,0.1208185479044914,-2801.748046875,304.1820373535156,0.5914996266365051,0.1794483065605163,0.1794975101947784,293.2417907714844,297.1499938964844,293.1499938964844,0.5029569864273071,-6410.3466796875,304.1671142578125,0.8623983263969421,0.5818973779678345,0.4111607670783996,293.2734375,297.1499938964844,293.1499938964844,0.6402398943901062,-10469.6552734375,304.1735534667969,0.9204654097557068,0.7041430473327637,0.6711907386779785,293.1824035644531,297.1499938964844,293.1499938964844,0.0391472093760967,-6063.1552734375,304.1531066894531,0.4223514497280121,0.078137531876564,0.38931405544281,291.2633972167969,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3165283203125,291.26373291015625,1.0,0.524933397769928,0.5623502135276794,0.5623502135276794,1.0,1.0,-2.1919398307800293,0.8550127744674683,1.336927056312561,0.3515629172325134,0.0,0.0,0.8448991775512695,230.160888671875,233.0,16.136972427368164,-26695.6484375,1457.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6905517578125,310.831298828125,278.1499938964844,0.0,18000.0,313.3099975585937,36358.31640625,36000.0,0.0,0.0,0.6224169731140137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6530280113220217,1.653052806854248,-2.481550473021344e-05,0.0,0.0006316740764304,0.0,0.0,535.9224853515625,0.0,0.0,0.0,0.7688930630683899,4.0,0.0,1.0
554400,293.2723083496094,297.1499938964844,293.1499938964844,0.1242983937263488,-2725.338623046875,304.1614685058594,0.5972837805747986,0.1856891959905624,0.1748804003000259,293.4569091796875,297.1499938964844,293.1499938964844,0.1208185479044914,-2801.748046875,304.1820373535156,0.5914996266365051,0.1794483065605163,0.1794975101947784,293.2417907714844,297.1499938964844,293.1499938964844,0.5029569864273071,-6410.3466796875,304.1671142578125,0.8623983263969421,0.5818973779678345,0.4111607670783996,293.2734375,297.1499938964844,293.1499938964844,0.6402398943901062,-10469.6552734375,304.1735534667969,0.9204654097557068,0.7041430473327637,0.6711907386779785,293.1824035644531,297.1499938964844,293.1499938964844,0.0391472093760967,-6063.1552734375,304.1531066894531,0.4223514497280121,0.078137531876564,0.38931405544281,291.2633972167969,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3165283203125,291.26373291015625,1.0,0.524933397769928,0.5623502135276794,0.5623502135276794,1.0,1.0,-2.1919398307800293,0.8550127744674683,1.336927056312561,0.3515629172325134,0.0,0.0,0.8448991775512695,230.160888671875,233.0,16.136972427368164,-26695.6484375,1457.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6905517578125,310.831298828125,278.1499938964844,0.0,18000.0,313.3099975585937,36358.31640625,36000.0,0.0,0.0,0.6224169731140137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6530280113220217,1.653052806854248,-2.481550473021344e-05,0.0,0.0006316740764304,0.0,0.0,535.9224853515625,0.0,0.0,0.0,0.7688930630683899,4.0,0.0,1.0
554460,293.2687072753906,297.1499938964844,293.1499938964844,0.1225645616650581,-2695.029296875,304.1605224609375,0.5927329659461975,0.183316633105278,0.172860637307167,293.4554138183594,297.1499938964844,293.1499938964844,0.1150768101215362,-2694.544921875,304.180908203125,0.5804990530014038,0.1719730794429779,0.1725570857524871,293.24151611328125,297.1499938964844,293.1499938964844,0.5007785558700562,-6389.62109375,304.1650085449219,0.8589468598365784,0.5796307921409607,0.4096911251544952,293.2725830078125,297.1499938964844,293.1499938964844,0.6371030211448669,-10431.7451171875,304.1708984375,0.9160487651824952,0.701189398765564,0.6685605049133301,293.18182373046875,297.1499938964844,293.1499938964844,0.0386963672935962,-6026.93310546875,304.15283203125,0.4193774163722992,0.0774371922016143,0.3868011832237243,291.25732421875,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.31500244140625,291.256591796875,1.0,0.524895429611206,0.5646370053291321,0.5646370053291321,1.0,1.0,-2.173234939575196,0.8492099642753601,1.3240249156951904,0.3498847186565399,0.0,0.0,0.8307578563690186,233.07798767089844,236.0,-4.501070499420166,-26419.751953125,1445.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240905761719,310.8121337890625,278.1499938964844,0.0,18000.0,313.3099975585937,36348.890625,36000.0,0.0,0.0,0.6164935231208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6139363050460815,1.6139602661132812,-2.4037846742430705e-05,0.0,0.0006256625638343,0.0,0.0,504.3838806152344,0.0,0.0,0.0,0.7539351582527161,4.0,0.0,1.0
554520,293.2687072753906,297.1499938964844,293.1499938964844,0.1225645616650581,-2695.029296875,304.1605224609375,0.5927329659461975,0.183316633105278,0.172860637307167,293.4554138183594,297.1499938964844,293.1499938964844,0.1150768101215362,-2694.544921875,304.180908203125,0.5804990530014038,0.1719730794429779,0.1725570857524871,293.24151611328125,297.1499938964844,293.1499938964844,0.5007785558700562,-6389.62109375,304.1650085449219,0.8589468598365784,0.5796307921409607,0.4096911251544952,293.2725830078125,297.1499938964844,293.1499938964844,0.6371030211448669,-10431.7451171875,304.1708984375,0.9160487651824952,0.701189398765564,0.6685605049133301,293.18182373046875,297.1499938964844,293.1499938964844,0.0386963672935962,-6026.93310546875,304.15283203125,0.4193774163722992,0.0774371922016143,0.3868011832237243,291.25732421875,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.31500244140625,291.256591796875,1.0,0.524895429611206,0.5646370053291321,0.5646370053291321,1.0,1.0,-2.173234939575196,0.8492099642753601,1.3240249156951904,0.3498847186565399,0.0,0.0,0.8307578563690186,233.07798767089844,236.0,-4.501070499420166,-26419.751953125,1445.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240905761719,310.8121337890625,278.1499938964844,0.0,18000.0,313.3099975585937,36348.890625,36000.0,0.0,0.0,0.6164935231208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6139363050460815,1.6139602661132812,-2.4037846742430705e-05,0.0,0.0006256625638343,0.0,0.0,504.3838806152344,0.0,0.0,0.0,0.7539351582527161,4.0,0.0,1.0
554580,293.2651062011719,297.1499938964844,293.1499938964844,0.1209570616483688,-2666.9033203125,304.1596984863281,0.5882622003555298,0.181039273738861,0.1709261089563369,293.4537658691406,297.1499938964844,293.1499938964844,0.1094898208975792,-2589.150634765625,304.179931640625,0.5691267848014832,0.1645714789628982,0.1656834930181503,293.2411499023437,297.1499938964844,293.1499938964844,0.4988580644130707,-6371.30517578125,304.1632385253906,0.8555893301963806,0.5773817896842957,0.408235490322113,293.27166748046875,297.1499938964844,293.1499938964844,0.6343209743499756,-10397.998046875,304.1685791015625,0.911800503730774,0.698270320892334,0.6659657955169678,293.1812438964844,297.1499938964844,293.1499938964844,0.038277942687273,-5993.5693359375,304.152587890625,0.4165478646755218,0.0767507404088974,0.3843489587306976,291.24658203125,291.1499938964844,257.1825561523437,256.0327453613281,279.1729431152344,293.3134460449219,291.2459411621094,1.0,0.5248974561691284,0.5669386982917786,0.5669386982917786,1.0,1.0,-2.1548452377319336,0.8435028195381165,1.311342477798462,0.3482384085655212,0.0,0.0,0.818611204624176,235.9965667724609,239.0,-11.810190200805664,-26166.642578125,1434.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635192871094,310.8039245605469,278.1499938964844,0.0,18000.0,313.3099975585937,36313.92578125,36000.0,0.0,0.0,0.6103637218475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5792709589004517,1.5792943239212036,-2.3357755708275363e-05,0.0,0.0006194416200742,0.0,0.0,477.4637756347656,0.0,0.0,0.0,0.7406819462776184,4.0,0.0,1.0
554640,293.2651062011719,297.1499938964844,293.1499938964844,0.1209570616483688,-2666.9033203125,304.1596984863281,0.5882622003555298,0.181039273738861,0.1709261089563369,293.4537658691406,297.1499938964844,293.1499938964844,0.1094898208975792,-2589.150634765625,304.179931640625,0.5691267848014832,0.1645714789628982,0.1656834930181503,293.2411499023437,297.1499938964844,293.1499938964844,0.4988580644130707,-6371.30517578125,304.1632385253906,0.8555893301963806,0.5773817896842957,0.408235490322113,293.27166748046875,297.1499938964844,293.1499938964844,0.6343209743499756,-10397.998046875,304.1685791015625,0.911800503730774,0.698270320892334,0.6659657955169678,293.1812438964844,297.1499938964844,293.1499938964844,0.038277942687273,-5993.5693359375,304.152587890625,0.4165478646755218,0.0767507404088974,0.3843489587306976,291.24658203125,291.1499938964844,257.1825561523437,256.0327453613281,279.1729431152344,293.3134460449219,291.2459411621094,1.0,0.5248974561691284,0.5669386982917786,0.5669386982917786,1.0,1.0,-2.1548452377319336,0.8435028195381165,1.311342477798462,0.3482384085655212,0.0,0.0,0.818611204624176,235.9965667724609,239.0,-11.810190200805664,-26166.642578125,1434.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635192871094,310.8039245605469,278.1499938964844,0.0,18000.0,313.3099975585937,36313.92578125,36000.0,0.0,0.0,0.6103637218475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5792709589004517,1.5792943239212036,-2.3357755708275363e-05,0.0,0.0006194416200742,0.0,0.0,477.4637756347656,0.0,0.0,0.0,0.7406819462776184,4.0,0.0,1.0
554700,293.2633056640625,297.1499938964844,293.1499938964844,0.120180919766426,-2653.28515625,304.15936279296875,0.5860586166381836,0.1799356341361999,0.1699902862310409,293.452880859375,297.1499938964844,293.1499938964844,0.1067369580268859,-2536.77978515625,304.17950439453125,0.5633324980735779,0.1608996838331222,0.1622731685638427,293.2409973144531,297.1499938964844,293.1499938964844,0.4979102611541748,-6362.16796875,304.1625671386719,0.8539411425590515,0.5762585997581482,0.4075092375278473,293.2712097167969,297.1499938964844,293.1499938964844,0.6329569220542908,-10381.2578125,304.1676940917969,0.9097429513931274,0.6968167424201965,0.6646752953529358,293.1809387207031,297.1499938964844,293.1499938964844,0.0380719676613807,-5977.12158203125,304.1524963378906,0.4151816070079803,0.0764123350381851,0.3831444680690765,291.241455078125,291.1499938964844,257.215576171875,256.0610046386719,279.17303466796875,293.3126525878906,291.24078369140625,1.0,0.5249127149581909,0.5680959820747375,0.5680959820747375,1.0,1.0,-2.145756483078003,0.840680718421936,1.305075764656067,0.3474256992340088,0.0,0.0,0.8130394816398621,237.457763671875,239.0,-12.993736267089844,-26044.185546875,1429.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7828674316406,310.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,36300.015625,35280.0,0.0,0.0,0.6056426167488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5630040168762207,1.563027024269104,-2.304421286680736e-05,0.0,0.0006146502564661,0.0,0.0,465.20111083984375,0.0,0.0,0.0,0.7244874835014343,4.0,0.0,1.0
554760,293.2615051269531,297.1499938964844,293.1499938964844,0.1195570826530456,-2642.59228515625,304.1587829589844,0.5838772058486938,0.1788550913333892,0.1690746545791626,293.4519348144531,297.1499938964844,293.1499938964844,0.1041279658675193,-2487.11767578125,304.1788635253906,0.5574867129325867,0.1572479605674743,0.1588806807994842,293.2408142089844,297.1499938964844,293.1499938964844,0.4975152611732483,-6359.01025390625,304.1609802246094,0.8523131012916565,0.5751410126686096,0.4067842066287994,293.270751953125,297.1499938964844,293.1499938964844,0.6322844624519348,-10374.1357421875,304.1656799316406,0.9077346920967102,0.6953727602958679,0.6633893251419067,293.1806640625,297.1499938964844,293.1499938964844,0.0379309765994548,-5966.83740234375,304.1522827148437,0.4138447046279907,0.0760769620537757,0.381953090429306,291.2237854003906,291.1499938964844,257.24853515625,256.089111328125,279.173095703125,293.3118591308594,291.22198486328125,1.0,0.5249369144439697,0.5692571997642517,0.5692571997642517,1.0,1.0,-2.136735677719116,0.8378783464431763,1.2988574504852295,0.3466191291809082,0.0,0.0,0.8097937703132629,238.9198303222656,242.0,-31.038787841796875,-25870.076171875,1423.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79669189453125,310.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,35648.83203125,35280.0,0.0,0.0,0.6022249460220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360124111175537,1.5360348224639893,-2.238900015072432e-05,0.0,0.0006111817783676,0.0,0.0,443.377197265625,0.0,0.0,0.0,0.7230637073516846,4.0,0.0,1.0
554820,293.2579040527344,297.1499938964844,293.1499938964844,0.1181134954094886,-2617.1845703125,304.15826416015625,0.5795899033546448,0.1767629534006118,0.1673059314489364,293.4499206542969,297.1499938964844,293.1499938964844,0.0987735167145729,-2383.829345703125,304.1781921386719,0.5457233190536499,0.1500088572502136,0.1521546691656112,293.240478515625,297.1499938964844,293.1499938964844,0.4957586526870727,-6341.8046875,304.1602783203125,0.8491204380989075,0.5729081630706787,0.4053421914577484,293.26983642578125,297.1499938964844,293.1499938964844,0.6297696828842163,-10342.7177734375,304.1647033691406,0.9038856625556946,0.6924961805343628,0.6608389616012573,293.1800842285156,297.1499938964844,293.1499938964844,0.0375378243625164,-5935.49853515625,304.1521911621094,0.4112522304058075,0.0754152536392211,0.379610151052475,291.2115783691406,291.1499938964844,257.314208984375,256.1449890136719,279.1732788085937,293.3102111816406,291.2110595703125,1.0,0.5250128507614136,0.5715916752815247,0.5715916752815247,1.0,1.0,-2.118924140930176,0.8323436379432678,1.2865804433822632,0.345030814409256,0.0,0.0,0.8025996088981628,241.8450469970703,230.0,-18.432626724243164,-25651.208984375,1413.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.810791015625,310.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,35492.8828125,35280.0,0.0,0.0,0.5954614281654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513536810874939,1.5135587453842163,-2.193751970480662e-05,0.0,0.0006043176399543,0.0,0.0,426.9267272949219,0.0,0.0,0.0,0.7143509387969971,4.0,0.0,1.0
554880,293.2579040527344,297.1499938964844,293.1499938964844,0.1181134954094886,-2617.1845703125,304.15826416015625,0.5795899033546448,0.1767629534006118,0.1673059314489364,293.4499206542969,297.1499938964844,293.1499938964844,0.0987735167145729,-2383.829345703125,304.1781921386719,0.5457233190536499,0.1500088572502136,0.1521546691656112,293.240478515625,297.1499938964844,293.1499938964844,0.4957586526870727,-6341.8046875,304.1602783203125,0.8491204380989075,0.5729081630706787,0.4053421914577484,293.26983642578125,297.1499938964844,293.1499938964844,0.6297696828842163,-10342.7177734375,304.1647033691406,0.9038856625556946,0.6924961805343628,0.6608389616012573,293.1800842285156,297.1499938964844,293.1499938964844,0.0375378243625164,-5935.49853515625,304.1521911621094,0.4112522304058075,0.0754152536392211,0.379610151052475,291.2115783691406,291.1499938964844,257.314208984375,256.1449890136719,279.1732788085937,293.3102111816406,291.2110595703125,1.0,0.5250128507614136,0.5715916752815247,0.5715916752815247,1.0,1.0,-2.118924140930176,0.8323436379432678,1.2865804433822632,0.345030814409256,0.0,0.0,0.8025996088981628,241.8450469970703,230.0,-18.432626724243164,-25651.208984375,1413.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.810791015625,310.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,35492.8828125,35280.0,0.0,0.0,0.5954614281654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513536810874939,1.5135587453842163,-2.193751970480662e-05,0.0,0.0006043176399543,0.0,0.0,426.9267272949219,0.0,0.0,0.0,0.7143509387969971,4.0,0.0,1.0
554940,293.2539978027344,297.1499938964844,293.1499938964844,0.1165116801857948,-2588.716064453125,304.158203125,0.5784375667572021,0.1748204827308654,0.1654207557439804,293.44744873046875,297.1499938964844,293.1499938964844,0.0933086052536964,-2277.2470703125,304.17791748046875,0.5368211269378662,0.1429066956043243,0.1452966481447219,293.24005126953125,297.1499938964844,293.1499938964844,0.4935197234153747,-6319.29150390625,304.1606140136719,0.8497670888900757,0.5707060694694519,0.403731495141983,293.2689208984375,297.1499938964844,293.1499938964844,0.6267184019088745,-10303.5576171875,304.1649169921875,0.9045624136924744,0.6896500587463379,0.6580628156661987,293.1793212890625,297.1499938964844,293.1499938964844,0.0369314812123775,-5886.15869140625,304.1524658203125,0.4108158648014068,0.0748098120093345,0.3762945830821991,291.20623779296875,291.1499938964844,257.3795471191406,256.2002868652344,279.1739807128906,293.30841064453125,291.2059936523437,1.0,0.5205729603767395,0.5740249752998352,0.5740249752998352,1.0,1.0,-2.0991744995117188,0.825980007648468,1.273194432258606,0.3430778682231903,0.0,0.0,0.795518696308136,238.6302947998047,218.0,-9.747451782226562,-25411.529296875,1378.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80718994140625,310.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,35469.765625,34200.0,0.0,0.0,0.5888574719429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4925960302352903,1.4926176071166992,-2.155002584913745e-05,0.0,0.0005976154934614,0.0,0.0,412.3638305664063,0.0,0.0,0.0,0.6914092898368835,4.0,0.0,1.0
555000,293.2539978027344,297.1499938964844,293.1499938964844,0.1165116801857948,-2588.716064453125,304.158203125,0.5784375667572021,0.1748204827308654,0.1654207557439804,293.44744873046875,297.1499938964844,293.1499938964844,0.0933086052536964,-2277.2470703125,304.17791748046875,0.5368211269378662,0.1429066956043243,0.1452966481447219,293.24005126953125,297.1499938964844,293.1499938964844,0.4935197234153747,-6319.29150390625,304.1606140136719,0.8497670888900757,0.5707060694694519,0.403731495141983,293.2689208984375,297.1499938964844,293.1499938964844,0.6267184019088745,-10303.5576171875,304.1649169921875,0.9045624136924744,0.6896500587463379,0.6580628156661987,293.1793212890625,297.1499938964844,293.1499938964844,0.0369314812123775,-5886.15869140625,304.1524658203125,0.4108158648014068,0.0748098120093345,0.3762945830821991,291.20623779296875,291.1499938964844,257.3795471191406,256.2002868652344,279.1739807128906,293.30841064453125,291.2059936523437,1.0,0.5205729603767395,0.5740249752998352,0.5740249752998352,1.0,1.0,-2.0991744995117188,0.825980007648468,1.273194432258606,0.3430778682231903,0.0,0.0,0.795518696308136,238.6302947998047,218.0,-9.747451782226562,-25411.529296875,1378.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80718994140625,310.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,35469.765625,34200.0,0.0,0.0,0.5888574719429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4925960302352903,1.4926176071166992,-2.155002584913745e-05,0.0,0.0005976154934614,0.0,0.0,412.3638305664063,0.0,0.0,0.0,0.6914092898368835,4.0,0.0,1.0
555060,293.24957275390625,297.1499938964844,293.1499938964844,0.1151102408766746,-2564.053955078125,304.1578369140625,0.5794758200645447,0.1730817109346389,0.1635726541280746,293.4443359375,297.1499938964844,293.1499938964844,0.0880051702260971,-2173.76025390625,304.1774597167969,0.5297568440437317,0.1360010206699371,0.1384645104408264,293.2391662597656,297.1499938964844,293.1499938964844,0.4919094145298004,-6303.58447265625,304.1598815917969,0.852958619594574,0.5686004161834717,0.4020699858665466,293.2676086425781,297.1499938964844,293.1499938964844,0.6244712471961975,-10275.533203125,304.1638488769531,0.9082629084587096,0.6869034767150879,0.6552181839942932,293.1781311035156,297.1499938964844,293.1499938964844,0.0363509356975555,-5839.9677734375,304.1526184082031,0.4119243919849396,0.0743078216910362,0.3727063834667206,291.1840515136719,291.1499938964844,257.44451904296875,256.2550354003906,279.17449951171875,293.30615234375,291.1843566894531,1.0,0.513833224773407,0.5765030384063721,0.5765030384063721,1.0,1.0,-2.0790281295776367,0.8194261193275452,1.2596019506454468,0.3410101532936096,0.0,0.0,0.7929763197898865,231.59127807617188,206.0,-15.70261001586914,-25123.15234375,1330.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81646728515625,310.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,34360.3125,34200.0,0.0,0.0,0.5821126699447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4597254991531372,1.459746241569519,-2.07098219107138e-05,0.0,0.0005907703307457,0.0,0.0,387.01898193359375,0.0,0.0,0.0,0.6919089555740356,4.0,0.0,1.0
555120,293.24957275390625,297.1499938964844,293.1499938964844,0.1151102408766746,-2564.053955078125,304.1578369140625,0.5794758200645447,0.1730817109346389,0.1635726541280746,293.4443359375,297.1499938964844,293.1499938964844,0.0880051702260971,-2173.76025390625,304.1774597167969,0.5297568440437317,0.1360010206699371,0.1384645104408264,293.2391662597656,297.1499938964844,293.1499938964844,0.4919094145298004,-6303.58447265625,304.1598815917969,0.852958619594574,0.5686004161834717,0.4020699858665466,293.2676086425781,297.1499938964844,293.1499938964844,0.6244712471961975,-10275.533203125,304.1638488769531,0.9082629084587096,0.6869034767150879,0.6552181839942932,293.1781311035156,297.1499938964844,293.1499938964844,0.0363509356975555,-5839.9677734375,304.1526184082031,0.4119243919849396,0.0743078216910362,0.3727063834667206,291.1840515136719,291.1499938964844,257.44451904296875,256.2550354003906,279.17449951171875,293.30615234375,291.1843566894531,1.0,0.513833224773407,0.5765030384063721,0.5765030384063721,1.0,1.0,-2.0790281295776367,0.8194261193275452,1.2596019506454468,0.3410101532936096,0.0,0.0,0.7929763197898865,231.59127807617188,206.0,-15.70261001586914,-25123.15234375,1330.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81646728515625,310.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,34360.3125,34200.0,0.0,0.0,0.5821126699447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4597254991531372,1.459746241569519,-2.07098219107138e-05,0.0,0.0005907703307457,0.0,0.0,387.01898193359375,0.0,0.0,0.0,0.6919089555740356,4.0,0.0,1.0
555180,293.2448425292969,297.1499938964844,293.1499938964844,0.1135264039039611,-2535.586181640625,304.1578369140625,0.5819447636604309,0.1715184599161148,0.1618110686540603,293.44061279296875,297.1499938964844,293.1499938964844,0.0825673043727874,-2067.514892578125,304.1773681640625,0.5237823724746704,0.1292985677719116,0.1317424029111862,293.2381591796875,297.1499938964844,293.1499938964844,0.4891858994960785,-6275.74609375,304.1611022949219,0.8577964305877686,0.566544771194458,0.4003921747207641,293.2662048339844,297.1499938964844,293.1499938964844,0.6208537220954895,-10228.21875,304.1652526855469,0.914076566696167,0.6842056512832642,0.6523521542549133,293.1766052246094,297.1499938964844,293.1499938964844,0.0356570817530155,-5782.6357421875,304.15289306640625,0.4141144156455993,0.0738986581563949,0.3691649734973907,291.1885070800781,291.1499938964844,257.509033203125,256.30914306640625,279.1748352050781,293.3036193847656,291.1885681152344,1.0,0.5057255029678345,0.579003632068634,0.579003632068634,1.0,1.0,-2.059128761291504,0.8129398226737976,1.246188998222351,0.3389633297920227,0.0,0.0,0.7874974608421326,222.4923248291016,194.0,-1.2783050537109375,-24900.95703125,1276.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80328369140625,310.683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,34342.828125,34200.0,0.0,0.0,0.5755993723869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4445250034332275,1.4445453882217407,-2.043779022642412e-05,0.0,0.000584160152357,0.0,0.0,377.1101684570313,0.0,0.0,0.0,0.6860894560813904,4.0,0.0,1.0
555240,293.2448425292969,297.1499938964844,293.1499938964844,0.1135264039039611,-2535.586181640625,304.1578369140625,0.5819447636604309,0.1715184599161148,0.1618110686540603,293.44061279296875,297.1499938964844,293.1499938964844,0.0825673043727874,-2067.514892578125,304.1773681640625,0.5237823724746704,0.1292985677719116,0.1317424029111862,293.2381591796875,297.1499938964844,293.1499938964844,0.4891858994960785,-6275.74609375,304.1611022949219,0.8577964305877686,0.566544771194458,0.4003921747207641,293.2662048339844,297.1499938964844,293.1499938964844,0.6208537220954895,-10228.21875,304.1652526855469,0.914076566696167,0.6842056512832642,0.6523521542549133,293.1766052246094,297.1499938964844,293.1499938964844,0.0356570817530155,-5782.6357421875,304.15289306640625,0.4141144156455993,0.0738986581563949,0.3691649734973907,291.1885070800781,291.1499938964844,257.509033203125,256.30914306640625,279.1748352050781,293.3036193847656,291.1885681152344,1.0,0.5057255029678345,0.579003632068634,0.579003632068634,1.0,1.0,-2.059128761291504,0.8129398226737976,1.246188998222351,0.3389633297920227,0.0,0.0,0.7874974608421326,222.4923248291016,194.0,-1.2783050537109375,-24900.95703125,1276.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80328369140625,310.683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,34342.828125,34200.0,0.0,0.0,0.5755993723869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4445250034332275,1.4445453882217407,-2.043779022642412e-05,0.0,0.000584160152357,0.0,0.0,377.1101684570313,0.0,0.0,0.0,0.6860894560813904,4.0,0.0,1.0
555300,293.2424011230469,297.1499938964844,293.1499938964844,0.1127779185771942,-2522.129150390625,304.15777587890625,0.5835927128791809,0.1707963347434997,0.1609673500061035,293.4385986328125,297.1499938964844,293.1499938964844,0.0798798575997352,-2015.331298828125,304.1772766113281,0.521075963973999,0.1260148882865905,0.1284294426441192,293.23760986328125,297.1499938964844,293.1499938964844,0.4878538250923157,-6262.21044921875,304.1614990234375,0.8607026934623718,0.5655364394187927,0.3995515704154968,293.2654724121094,297.1499938964844,293.1499938964844,0.6190804839134216,-10205.1708984375,304.1656799316406,0.9176352620124816,0.6828774213790894,0.6509169936180115,293.17578125,297.1499938964844,293.1499938964844,0.035324789583683,-5755.193359375,304.1529846191406,0.4155474305152893,0.0737233236432075,0.3674434423446655,291.18963623046875,291.1499938964844,257.5411071777344,256.3359680175781,279.1749267578125,293.3022766113281,291.189697265625,1.0,0.5013354420661926,0.5802589058876038,0.5802589058876038,1.0,1.0,-2.049336194992065,0.8097473382949829,1.239588737487793,0.3379592299461365,0.0,0.0,0.7847363948822021,217.46759033203125,194.0,0.6420459151268005,-24785.630859375,1247.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7911682128906,310.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,34343.3515625,33120.0,0.0,0.0,0.5724263191223145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365979433059692,1.4366183280944824,-2.02992214326514e-05,0.0,0.00058093998814,0.0,0.0,372.0443420410156,0.0,0.0,0.0,0.6681029796600342,4.0,0.0,1.0
555360,293.23992919921875,297.1499938964844,293.1499938964844,0.1122375354170799,-2512.75732421875,304.1573486328125,0.5854672193527222,0.1701099723577499,0.1601483225822448,293.4364929199219,297.1499938964844,293.1499938964844,0.0773370489478111,-1966.532470703125,304.17694091796875,0.5185015201568604,0.1227713599801063,0.1251463443040847,293.23699951171875,297.1499938964844,293.1499938964844,0.4873136579990387,-6257.38330078125,304.1603698730469,0.8638895153999329,0.5645481944084167,0.3987152576446533,293.2646789550781,297.1499938964844,293.1499938964844,0.6182879209518433,-10196.0380859375,304.16424560546875,0.921564757823944,0.6815730333328247,0.6494895219802856,293.1749572753906,297.1499938964844,293.1499938964844,0.035087376832962,-5736.859375,304.1528625488281,0.4171821773052215,0.0735640674829483,0.3657591342926025,291.1720886230469,291.1499938964844,257.57305908203125,256.36260986328125,279.1750183105469,293.3008728027344,291.1705017089844,1.0,0.4967888593673706,0.5815154910087585,0.5815154910087585,1.0,1.0,-2.039667844772339,0.8065959811210632,1.2330719232559204,0.3369708657264709,0.0,0.0,0.7848802804946899,212.2396545410156,182.0,-23.59824562072754,-24599.732421875,1219.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7890930175781,310.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,33387.49609375,33120.0,0.0,0.0,0.5691677927970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118385314941406,1.4118582010269165,-1.9654788047773764e-05,0.0,0.0005776329198852,0.0,0.0,353.7677307128906,0.0,0.0,0.0,0.6718978881835938,4.0,0.0,1.0
555420,293.2349548339844,297.1499938964844,293.1499938964844,0.1108449101448059,-2487.617919921875,304.1572265625,0.5898361802101135,0.1688377112150192,0.1585874855518341,293.4320678710937,297.1499938964844,293.1499938964844,0.0719970613718032,-1864.4285888671875,304.1768798828125,0.5136898159980774,0.1164080873131752,0.1186791211366653,293.2357177734375,297.1499938964844,293.1499938964844,0.4846699237823486,-6230.38427734375,304.1613464355469,0.8710668683052063,0.5626057982444763,0.3970645368099212,293.26300048828125,297.1499938964844,293.1499938964844,0.6147804260253906,-10150.185546875,304.1654052734375,0.9304181337356568,0.6790059208869934,0.6466740965843201,293.1731872558594,297.1499938964844,293.1499938964844,0.0344568416476249,-5684.5244140625,304.1529541015625,0.4210595488548279,0.0732883289456367,0.3625111579895019,291.1744079589844,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2979736328125,291.1747131347656,1.0,0.4873299896717071,0.5840306282043457,0.5840306282043457,1.0,1.0,-2.0207622051239014,0.8004398345947266,1.2203222513198853,0.3350542783737182,0.0,0.0,0.7817471623420715,201.35202026367188,170.0,-1.2048951387405396,-24410.34765625,1161.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76812744140625,310.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,33223.26171875,33120.0,0.0,0.0,0.5628536343574524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033308029174805,1.4033503532409668,-1.9472206986392848e-05,0.0,0.0005712248384952,0.0,0.0,348.0923767089844,0.0,0.0,0.0,0.6683496832847595,4.0,0.0,1.0
555480,293.2349548339844,297.1499938964844,293.1499938964844,0.1108449101448059,-2487.617919921875,304.1572265625,0.5898361802101135,0.1688377112150192,0.1585874855518341,293.4320678710937,297.1499938964844,293.1499938964844,0.0719970613718032,-1864.4285888671875,304.1768798828125,0.5136898159980774,0.1164080873131752,0.1186791211366653,293.2357177734375,297.1499938964844,293.1499938964844,0.4846699237823486,-6230.38427734375,304.1613464355469,0.8710668683052063,0.5626057982444763,0.3970645368099212,293.26300048828125,297.1499938964844,293.1499938964844,0.6147804260253906,-10150.185546875,304.1654052734375,0.9304181337356568,0.6790059208869934,0.6466740965843201,293.1731872558594,297.1499938964844,293.1499938964844,0.0344568416476249,-5684.5244140625,304.1529541015625,0.4210595488548279,0.0732883289456367,0.3625111579895019,291.1744079589844,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2979736328125,291.1747131347656,1.0,0.4873299896717071,0.5840306282043457,0.5840306282043457,1.0,1.0,-2.0207622051239014,0.8004398345947266,1.2203222513198853,0.3350542783737182,0.0,0.0,0.7817471623420715,201.35202026367188,170.0,-1.2048951387405396,-24410.34765625,1161.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76812744140625,310.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,33223.26171875,33120.0,0.0,0.0,0.5628536343574524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033308029174805,1.4033503532409668,-1.9472206986392848e-05,0.0,0.0005712248384952,0.0,0.0,348.0923767089844,0.0,0.0,0.0,0.6683496832847595,4.0,0.0,1.0
555540,293.23199462890625,297.1499938964844,293.1499938964844,0.1100458428263664,-2473.161865234375,304.1571044921875,0.592816174030304,0.1681346595287323,0.1576991379261016,293.4292907714844,297.1499938964844,293.1499938964844,0.0688045546412468,-1804.19970703125,304.17681884765625,0.510988712310791,0.1126742288470268,0.1148688793182373,293.2349548339844,297.1499938964844,293.1499938964844,0.4830439388751983,-6213.83203125,304.1618347167969,0.8758547902107239,0.5614498257637024,0.3960752487182617,293.2620544433594,297.1499938964844,293.1499938964844,0.61262446641922,-10122.10546875,304.1659240722656,0.9362570643424988,0.6774765849113464,0.6449878215789795,293.172119140625,297.1499938964844,293.1499938964844,0.0340906977653503,-5654.01220703125,304.1529846191406,0.423782616853714,0.0731459632515907,0.3606375455856323,291.1770935058594,291.1499938964844,257.6743469238281,256.4467468261719,279.1751403808594,293.2962646484375,291.1772155761719,1.0,0.4814711809158325,0.5855422616004944,0.5855422616004944,1.0,1.0,-2.0096559524536133,0.7968249320983887,1.2128311395645142,0.3339360654354095,0.0,0.0,0.7793206572532654,194.64041137695312,170.0,2.214251756668091,-24282.953125,1127.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7454833984375,310.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,33224.23046875,33120.0,0.0,0.0,0.5592238903045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396388053894043,1.3964073657989502,-1.935438922373578e-05,0.0,0.0005675411084666,0.0,0.0,343.89288330078125,0.0,0.0,0.0,0.6657418012619019,4.0,0.0,1.0
555600,293.2300109863281,297.1499938964844,293.1499938964844,0.109535664319992,-2463.931884765625,304.156982421875,0.5949422717094421,0.1676894575357437,0.1571263372898101,293.4273376464844,297.1499938964844,293.1499938964844,0.0666869059205055,-1764.63818359375,304.1767578125,0.5092594623565674,0.1102234274148941,0.1123608350753784,293.2344665527344,297.1499938964844,293.1499938964844,0.4819822907447815,-6203.05859375,304.1620483398437,0.8792457580566406,0.560685932636261,0.3954183459281921,293.26141357421875,297.1499938964844,293.1499938964844,0.6112143397331238,-10103.802734375,304.16619873046875,0.9403349161148072,0.6764653921127319,0.6438683271408081,293.1714172363281,297.1499938964844,293.1499938964844,0.0338548757135868,-5634.35888671875,304.1529846191406,0.4257711768150329,0.0730591639876365,0.3594171404838562,291.17828369140625,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.2950744628906,291.1783752441406,1.0,0.4775048792362213,0.5865501761436462,0.5865501761436462,1.0,1.0,-2.002357244491577,0.794450044631958,1.2079070806503296,0.3332045674324035,0.0,0.0,0.7776845097541809,190.11911010742188,158.0,2.892900228500366,-24196.947265625,1104.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279357910156,310.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,33224.9609375,32040.0,0.0,0.0,0.556860625743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917139768600464,1.391733169555664,-1.927541961777024e-05,0.0,0.0005651427200064,0.0,0.0,341.086669921875,0.0,0.0,0.0,0.6489884257316589,4.0,0.0,1.0
555660,293.22509765625,297.1499938964844,293.1499938964844,0.1085280552506446,-2446.060546875,304.1563720703125,0.6007485389709473,0.1666592061519622,0.1557639986276626,293.42205810546875,297.1499938964844,293.1499938964844,0.0615767240524292,-1670.8341064453125,304.1763610839844,0.5052345991134644,0.1042648702859878,0.106234423816204,293.2331237792969,297.1499938964844,293.1499938964844,0.4802625477313995,-6186.28662109375,304.1610107421875,0.8884616494178772,0.5588199496269226,0.3937985301017761,293.2596740722656,297.1499938964844,293.1499938964844,0.608853816986084,-10074.34765625,304.1648864746094,0.9510971903800964,0.6739931106567383,0.6411092281341553,293.169677734375,297.1499938964844,293.1499938964844,0.0333814546465873,-5596.2763671875,304.1528015136719,0.4314185976982116,0.0728696212172508,0.3564662635326385,291.1589050292969,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2919921875,291.159423828125,1.0,0.4674046039581299,0.5890631079673767,0.5890631079673767,1.0,1.0,-1.9845610857009888,0.7886672616004944,1.1958937644958496,0.3314374685287475,0.0,0.0,0.7782691717147827,178.693359375,146.0,-9.226184844970703,-23939.181640625,1047.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7005310058594,310.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32118.55078125,32040.0,0.0,0.0,0.5508726835250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678617477416992,1.3678803443908691,-1.862550197984092e-05,0.0,0.0005590657819993,0.0,0.0,323.91168212890625,0.0,0.0,0.0,0.6528251767158508,4.0,0.0,1.0
555720,293.22509765625,297.1499938964844,293.1499938964844,0.1085280552506446,-2446.060546875,304.1563720703125,0.6007485389709473,0.1666592061519622,0.1557639986276626,293.42205810546875,297.1499938964844,293.1499938964844,0.0615767240524292,-1670.8341064453125,304.1763610839844,0.5052345991134644,0.1042648702859878,0.106234423816204,293.2331237792969,297.1499938964844,293.1499938964844,0.4802625477313995,-6186.28662109375,304.1610107421875,0.8884616494178772,0.5588199496269226,0.3937985301017761,293.2596740722656,297.1499938964844,293.1499938964844,0.608853816986084,-10074.34765625,304.1648864746094,0.9510971903800964,0.6739931106567383,0.6411092281341553,293.169677734375,297.1499938964844,293.1499938964844,0.0333814546465873,-5596.2763671875,304.1528015136719,0.4314185976982116,0.0728696212172508,0.3564662635326385,291.1589050292969,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2919921875,291.159423828125,1.0,0.4674046039581299,0.5890631079673767,0.5890631079673767,1.0,1.0,-1.9845610857009888,0.7886672616004944,1.1958937644958496,0.3314374685287475,0.0,0.0,0.7782691717147827,178.693359375,146.0,-9.226184844970703,-23939.181640625,1047.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7005310058594,310.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32118.55078125,32040.0,0.0,0.0,0.5508726835250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678617477416992,1.3678803443908691,-1.862550197984092e-05,0.0,0.0005590657819993,0.0,0.0,323.91168212890625,0.0,0.0,0.0,0.6528251767158508,4.0,0.0,1.0
