time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2202453613281,297.1499938964844,293.1499938964844,0.1073647886514663,-2424.86572265625,304.1561889648437,0.6072364449501038,0.1657392978668213,0.1544983088970184,293.41656494140625,297.1499938964844,293.1499938964844,0.0563542209565639,-1576.6019287109375,304.1763000488281,0.5015895962715149,0.0984892174601554,0.1002966165542602,293.2318725585937,297.1499938964844,293.1499938964844,0.4775179326534271,-6158.2294921875,304.1618957519531,0.8987504243850708,0.5569676756858826,0.3921934068202972,293.2580871582031,297.1499938964844,293.1499938964844,0.6052299737930298,-10026.94140625,304.1659240722656,0.962443709373474,0.6715402007102966,0.6383782625198364,293.16796875,297.1499938964844,293.1499938964844,0.0328238382935524,-5549.2412109375,304.1527709960937,0.4381494522094726,0.0727148279547691,0.353657454252243,291.1658630371094,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2889404296875,291.16607666015625,1.0,0.4570733308792114,0.5915734767913818,0.5915734767913818,1.0,1.0,-1.967329978942871,0.7830762267112732,1.184253811836243,0.3297507464885711,0.0,0.0,0.7756108045578003,167.17396545410156,134.0,2.664361953735352,-23750.873046875,992.4151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,310.4796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32106.541015625,32040.0,0.0,0.0,0.5452690124511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611396551132202,1.3611581325531006,-1.851138949859888e-05,0.0,0.0005533787189051,0.0,0.0,320.0048217773437,0.0,0.0,0.0,0.6502131819725037,4.0,0.0,1.0
555840,293.2202453613281,297.1499938964844,293.1499938964844,0.1073647886514663,-2424.86572265625,304.1561889648437,0.6072364449501038,0.1657392978668213,0.1544983088970184,293.41656494140625,297.1499938964844,293.1499938964844,0.0563542209565639,-1576.6019287109375,304.1763000488281,0.5015895962715149,0.0984892174601554,0.1002966165542602,293.2318725585937,297.1499938964844,293.1499938964844,0.4775179326534271,-6158.2294921875,304.1618957519531,0.8987504243850708,0.5569676756858826,0.3921934068202972,293.2580871582031,297.1499938964844,293.1499938964844,0.6052299737930298,-10026.94140625,304.1659240722656,0.962443709373474,0.6715402007102966,0.6383782625198364,293.16796875,297.1499938964844,293.1499938964844,0.0328238382935524,-5549.2412109375,304.1527709960937,0.4381494522094726,0.0727148279547691,0.353657454252243,291.1658630371094,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2889404296875,291.16607666015625,1.0,0.4570733308792114,0.5915734767913818,0.5915734767913818,1.0,1.0,-1.967329978942871,0.7830762267112732,1.184253811836243,0.3297507464885711,0.0,0.0,0.7756108045578003,167.17396545410156,134.0,2.664361953735352,-23750.873046875,992.4151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,310.4796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32106.541015625,32040.0,0.0,0.0,0.5452690124511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611396551132202,1.3611581325531006,-1.851138949859888e-05,0.0,0.0005533787189051,0.0,0.0,320.0048217773437,0.0,0.0,0.0,0.6502131819725037,4.0,0.0,1.0
555900,293.2178649902344,297.1499938964844,293.1499938964844,0.1068300157785415,-2415.134033203125,304.1560363769531,0.6107377409934998,0.1653209328651428,0.1539020538330078,293.413818359375,297.1499938964844,293.1499938964844,0.0537565574049949,-1530.4951171875,304.1762390136719,0.4998734891414642,0.0956516787409782,0.0973777994513511,293.23126220703125,297.1499938964844,293.1499938964844,0.4762068688869476,-6144.9072265625,304.162109375,0.9043340682983398,0.556050181388855,0.3913944065570831,293.2572937011719,297.1499938964844,293.1499938964844,0.6034927368164062,-10004.3662109375,304.16619873046875,0.9682565331459044,0.670324981212616,0.6370193958282471,293.16717529296875,297.1499938964844,293.1499938964844,0.0325617864727973,-5527.16015625,304.1527404785156,0.4419764280319214,0.0726485922932624,0.3523014783859253,291.1677551269531,291.1499938964844,257.85369873046875,256.59454345703125,279.17510986328125,293.2874450683594,291.1678771972656,1.0,0.4518246054649353,0.5928295850753784,0.5928295850753784,1.0,1.0,-1.95888900756836,0.7803382277488708,1.1785507202148438,0.3289310038089752,0.0,0.0,0.7742326855659485,161.39718627929688,134.0,3.671631813049317,-23652.6640625,965.1897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6202392578125,310.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32108.26171875,30960.0,0.0,0.0,0.542601466178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3573287725448608,1.3573472499847412,-1.84488690138096e-05,0.0,0.000550671480596,0.0,0.0,317.8288879394531,0.0,0.0,0.0,0.6337847709655762,4.0,0.0,1.0
555960,293.2154846191406,297.1499938964844,293.1499938964844,0.1064969226717948,-2409.421630859375,304.1555480957031,0.6143627762794495,0.164928451180458,0.1533284932374954,293.4111022949219,297.1499938964844,293.1499938964844,0.0512722209095954,-1487.10009765625,304.17596435546875,0.4982163906097412,0.0928428173065185,0.0944860950112342,293.2306213378906,297.1499938964844,293.1499938964844,0.4756987988948822,-6140.4462890625,304.1607971191406,0.9105138182640076,0.5551466345787048,0.3906011283397674,293.2564697265625,297.1499938964844,293.1499938964844,0.6027499437332153,-9995.9453125,304.1645812988281,0.9741197228431702,0.6691277623176575,0.6356706023216248,293.1663513183594,297.1499938964844,293.1499938964844,0.032389648258686,-5513.98095703125,304.1525573730469,0.4461406469345093,0.0725886449217796,0.35097336769104,291.1504211425781,291.1499938964844,257.88397216796875,256.619384765625,279.17510986328125,293.2859802246094,291.14862060546875,1.0,0.4465245604515075,0.5940856337547302,0.5940856337547302,1.0,1.0,-1.950560212135315,0.7776365876197815,1.172923564910889,0.3281257152557373,0.0,0.0,0.7757804989814758,155.61895751953125,122.0,-22.4932918548584,-23481.62890625,938.2764892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6012878417969,310.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31158.83984375,30960.0,0.0,0.0,0.53987056016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363754749298096,1.3363933563232422,-1.789141424524132e-05,0.0,0.0005478999810293,0.0,0.0,303.42950439453125,0.0,0.0,0.0,0.6389403939247131,4.0,0.0,1.0
556020,293.2107849121094,297.1499938964844,293.1499938964844,0.1055258437991142,-2391.683349609375,304.1553039550781,0.621931791305542,0.1642212122678756,0.1522522717714309,293.40576171875,297.1499938964844,293.1499938964844,0.0460796877741813,-1396.93994140625,304.17596435546875,0.4951066970825195,0.0873144119977951,0.0887866988778114,293.2293701171875,297.1499938964844,293.1499938964844,0.473134309053421,-6114.21142578125,304.1615295410156,0.9247767329216005,0.5533599257469177,0.3890383839607239,293.2548522949219,297.1499938964844,293.1499938964844,0.5993626117706299,-9951.59375,304.1654052734375,0.985890567302704,0.6667622923851013,0.6330162882804871,293.1648254394531,297.1499938964844,293.1499938964844,0.0318915322422981,-5471.7373046875,304.1525573730469,0.4556128978729248,0.0724871158599853,0.3483995795249939,291.1535949707031,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2830505371094,291.154052734375,1.0,0.4357650279998779,0.5965979099273682,0.5965979099273682,1.0,1.0,-1.9342687129974363,0.7723556756973267,1.1619129180908203,0.3265667557716369,0.0,0.0,0.7754253149032593,144.05758666992188,110.0,0.8812872767448425,-23329.41796875,885.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,310.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,30992.033203125,30960.0,0.0,0.0,0.5346810221672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359525203704834,1.335970401763916,-1.7846827176981606e-05,0.0,0.0005426332936622,0.0,0.0,302.7386474609375,0.0,0.0,0.0,0.6384086608886719,4.0,0.0,1.0
556080,293.2107849121094,297.1499938964844,293.1499938964844,0.1055258437991142,-2391.683349609375,304.1553039550781,0.621931791305542,0.1642212122678756,0.1522522717714309,293.40576171875,297.1499938964844,293.1499938964844,0.0460796877741813,-1396.93994140625,304.17596435546875,0.4951066970825195,0.0873144119977951,0.0887866988778114,293.2293701171875,297.1499938964844,293.1499938964844,0.473134309053421,-6114.21142578125,304.1615295410156,0.9247767329216005,0.5533599257469177,0.3890383839607239,293.2548522949219,297.1499938964844,293.1499938964844,0.5993626117706299,-9951.59375,304.1654052734375,0.985890567302704,0.6667622923851013,0.6330162882804871,293.1648254394531,297.1499938964844,293.1499938964844,0.0318915322422981,-5471.7373046875,304.1525573730469,0.4556128978729248,0.0724871158599853,0.3483995795249939,291.1535949707031,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2830505371094,291.154052734375,1.0,0.4357650279998779,0.5965979099273682,0.5965979099273682,1.0,1.0,-1.9342687129974363,0.7723556756973267,1.1619129180908203,0.3265667557716369,0.0,0.0,0.7754253149032593,144.05758666992188,110.0,0.8812872767448425,-23329.41796875,885.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,310.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,30992.033203125,30960.0,0.0,0.0,0.5346810221672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359525203704834,1.335970401763916,-1.7846827176981606e-05,0.0,0.0005426332936622,0.0,0.0,302.7386474609375,0.0,0.0,0.0,0.6384086608886719,4.0,0.0,1.0
556140,293.2061767578125,297.1499938964844,293.1499938964844,0.1046180054545402,-2375.05029296875,304.1550598144531,0.6302758455276489,0.1636147052049636,0.1512670516967773,293.40045166015625,297.1499938964844,293.1499938964844,0.0409242622554302,-1308.466796875,304.1759033203125,0.4923021197319031,0.0819096118211746,0.0832027420401573,293.22821044921875,297.1499938964844,293.1499938964844,0.4704824090003967,-6087.1337890625,304.1620788574219,0.941011130809784,0.5515798926353455,0.3874794244766235,293.2533264160156,297.1499938964844,293.1499938964844,0.5957903861999512,-9905.416015625,304.1662292480469,0.9974548816680908,0.6644114851951599,0.6303721070289612,293.1633605957031,297.1499938964844,293.1499938964844,0.0314070917665958,-5430.34423828125,304.1524963378906,0.4666080772876739,0.0724068060517311,0.3459264934062958,291.15972900390625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2803039550781,291.15997314453125,1.0,0.4247811138629913,0.5991196036338806,0.5991196036338806,1.0,1.0,-1.918272614479065,0.7671592831611633,1.1511133909225464,0.3250447809696197,0.0,0.0,0.773686408996582,132.5189208984375,98.0,5.802745819091797,-23150.671875,833.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482421875,310.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31001.2265625,29880.0,0.0,0.0,0.5298857092857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3315424919128418,1.3315602540969849,-1.7777470930013806e-05,0.0,0.0005377666093409,0.0,0.0,300.3331298828125,0.0,0.0,0.0,0.6217524409294128,4.0,0.0,1.0
556200,293.2061767578125,297.1499938964844,293.1499938964844,0.1046180054545402,-2375.05029296875,304.1550598144531,0.6302758455276489,0.1636147052049636,0.1512670516967773,293.40045166015625,297.1499938964844,293.1499938964844,0.0409242622554302,-1308.466796875,304.1759033203125,0.4923021197319031,0.0819096118211746,0.0832027420401573,293.22821044921875,297.1499938964844,293.1499938964844,0.4704824090003967,-6087.1337890625,304.1620788574219,0.941011130809784,0.5515798926353455,0.3874794244766235,293.2533264160156,297.1499938964844,293.1499938964844,0.5957903861999512,-9905.416015625,304.1662292480469,0.9974548816680908,0.6644114851951599,0.6303721070289612,293.1633605957031,297.1499938964844,293.1499938964844,0.0314070917665958,-5430.34423828125,304.1524963378906,0.4666080772876739,0.0724068060517311,0.3459264934062958,291.15972900390625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2803039550781,291.15997314453125,1.0,0.4247811138629913,0.5991196036338806,0.5991196036338806,1.0,1.0,-1.918272614479065,0.7671592831611633,1.1511133909225464,0.3250447809696197,0.0,0.0,0.773686408996582,132.5189208984375,98.0,5.802745819091797,-23150.671875,833.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482421875,310.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31001.2265625,29880.0,0.0,0.0,0.5298857092857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3315424919128418,1.3315602540969849,-1.7777470930013806e-05,0.0,0.0005377666093409,0.0,0.0,300.3331298828125,0.0,0.0,0.0,0.6217524409294128,4.0,0.0,1.0
556260,293.20147705078125,297.1499938964844,293.1499938964844,0.1039126440882682,-2362.168212890625,304.15460205078125,0.6377868056297302,0.1631439477205276,0.1504824608564376,293.3949279785156,297.1499938964844,293.1499938964844,0.0360132679343223,-1224.1885986328125,304.17547607421875,0.4881903529167175,0.0766839757561683,0.0778622776269912,293.22686767578125,297.1499938964844,293.1499938964844,0.4681261777877807,-6063.2001953125,304.1622009277344,0.9547755122184752,0.5498732328414917,0.3860302269458771,293.2403869628906,297.1499938964844,293.1499938964844,0.5747678875923157,-9612.2275390625,304.1972045898437,0.9990000128746032,0.6643563508987427,0.6104660034179688,293.16168212890625,297.1499938964844,293.1499938964844,0.0310664661228656,-5401.2783203125,304.1522521972656,0.4750432670116424,0.0724095627665519,0.3441518247127533,291.16082763671875,291.1499938964844,258.06121826171875,256.7640380859375,279.1807861328125,293.2738952636719,291.1642761230469,1.0,0.4127699434757232,0.6024447083473206,0.6024447083473206,1.0,1.0,-1.882875680923462,0.7537068724632263,1.1291687488555908,0.3200010955333709,0.0,0.0,0.7732205390930176,122.7891616821289,101.0,22.56760597229004,-22776.884765625,772.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,310.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,29962.779296875,29880.0,0.0,0.0,0.5249036550521851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102843761444092,1.3103015422821045,-1.7201593436766416e-05,0.0,0.0005327104590833,0.0,0.0,286.0252990722656,0.0,0.0,0.0,0.6263309121131897,4.0,0.0,1.0
556320,293.20147705078125,297.1499938964844,293.1499938964844,0.1039126440882682,-2362.168212890625,304.15460205078125,0.6377868056297302,0.1631439477205276,0.1504824608564376,293.3949279785156,297.1499938964844,293.1499938964844,0.0360132679343223,-1224.1885986328125,304.17547607421875,0.4881903529167175,0.0766839757561683,0.0778622776269912,293.22686767578125,297.1499938964844,293.1499938964844,0.4681261777877807,-6063.2001953125,304.1622009277344,0.9547755122184752,0.5498732328414917,0.3860302269458771,293.2403869628906,297.1499938964844,293.1499938964844,0.5747678875923157,-9612.2275390625,304.1972045898437,0.9990000128746032,0.6643563508987427,0.6104660034179688,293.16168212890625,297.1499938964844,293.1499938964844,0.0310664661228656,-5401.2783203125,304.1522521972656,0.4750432670116424,0.0724095627665519,0.3441518247127533,291.16082763671875,291.1499938964844,258.06121826171875,256.7640380859375,279.1807861328125,293.2738952636719,291.1642761230469,1.0,0.4127699434757232,0.6024447083473206,0.6024447083473206,1.0,1.0,-1.882875680923462,0.7537068724632263,1.1291687488555908,0.3200010955333709,0.0,0.0,0.7732205390930176,122.7891616821289,101.0,22.56760597229004,-22776.884765625,772.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,310.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,29962.779296875,29880.0,0.0,0.0,0.5249036550521851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102843761444092,1.3103015422821045,-1.7201593436766416e-05,0.0,0.0005327104590833,0.0,0.0,286.0252990722656,0.0,0.0,0.0,0.6263309121131897,4.0,0.0,1.0
556380,293.197509765625,297.1499938964844,293.1499938964844,0.1030365079641342,-2345.572021484375,304.1545104980469,0.6423725485801697,0.1626463234424591,0.1498568952083587,293.3898620605469,297.1499938964844,293.1499938964844,0.0312719345092773,-1140.5869140625,304.17486572265625,0.4807673394680023,0.0715074092149734,0.0727573260664939,293.22625732421875,297.1499938964844,293.1499938964844,0.4644561409950256,-6024.9912109375,304.1641540527344,0.9625194668769836,0.5480523109436035,0.3846452534198761,293.2090759277344,297.1499938964844,293.1499938964844,0.5553988814353943,-9346.76171875,304.2129821777344,0.9990000128746032,0.6684060096740723,0.5944701433181763,293.1601867675781,297.1499938964844,293.1499938964844,0.0307491440325975,-5371.75146484375,304.1520080566406,0.4797492623329162,0.0724191963672638,0.3432635366916656,291.1990966796875,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,293.26226806640625,291.2003479003906,1.0,0.4051326513290405,0.6054832935333252,0.6054832935333252,1.0,1.0,-1.854419589042664,0.7432104349136353,1.1112091541290283,0.3158766031265259,0.0,0.0,0.7636593580245972,116.97968292236328,104.0,35.86028289794922,-22483.40625,731.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684753417969,310.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30084.4453125,29880.0,0.0,0.0,0.5195309519767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891215085983276,1.2891384363174438,-1.6895057342480868e-05,0.0,0.0005272578564472,0.0,0.0,275.2474060058594,0.0,0.0,0.0,0.6183658242225647,4.0,0.0,1.0
556440,293.197509765625,297.1499938964844,293.1499938964844,0.1030365079641342,-2345.572021484375,304.1545104980469,0.6423725485801697,0.1626463234424591,0.1498568952083587,293.3898620605469,297.1499938964844,293.1499938964844,0.0312719345092773,-1140.5869140625,304.17486572265625,0.4807673394680023,0.0715074092149734,0.0727573260664939,293.22625732421875,297.1499938964844,293.1499938964844,0.4644561409950256,-6024.9912109375,304.1641540527344,0.9625194668769836,0.5480523109436035,0.3846452534198761,293.2090759277344,297.1499938964844,293.1499938964844,0.5553988814353943,-9346.76171875,304.2129821777344,0.9990000128746032,0.6684060096740723,0.5944701433181763,293.1601867675781,297.1499938964844,293.1499938964844,0.0307491440325975,-5371.75146484375,304.1520080566406,0.4797492623329162,0.0724191963672638,0.3432635366916656,291.1990966796875,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,293.26226806640625,291.2003479003906,1.0,0.4051326513290405,0.6054832935333252,0.6054832935333252,1.0,1.0,-1.854419589042664,0.7432104349136353,1.1112091541290283,0.3158766031265259,0.0,0.0,0.7636593580245972,116.97968292236328,104.0,35.86028289794922,-22483.40625,731.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684753417969,310.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30084.4453125,29880.0,0.0,0.0,0.5195309519767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891215085983276,1.2891384363174438,-1.6895057342480868e-05,0.0,0.0005272578564472,0.0,0.0,275.2474060058594,0.0,0.0,0.0,0.6183658242225647,4.0,0.0,1.0
556500,293.1957397460937,297.1499938964844,293.1499938964844,0.1027173027396202,-2339.631591796875,304.1542663574219,0.643746554851532,0.1623948514461517,0.1495710015296936,293.387451171875,297.1499938964844,293.1499938964844,0.028987567871809,-1101.7322998046875,304.17449951171875,0.475644052028656,0.0689416006207466,0.0702580288052558,293.2260437011719,297.1499938964844,293.1499938964844,0.4630433917045593,-6010.61328125,304.16412353515625,0.9647324681282043,0.5471271872520447,0.3839608132839203,293.1938781738281,297.1499938964844,293.1499938964844,0.5489479899406433,-9261.9814453125,304.2132263183594,0.9990000128746032,0.6706426739692688,0.5894283056259155,293.1595458984375,297.1499938964844,293.1499938964844,0.0306600350886583,-5363.6484375,304.1518249511719,0.4811785817146301,0.0724129676818847,0.3429595232009887,291.2071838378906,291.1499938964844,258.14666748046875,256.8334655761719,279.179443359375,293.2575378417969,291.2079162597656,1.0,0.402474582195282,0.6068874597549438,0.6068874597549438,1.0,1.0,-1.8438315391540527,0.7394646406173706,1.104366898536682,0.3145765662193298,0.0,0.0,0.7590082287788391,115.14476013183594,104.0,28.39893341064453,-22357.513671875,717.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.483154296875,310.2972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30101.662109375,28800.0,0.0,0.0,0.5167325139045715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276415228843689,1.276431918144226,-1.670099481998477e-05,0.0,0.0005244177882559,0.0,0.0,268.7774658203125,0.0,0.0,0.0,0.5986615419387817,4.0,0.0,1.0
556560,293.19403076171875,297.1499938964844,293.1499938964844,0.1026266366243362,-2338.301025390625,304.1536560058594,0.6446579098701477,0.162149041891098,0.1493053883314132,293.3851013183594,297.1499938964844,293.1499938964844,0.0270543582737445,-1063.18408203125,304.173583984375,0.4692625403404236,0.0663983672857284,0.0677954778075218,293.225830078125,297.1499938964844,293.1499938964844,0.4625850021839142,-6006.806640625,304.1623840332031,0.9661566019058228,0.5462073683738708,0.3832888901233673,293.18023681640625,297.1499938964844,293.1499938964844,0.545043408870697,-9213.6474609375,304.2087707519531,0.9990000128746032,0.6727675795555115,0.5858237147331238,293.1590270996094,297.1499938964844,293.1499938964844,0.03067397326231,-5366.04248046875,304.1514587402344,0.4821656942367553,0.0723924562335014,0.3426911234855652,291.1922912597656,291.1499938964844,258.1746520996094,256.8561706542969,279.1783752441406,293.2538146972656,291.19012451171875,1.0,0.4004347324371338,0.608227014541626,0.608227014541626,1.0,1.0,-1.8350961208343504,0.7364903688430786,1.098605751991272,0.3136320412158966,0.0,0.0,0.7574822902679443,113.81646728515624,107.0,-8.706941604614258,-22170.34375,706.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51141357421875,310.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,29157.544921875,28800.0,0.0,0.0,0.5137569308280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246528387069702,1.2465444803237915,-1.602960219315719e-05,0.0,0.0005213979748077,0.0,0.0,251.4833984375,0.0,0.0,0.0,0.6004501581192017,4.0,0.0,1.0
556620,293.1908569335937,297.1499938964844,293.1499938964844,0.1022324040532112,-2331.158203125,304.1531066894531,0.6453125476837158,0.1616798639297485,0.1488350927829742,293.38037109375,297.1499938964844,293.1499938964844,0.0232530925422906,-988.0734252929688,304.17205810546875,0.4519100189208984,0.0613993555307388,0.0629900619387626,293.2254333496094,297.1499938964844,293.1499938964844,0.4605918824672699,-5986.85791015625,304.16162109375,0.9670809507369996,0.5443660616874695,0.3819853961467743,293.1592712402344,297.1499938964844,293.1499938964844,0.539666473865509,-9149.720703125,304.19805908203125,0.9990000128746032,0.6762716174125671,0.582161009311676,293.15838623046875,297.1499938964844,293.1499938964844,0.0305746011435985,-5357.720703125,304.1511535644531,0.4830065667629242,0.0722941532731056,0.342120498418808,291.18951416015625,291.1499938964844,258.2297668457031,256.9008483886719,279.1761169433594,293.24871826171875,291.1893920898437,1.0,0.3978675305843353,0.6107254028320312,0.6107254028320312,1.0,1.0,-1.822109580039978,0.7323944568634033,1.0897151231765747,0.3125817477703094,0.0,0.0,0.7526906728744507,112.38442993164062,110.0,-2.024571895599365,-22029.095703125,692.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5478515625,310.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,28953.41015625,28800.0,0.0,0.0,0.5078595280647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316020727157593,1.23161780834198,-1.5758820154587738e-05,0.0,0.0005154128884896,0.0,0.0,243.79409790039065,0.0,0.0,0.0,0.5945620536804199,4.0,0.0,1.0
556680,293.1908569335937,297.1499938964844,293.1499938964844,0.1022324040532112,-2331.158203125,304.1531066894531,0.6453125476837158,0.1616798639297485,0.1488350927829742,293.38037109375,297.1499938964844,293.1499938964844,0.0232530925422906,-988.0734252929688,304.17205810546875,0.4519100189208984,0.0613993555307388,0.0629900619387626,293.2254333496094,297.1499938964844,293.1499938964844,0.4605918824672699,-5986.85791015625,304.16162109375,0.9670809507369996,0.5443660616874695,0.3819853961467743,293.1592712402344,297.1499938964844,293.1499938964844,0.539666473865509,-9149.720703125,304.19805908203125,0.9990000128746032,0.6762716174125671,0.582161009311676,293.15838623046875,297.1499938964844,293.1499938964844,0.0305746011435985,-5357.720703125,304.1511535644531,0.4830065667629242,0.0722941532731056,0.342120498418808,291.18951416015625,291.1499938964844,258.2297668457031,256.9008483886719,279.1761169433594,293.24871826171875,291.1893920898437,1.0,0.3978675305843353,0.6107254028320312,0.6107254028320312,1.0,1.0,-1.822109580039978,0.7323944568634033,1.0897151231765747,0.3125817477703094,0.0,0.0,0.7526906728744507,112.38442993164062,110.0,-2.024571895599365,-22029.095703125,692.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5478515625,310.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,28953.41015625,28800.0,0.0,0.0,0.5078595280647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316020727157593,1.23161780834198,-1.5758820154587738e-05,0.0,0.0005154128884896,0.0,0.0,243.79409790039065,0.0,0.0,0.0,0.5945620536804199,4.0,0.0,1.0
556740,293.1878662109375,297.1499938964844,293.1499938964844,0.1019544973969459,-2326.248779296875,304.15252685546875,0.6447669267654419,0.1612463891506195,0.148436889052391,293.3753662109375,297.1499938964844,293.1499938964844,0.019942320883274,-916.05517578125,304.1701965332031,0.4336158037185669,0.0565774142742157,0.0583745688199996,293.2252197265625,297.1499938964844,293.1499938964844,0.4588724374771118,-5969.8388671875,304.1605834960937,0.9660158157348632,0.5424982905387878,0.3806955516338348,293.1483154296875,297.1499938964844,293.1499938964844,0.5385726094245911,-9144.5400390625,304.1838073730469,0.9990000128746032,0.6782774329185486,0.5821132063865662,293.1581115722656,297.1499938964844,293.1499938964844,0.0304877161979675,-5350.873046875,304.1509094238281,0.4826798439025879,0.0721377059817314,0.3414792120456695,291.181884765625,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.2454833984375,291.1810302734375,1.0,0.3968450129032135,0.6129928827285767,0.6129928827285767,1.0,1.0,-1.8137108087539675,0.7301653027534485,1.083545446395874,0.3123505413532257,0.0,0.0,0.7488262057304382,112.18487548828124,113.0,-10.498509407043455,-21901.4140625,685.1336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5430908203125,310.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,28908.80078125,27720.0,0.0,0.0,0.5023118257522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181613445281982,1.2181768417358398,-1.5548783267149702e-05,0.0,0.0005097826942801,0.0,0.0,237.357162475586,0.0,0.0,0.0,0.5746281743049622,4.0,0.0,1.0
556800,293.1878662109375,297.1499938964844,293.1499938964844,0.1019544973969459,-2326.248779296875,304.15252685546875,0.6447669267654419,0.1612463891506195,0.148436889052391,293.3753662109375,297.1499938964844,293.1499938964844,0.019942320883274,-916.05517578125,304.1701965332031,0.4336158037185669,0.0565774142742157,0.0583745688199996,293.2252197265625,297.1499938964844,293.1499938964844,0.4588724374771118,-5969.8388671875,304.1605834960937,0.9660158157348632,0.5424982905387878,0.3806955516338348,293.1483154296875,297.1499938964844,293.1499938964844,0.5385726094245911,-9144.5400390625,304.1838073730469,0.9990000128746032,0.6782774329185486,0.5821132063865662,293.1581115722656,297.1499938964844,293.1499938964844,0.0304877161979675,-5350.873046875,304.1509094238281,0.4826798439025879,0.0721377059817314,0.3414792120456695,291.181884765625,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.2454833984375,291.1810302734375,1.0,0.3968450129032135,0.6129928827285767,0.6129928827285767,1.0,1.0,-1.8137108087539675,0.7301653027534485,1.083545446395874,0.3123505413532257,0.0,0.0,0.7488262057304382,112.18487548828124,113.0,-10.498509407043455,-21901.4140625,685.1336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5430908203125,310.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,28908.80078125,27720.0,0.0,0.0,0.5023118257522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181613445281982,1.2181768417358398,-1.5548783267149702e-05,0.0,0.0005097826942801,0.0,0.0,237.357162475586,0.0,0.0,0.0,0.5746281743049622,4.0,0.0,1.0
556860,293.18505859375,297.1499938964844,293.1499938964844,0.1020077839493751,-2327.935546875,304.151611328125,0.6433963179588318,0.1608582735061645,0.1481074839830398,293.3699951171875,297.1499938964844,293.1499938964844,0.0171993300318717,-849.8602905273438,304.1680603027344,0.4166713058948517,0.05195914208889,0.0540026314556598,293.2249755859375,297.1499938964844,293.1499938964844,0.4584362804889679,-5966.7353515625,304.1579284667969,0.9635154604911804,0.5406410694122314,0.3794307112693786,293.1466979980469,297.1499938964844,293.1499938964844,0.5419430136680603,-9200.1240234375,304.1670837402344,0.9990000128746032,0.6786646246910095,0.5846421122550964,293.1581420898437,297.1499938964844,293.1499938964844,0.0305080413818359,-5355.353515625,304.15057373046875,0.481488287448883,0.0719266310334205,0.340744137763977,291.1426086425781,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2428894042969,291.14208984375,1.0,0.3969416916370392,0.6150439381599426,0.6150439381599426,1.0,1.0,-1.808699131011963,0.7292845845222473,1.0794146060943604,0.3126866817474365,0.0,0.0,0.752821683883667,112.86434173583984,116.0,-32.53101348876953,-21760.10546875,683.4632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51922607421875,310.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27736.462890625,27720.0,0.0,0.0,0.4970085024833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199695706367493,1.199710726737976,-1.5012540643510874e-05,0.0,0.0005044004647061,0.0,0.0,225.98182678222656,0.0,0.0,0.0,0.5803061723709106,4.0,0.0,1.0
556920,293.18505859375,297.1499938964844,293.1499938964844,0.1020077839493751,-2327.935546875,304.151611328125,0.6433963179588318,0.1608582735061645,0.1481074839830398,293.3699951171875,297.1499938964844,293.1499938964844,0.0171993300318717,-849.8602905273438,304.1680603027344,0.4166713058948517,0.05195914208889,0.0540026314556598,293.2249755859375,297.1499938964844,293.1499938964844,0.4584362804889679,-5966.7353515625,304.1579284667969,0.9635154604911804,0.5406410694122314,0.3794307112693786,293.1466979980469,297.1499938964844,293.1499938964844,0.5419430136680603,-9200.1240234375,304.1670837402344,0.9990000128746032,0.6786646246910095,0.5846421122550964,293.1581420898437,297.1499938964844,293.1499938964844,0.0305080413818359,-5355.353515625,304.15057373046875,0.481488287448883,0.0719266310334205,0.340744137763977,291.1426086425781,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2428894042969,291.14208984375,1.0,0.3969416916370392,0.6150439381599426,0.6150439381599426,1.0,1.0,-1.808699131011963,0.7292845845222473,1.0794146060943604,0.3126866817474365,0.0,0.0,0.752821683883667,112.86434173583984,116.0,-32.53101348876953,-21760.10546875,683.4632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51922607421875,310.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27736.462890625,27720.0,0.0,0.0,0.4970085024833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199695706367493,1.199710726737976,-1.5012540643510874e-05,0.0,0.0005044004647061,0.0,0.0,225.98182678222656,0.0,0.0,0.0,0.5803061723709106,4.0,0.0,1.0
556980,293.182373046875,297.1499938964844,293.1499938964844,0.1018623113632202,-2325.457275390625,304.1513366699219,0.6415961384773254,0.1605133116245269,0.1478359699249267,293.365966796875,297.1499938964844,293.1499938964844,0.0152918202802538,-800.3206787109375,304.1268005371094,0.4055157899856567,0.050000000745058,0.0511196106672287,293.2249450683594,297.1499938964844,293.1499938964844,0.4569287598133087,-5951.50830078125,304.15777587890625,0.960135817527771,0.5387508273124695,0.3781668245792389,293.1531677246094,297.1499938964844,293.1499938964844,0.5460026860237122,-9261.91015625,304.1546936035156,0.9990000128746032,0.6774525046348572,0.5886592268943787,293.1584777832031,297.1499938964844,293.1499938964844,0.0303813032805919,-5345.18310546875,304.1506042480469,0.4797039031982422,0.0716518461704254,0.3398268222808838,291.132568359375,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2417907714844,291.1314392089844,1.0,0.3978821039199829,0.6168970465660095,0.6168970465660095,1.0,1.0,-1.8071125745773315,0.729802131652832,1.0773104429244995,0.3135987222194671,0.0,0.0,0.7557067275047302,114.08971405029295,119.0,-22.400707244873047,-21725.203125,686.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4311218261719,310.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27665.05078125,27720.0,0.0,0.0,0.4925700724124908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205610990524292,1.205626130104065,-1.5082790923770515e-05,0.0,0.0004998960066586,0.0,0.0,228.4869384765625,0.0,0.0,0.0,0.5823910236358643,4.0,0.0,1.0
557040,293.182373046875,297.1499938964844,293.1499938964844,0.1018623113632202,-2325.457275390625,304.1513366699219,0.6415961384773254,0.1605133116245269,0.1478359699249267,293.365966796875,297.1499938964844,293.1499938964844,0.0152918202802538,-800.3206787109375,304.1268005371094,0.4055157899856567,0.050000000745058,0.0511196106672287,293.2249450683594,297.1499938964844,293.1499938964844,0.4569287598133087,-5951.50830078125,304.15777587890625,0.960135817527771,0.5387508273124695,0.3781668245792389,293.1531677246094,297.1499938964844,293.1499938964844,0.5460026860237122,-9261.91015625,304.1546936035156,0.9990000128746032,0.6774525046348572,0.5886592268943787,293.1584777832031,297.1499938964844,293.1499938964844,0.0303813032805919,-5345.18310546875,304.1506042480469,0.4797039031982422,0.0716518461704254,0.3398268222808838,291.132568359375,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2417907714844,291.1314392089844,1.0,0.3978821039199829,0.6168970465660095,0.6168970465660095,1.0,1.0,-1.8071125745773315,0.729802131652832,1.0773104429244995,0.3135987222194671,0.0,0.0,0.7557067275047302,114.08971405029295,119.0,-22.400707244873047,-21725.203125,686.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4311218261719,310.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27665.05078125,27720.0,0.0,0.0,0.4925700724124908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205610990524292,1.205626130104065,-1.5082790923770515e-05,0.0,0.0004998960066586,0.0,0.0,228.4869384765625,0.0,0.0,0.0,0.5823910236358643,4.0,0.0,1.0
557100,293.1810913085937,297.1499938964844,293.1499938964844,0.1018405780196189,-2325.2255859375,304.151123046875,0.6406623125076294,0.1603588908910751,0.1477168947458267,293.3663024902344,297.1499938964844,293.1499938964844,0.0152454199269413,-799.5908203125,304.08575439453125,0.4048105776309967,0.050000000745058,0.0511050671339035,293.2249450683594,297.1499938964844,293.1499938964844,0.4563291072845459,-5945.58984375,304.1574401855469,0.9583117961883544,0.537797749042511,0.3775277435779571,293.15850830078125,297.1499938964844,293.1499938964844,0.548557460308075,-9299.3056640625,304.1492004394531,0.9990000128746032,0.6763623952865601,0.5908586382865906,293.1587829589844,297.1499938964844,293.1499938964844,0.0303146578371524,-5340.09912109375,304.1506042480469,0.4786734879016876,0.0714874044060707,0.3392583131790161,291.1232604980469,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.24267578125,291.1219177246094,1.0,0.3986378312110901,0.617750346660614,0.617750346660614,1.0,1.0,-1.8081424236297607,0.7308288812637329,1.0773135423660278,0.314402163028717,0.0,0.0,0.7584114670753479,114.80614471435548,119.0,-24.53082275390625,-21718.669921875,689.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3652648925781,310.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27629.998046875,26640.0,0.0,0.0,0.4907307922840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109304666519165,1.2109456062316897,-1.515292296971893e-05,0.0,0.0004980293451808,0.0,0.0,230.8303680419922,0.0,0.0,0.0,0.5693802237510681,4.0,0.0,1.0
557160,293.1797790527344,297.1499938964844,293.1499938964844,0.1020229235291481,-2329.125732421875,304.15057373046875,0.6396415829658508,0.1602203398942947,0.1476152688264846,293.368408203125,297.1499938964844,293.1499938964844,0.0151698570698499,-799.1174926757812,304.0401916503906,0.4041640758514404,0.050000000745058,0.0511364676058292,293.2249450683594,297.1499938964844,293.1499938964844,0.4565736353397369,-5949.0380859375,304.1556091308594,0.956281304359436,0.5368512868881226,0.3768924474716186,293.1650085449219,297.1499938964844,293.1499938964844,0.5525409579277039,-9356.6982421875,304.14208984375,0.9990000128746032,0.674981415271759,0.5934007167816162,293.1591491699219,297.1499938964844,293.1499938964844,0.0303237382322549,-5343.060546875,304.1504821777344,0.4774833023548126,0.0713060200214386,0.3386341333389282,291.0931396484375,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.2445983886719,291.0892028808594,1.0,0.3995397388935089,0.6185930371284485,0.6185930371284485,1.0,1.0,-1.809597730636597,0.7320378422737122,1.0775598287582395,0.3152886033058166,0.0,0.0,0.7650212049484253,115.64319610595705,122.0,-55.83876037597656,-21637.533203125,692.6956176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999572753906,309.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,26655.34375,26640.0,0.0,0.0,0.4890183508396148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006030082702637,1.200617790222168,-1.4781270692765249e-05,0.0,0.0004962914390489,0.0,0.0,223.73081970214844,0.0,0.0,0.0,0.5783121585845947,4.0,0.0,1.0
557220,293.1772155761719,297.1499938964844,293.1499938964844,0.1020563840866088,-2330.048583984375,304.1503601074219,0.6374076008796692,0.1599861830472946,0.1474633067846298,293.3764343261719,297.1499938964844,293.1499938964844,0.0149315521121025,-795.0502319335938,303.93853759765625,0.4026677906513214,0.050000000745058,0.051211167126894,293.2249450683594,297.1499938964844,293.1499938964844,0.4554669857025146,-5937.83203125,304.1556701660156,0.9516993165016174,0.5349544286727905,0.3756382167339325,293.181396484375,297.1499938964844,293.1499938964844,0.5597161054611206,-9457.3662109375,304.13287353515625,0.9990000128746032,0.67128986120224,0.5993396043777466,293.1600341796875,297.1499938964844,293.1499938964844,0.0301377531141042,-5328.314453125,304.150634765625,0.4746342897415161,0.0708920955657959,0.3372082114219665,291.0727844238281,291.1499938964844,258.48736572265625,257.1098327636719,279.167236328125,293.25115966796875,291.0720520019531,1.0,0.401690810918808,0.6202754378318787,0.6202754378318787,1.0,1.0,-1.813417196273804,0.7348573207855225,1.0785598754882812,0.3172466158866882,0.0,0.0,0.7771500945091248,117.6212387084961,125.0,-29.66435813903809,-21695.201171875,701.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1240539550781,309.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,26404.46484375,26640.0,0.0,0.0,0.4865077137947082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289756536483765,1.2289907932281494,-1.5143132259254344e-05,0.0,0.0004937435151077,0.0,0.0,236.1268310546875,0.0,0.0,0.0,0.5884801149368286,4.0,0.0,1.0
557280,293.1772155761719,297.1499938964844,293.1499938964844,0.1020563840866088,-2330.048583984375,304.1503601074219,0.6374076008796692,0.1599861830472946,0.1474633067846298,293.3764343261719,297.1499938964844,293.1499938964844,0.0149315521121025,-795.0502319335938,303.93853759765625,0.4026677906513214,0.050000000745058,0.051211167126894,293.2249450683594,297.1499938964844,293.1499938964844,0.4554669857025146,-5937.83203125,304.1556701660156,0.9516993165016174,0.5349544286727905,0.3756382167339325,293.181396484375,297.1499938964844,293.1499938964844,0.5597161054611206,-9457.3662109375,304.13287353515625,0.9990000128746032,0.67128986120224,0.5993396043777466,293.1600341796875,297.1499938964844,293.1499938964844,0.0301377531141042,-5328.314453125,304.150634765625,0.4746342897415161,0.0708920955657959,0.3372082114219665,291.0727844238281,291.1499938964844,258.48736572265625,257.1098327636719,279.167236328125,293.25115966796875,291.0720520019531,1.0,0.401690810918808,0.6202754378318787,0.6202754378318787,1.0,1.0,-1.813417196273804,0.7348573207855225,1.0785598754882812,0.3172466158866882,0.0,0.0,0.7771500945091248,117.6212387084961,125.0,-29.66435813903809,-21695.201171875,701.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1240539550781,309.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,26404.46484375,26640.0,0.0,0.0,0.4865077137947082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289756536483765,1.2289907932281494,-1.5143132259254344e-05,0.0,0.0004937435151077,0.0,0.0,236.1268310546875,0.0,0.0,0.0,0.5884801149368286,4.0,0.0,1.0
557340,293.1747131347656,297.1499938964844,293.1499938964844,0.1020903289318084,-2330.892822265625,304.1501770019531,0.6350120902061462,0.1598061919212341,0.1473710983991623,293.3878479003906,297.1499938964844,293.1499938964844,0.0146644217893481,-790.10009765625,303.8254699707031,0.4009676873683929,0.050000000745058,0.0512976050376892,293.22509765625,297.1499938964844,293.1499938964844,0.4541050493717193,-5923.87255859375,304.1560363769531,0.946550190448761,0.5330250263214111,0.3743696212768554,293.2020568847656,297.1499938964844,293.1499938964844,0.567785382270813,-9568.6162109375,304.12518310546875,0.9990000128746032,0.6663143038749695,0.6061388254165649,293.1611328125,297.1499938964844,293.1499938964844,0.0298869963735342,-5307.55712890625,304.1508483886719,0.4711691737174988,0.0704165920615196,0.3355532586574554,291.05975341796875,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.2611083984375,291.0588684082031,1.0,0.4041828513145447,0.6219908595085144,0.6219908595085144,1.0,1.0,-1.818063497543335,0.7380629777908325,1.0800005197525024,0.3193917870521545,0.0,0.0,0.7900376915931702,119.91497802734376,128.0,-21.80069923400879,-21733.166015625,712.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992614746094,309.7741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26357.1953125,25560.0,0.0,0.0,0.4853027462959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259589672088623,1.2596052885055542,-1.559507472848054e-05,0.0,0.0004925205721519,0.0,0.0,250.655014038086,0.0,0.0,0.0,0.5849671363830566,4.0,0.0,1.0
557400,293.1747131347656,297.1499938964844,293.1499938964844,0.1020903289318084,-2330.892822265625,304.1501770019531,0.6350120902061462,0.1598061919212341,0.1473710983991623,293.3878479003906,297.1499938964844,293.1499938964844,0.0146644217893481,-790.10009765625,303.8254699707031,0.4009676873683929,0.050000000745058,0.0512976050376892,293.22509765625,297.1499938964844,293.1499938964844,0.4541050493717193,-5923.87255859375,304.1560363769531,0.946550190448761,0.5330250263214111,0.3743696212768554,293.2020568847656,297.1499938964844,293.1499938964844,0.567785382270813,-9568.6162109375,304.12518310546875,0.9990000128746032,0.6663143038749695,0.6061388254165649,293.1611328125,297.1499938964844,293.1499938964844,0.0298869963735342,-5307.55712890625,304.1508483886719,0.4711691737174988,0.0704165920615196,0.3355532586574554,291.05975341796875,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.2611083984375,291.0588684082031,1.0,0.4041828513145447,0.6219908595085144,0.6219908595085144,1.0,1.0,-1.818063497543335,0.7380629777908325,1.0800005197525024,0.3193917870521545,0.0,0.0,0.7900376915931702,119.91497802734376,128.0,-21.80069923400879,-21733.166015625,712.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992614746094,309.7741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26357.1953125,25560.0,0.0,0.0,0.4853027462959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259589672088623,1.2596052885055542,-1.559507472848054e-05,0.0,0.0004925205721519,0.0,0.0,250.655014038086,0.0,0.0,0.0,0.5849671363830566,4.0,0.0,1.0
557460,293.17218017578125,297.1499938964844,293.1499938964844,0.1024062409996986,-2337.364013671875,304.1496276855469,0.6325563788414001,0.1596916317939758,0.1473422199487686,293.4012145996094,297.1499938964844,293.1499938964844,0.0144210197031497,-786.29736328125,303.7024230957031,0.3991236388683319,0.050000000745058,0.051392737776041,293.2251892089844,297.1499938964844,293.1499938964844,0.4537566006183624,-5921.09765625,304.1547241210937,0.9410199522972108,0.5311050415039062,0.3731072247028351,293.22528076171875,297.1499938964844,293.1499938964844,0.5780003070831299,-9708.287109375,304.1166076660156,0.9990000128746032,0.6602879762649536,0.6135347485542297,293.1624755859375,297.1499938964844,293.1499938964844,0.0296876542270183,-5293.0302734375,304.1509094238281,0.4670056998729706,0.069865807890892,0.3336270451545715,291.0201721191406,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2738647460937,291.0196533203125,1.0,0.4069032073020935,0.6237596869468689,0.6237596869468689,1.0,1.0,-1.8231947422027588,0.7415130734443665,1.0816816091537476,0.3216628730297088,0.0,0.0,0.8103852868080139,122.4399185180664,131.0,-35.95401763916016,-21715.591796875,724.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,309.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,25233.603515625,25560.0,0.0,0.0,0.4849726557731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782574892044067,1.278273105621338,-1.562866600579582e-05,0.0,0.0004921855870634,0.0,0.0,256.95904541015625,0.0,0.0,0.0,0.6046082377433777,4.0,0.0,1.0
