time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.17218017578125,297.1499938964844,293.1499938964844,0.1024062409996986,-2337.364013671875,304.1496276855469,0.6325563788414001,0.1596916317939758,0.1473422199487686,293.4012145996094,297.1499938964844,293.1499938964844,0.0144210197031497,-786.29736328125,303.7024230957031,0.3991236388683319,0.050000000745058,0.051392737776041,293.2251892089844,297.1499938964844,293.1499938964844,0.4537566006183624,-5921.09765625,304.1547241210937,0.9410199522972108,0.5311050415039062,0.3731072247028351,293.22528076171875,297.1499938964844,293.1499938964844,0.5780003070831299,-9708.287109375,304.1166076660156,0.9990000128746032,0.6602879762649536,0.6135347485542297,293.1624755859375,297.1499938964844,293.1499938964844,0.0296876542270183,-5293.0302734375,304.1509094238281,0.4670056998729706,0.069865807890892,0.3336270451545715,291.0201721191406,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2738647460937,291.0196533203125,1.0,0.4069032073020935,0.6237596869468689,0.6237596869468689,1.0,1.0,-1.8231947422027588,0.7415130734443665,1.0816816091537476,0.3216628730297088,0.0,0.0,0.8103852868080139,122.4399185180664,131.0,-35.95401763916016,-21715.591796875,724.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,309.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,25233.603515625,25560.0,0.0,0.0,0.4849726557731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782574892044067,1.278273105621338,-1.562866600579582e-05,0.0,0.0004921855870634,0.0,0.0,256.95904541015625,0.0,0.0,0.0,0.6046082377433777,4.0,0.0,1.0
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.1024883612990379,-2338.9501953125,304.14959716796875,0.629960298538208,0.1596423536539077,0.1473854482173919,293.41571044921875,297.1499938964844,293.1499938964844,0.0141237955540418,-780.1469116210938,303.5728454589844,0.3970476984977722,0.050000000745058,0.0515007898211479,293.225341796875,297.1499938964844,293.1499938964844,0.4521146118640899,-5903.896484375,304.1558837890625,0.9349582195281982,0.5291643142700195,0.3718470335006714,293.2498474121094,297.1499938964844,293.1499938964844,0.5862045288085938,-9816.6552734375,304.11431884765625,0.9990000128746032,0.653399646282196,0.6202321648597717,293.1640014648437,297.1499938964844,293.1499938964844,0.029304901137948,-5259.74658203125,304.1512451171875,0.4617808163166046,0.0692354962229728,0.3313932716846466,291.01495361328125,291.1499938964844,258.62567138671875,257.22283935546875,279.1686706542969,293.2890014648437,291.0147399902344,1.0,0.4097275733947754,0.6256628036499023,0.6256628036499023,1.0,1.0,-1.8272491693496704,0.7445277571678162,1.0827213525772097,0.3238038420677185,0.0,0.0,0.8287681341171265,125.2699966430664,134.0,-14.951156616210938,-21776.509765625,736.0534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,309.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,25179.35546875,25560.0,0.0,0.0,0.4858072698116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320506572723389,1.3205227851867676,-1.6283129298244603e-05,0.0,0.000493032624945,0.0,0.0,278.55291748046875,0.0,0.0,0.0,0.620569109916687,4.0,0.0,1.0
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.1024883612990379,-2338.9501953125,304.14959716796875,0.629960298538208,0.1596423536539077,0.1473854482173919,293.41571044921875,297.1499938964844,293.1499938964844,0.0141237955540418,-780.1469116210938,303.5728454589844,0.3970476984977722,0.050000000745058,0.0515007898211479,293.225341796875,297.1499938964844,293.1499938964844,0.4521146118640899,-5903.896484375,304.1558837890625,0.9349582195281982,0.5291643142700195,0.3718470335006714,293.2498474121094,297.1499938964844,293.1499938964844,0.5862045288085938,-9816.6552734375,304.11431884765625,0.9990000128746032,0.653399646282196,0.6202321648597717,293.1640014648437,297.1499938964844,293.1499938964844,0.029304901137948,-5259.74658203125,304.1512451171875,0.4617808163166046,0.0692354962229728,0.3313932716846466,291.01495361328125,291.1499938964844,258.62567138671875,257.22283935546875,279.1686706542969,293.2890014648437,291.0147399902344,1.0,0.4097275733947754,0.6256628036499023,0.6256628036499023,1.0,1.0,-1.8272491693496704,0.7445277571678162,1.0827213525772097,0.3238038420677185,0.0,0.0,0.8287681341171265,125.2699966430664,134.0,-14.951156616210938,-21776.509765625,736.0534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,309.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,25179.35546875,25560.0,0.0,0.0,0.4858072698116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320506572723389,1.3205227851867676,-1.6283129298244603e-05,0.0,0.000493032624945,0.0,0.0,278.55291748046875,0.0,0.0,0.0,0.620569109916687,4.0,0.0,1.0
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1025231257081031,-2339.530029296875,304.1496276855469,0.6280416250228882,0.1596497148275375,0.1474630981683731,293.423095703125,297.1499938964844,293.1499938964844,0.0139790447428822,-777.0174560546875,303.50604248046875,0.3954223692417145,0.050000000745058,0.0515855848789215,293.22540283203125,297.1499938964844,293.1499938964844,0.4510816037654876,-5892.98095703125,304.1567077636719,0.930642545223236,0.5281991362571716,0.3712400794029236,293.25909423828125,297.1499938964844,293.1499938964844,0.58432936668396,-9785.28125,304.1242980957031,0.9960486888885498,0.6503146290779114,0.6179550290107727,293.1647644042969,297.1499938964844,293.1499938964844,0.0291140377521514,-5241.62451171875,304.1513671875,0.458194762468338,0.0689097791910171,0.330340564250946,291.0180053710937,291.1499938964844,258.6473999023437,257.24072265625,279.1713562011719,293.296142578125,291.0191650390625,1.0,0.4109269082546234,0.626932680606842,0.626932680606842,1.0,1.0,-1.822704195976257,0.743220865726471,1.0794833898544312,0.3236299455165863,0.0,0.0,0.8373140692710876,127.31771850585938,134.0,0.123440034687519,-21755.068359375,738.8610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,309.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,25186.12109375,24480.0,0.0,0.0,0.4865514934062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341035008430481,1.3410515785217283,-1.6616444554529153e-05,0.0,0.000493787927553,0.0,0.0,289.5968017578125,0.0,0.0,0.0,0.6133840084075928,4.0,0.0,1.0
557760,293.1671447753906,297.1499938964844,293.1499938964844,0.1026795804500579,-2342.58544921875,304.1493835449219,0.6262602806091309,0.1596560031175613,0.1475462764501571,293.4306335449219,297.1499938964844,293.1499938964844,0.0138467047363519,-774.4970092773438,303.43701171875,0.3938613831996918,0.050000000745058,0.0516667068004608,293.2255249023437,297.1499938964844,293.1499938964844,0.4505365788936615,-5887.59033203125,304.15643310546875,0.9265568256378174,0.5272224545478821,0.3706271052360534,293.26416015625,297.1499938964844,293.1499938964844,0.5827257037162781,-9759.2412109375,304.1318054199219,0.9926312565803528,0.6479368805885315,0.6154951453208923,293.1655578613281,297.1499938964844,293.1499938964844,0.0289512332528829,-5228.02392578125,304.1513977050781,0.4547878503799438,0.0685706958174705,0.3292326033115387,291.0091247558594,291.1499938964844,258.6687316894531,257.2583312988281,279.1730041503906,293.3017883300781,291.00799560546875,1.0,0.4120241999626159,0.6282117366790771,0.6282117366790771,1.0,1.0,-1.8178772926330569,0.7417993545532227,1.076077938079834,0.3233449459075928,0.0,0.0,0.8474141359329224,129.26409912109375,137.0,-15.29934024810791,-21645.412109375,741.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,309.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24334.2265625,24480.0,0.0,0.0,0.4872465133666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373143672943115,1.33733069896698,-1.6363275790354237e-05,0.0,0.0004944932297803,0.0,0.0,285.240234375,0.0,0.0,0.0,0.624817430973053,4.0,0.0,1.0
557820,293.16485595703125,297.1499938964844,293.1499938964844,0.1026704162359237,-2342.12548828125,304.1496276855469,0.6231334805488586,0.1596822440624237,0.1477047055959701,293.44598388671875,297.1499938964844,293.1499938964844,0.0135270738974213,-766.8260498046875,303.29638671875,0.3909958899021148,0.050000000745058,0.0518135912716388,293.2257995605469,297.1499938964844,293.1499938964844,0.4480406939983368,-5861.103515625,304.15850830078125,0.9192532896995544,0.5252512097358704,0.369376391172409,293.26824951171875,297.1499938964844,293.1499938964844,0.5787465572357178,-9698.6396484375,304.1444091796875,0.9865652918815612,0.6442034840583801,0.611876368522644,293.1669921875,297.1499938964844,293.1499938964844,0.0283364038914442,-5191.9375,304.15191650390625,0.4485951066017151,0.0678856745362281,0.3268573582172394,291.0246887207031,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.3106384277344,291.0264587402344,1.0,0.4140593707561493,0.6307151913642883,0.6307151913642883,1.0,1.0,-1.8095440864562988,0.7394946813583374,1.0700494050979614,0.3230098783969879,0.0,0.0,0.8635185956954956,132.79840087890625,140.0,17.913991928100586,-21627.23046875,745.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,309.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,24195.54296875,24480.0,0.0,0.0,0.4887815713882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370794653892517,1.3708115816116333,-1.6882493582670577e-05,0.0,0.0004960511578246,0.0,0.0,303.34814453125,0.0,0.0,0.0,0.6374054551124573,4.0,0.0,1.0
557880,293.16485595703125,297.1499938964844,293.1499938964844,0.1026704162359237,-2342.12548828125,304.1496276855469,0.6231334805488586,0.1596822440624237,0.1477047055959701,293.44598388671875,297.1499938964844,293.1499938964844,0.0135270738974213,-766.8260498046875,303.29638671875,0.3909958899021148,0.050000000745058,0.0518135912716388,293.2257995605469,297.1499938964844,293.1499938964844,0.4480406939983368,-5861.103515625,304.15850830078125,0.9192532896995544,0.5252512097358704,0.369376391172409,293.26824951171875,297.1499938964844,293.1499938964844,0.5787465572357178,-9698.6396484375,304.1444091796875,0.9865652918815612,0.6442034840583801,0.611876368522644,293.1669921875,297.1499938964844,293.1499938964844,0.0283364038914442,-5191.9375,304.15191650390625,0.4485951066017151,0.0678856745362281,0.3268573582172394,291.0246887207031,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.3106384277344,291.0264587402344,1.0,0.4140593707561493,0.6307151913642883,0.6307151913642883,1.0,1.0,-1.8095440864562988,0.7394946813583374,1.0700494050979614,0.3230098783969879,0.0,0.0,0.8635185956954956,132.79840087890625,140.0,17.913991928100586,-21627.23046875,745.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,309.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,24195.54296875,24480.0,0.0,0.0,0.4887815713882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370794653892517,1.3708115816116333,-1.6882493582670577e-05,0.0,0.0004960511578246,0.0,0.0,303.34814453125,0.0,0.0,0.0,0.6374054551124573,4.0,0.0,1.0
557940,293.162841796875,297.1499938964844,293.1499938964844,0.1025660261511802,-2339.749267578125,304.1499328613281,0.6203247904777527,0.1597174853086471,0.1478646546602249,293.4613647460937,297.1499938964844,293.1499938964844,0.0131868617609143,-757.9759521484375,303.15167236328125,0.3882631361484527,0.050000000745058,0.0519501194357872,293.22613525390625,297.1499938964844,293.1499938964844,0.4450523257255554,-5829.4658203125,304.16064453125,0.912699580192566,0.5232638120651245,0.3681020140647888,293.2694396972656,297.1499938964844,293.1499938964844,0.5745275020599365,-9637.5322265625,304.1531982421875,0.980886697769165,0.6409671306610107,0.6089044213294983,293.1681823730469,297.1499938964844,293.1499938964844,0.0276546608656644,-5135.1796875,304.1523132324219,0.443015992641449,0.0672124847769737,0.3244681060314178,291.05242919921875,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.31787109375,291.0543518066406,1.0,0.4159613251686096,0.6331658363342285,0.6331658363342285,1.0,1.0,-1.8019323348999023,0.7374496459960938,1.0644826889038086,0.3227671980857849,0.0,0.0,0.8746939301490784,136.08750915527344,143.0,33.202823638916016,-21601.822265625,749.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,309.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,24255.1015625,23400.0,0.0,0.0,0.4904724359512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965206146240234,1.396538019180298,-1.7328275134786963e-05,0.0,0.000497767177876,0.0,0.0,318.29595947265625,0.0,0.0,0.0,0.6323036551475525,4.0,0.0,1.0
558000,293.162841796875,297.1499938964844,293.1499938964844,0.1025660261511802,-2339.749267578125,304.1499328613281,0.6203247904777527,0.1597174853086471,0.1478646546602249,293.4613647460937,297.1499938964844,293.1499938964844,0.0131868617609143,-757.9759521484375,303.15167236328125,0.3882631361484527,0.050000000745058,0.0519501194357872,293.22613525390625,297.1499938964844,293.1499938964844,0.4450523257255554,-5829.4658203125,304.16064453125,0.912699580192566,0.5232638120651245,0.3681020140647888,293.2694396972656,297.1499938964844,293.1499938964844,0.5745275020599365,-9637.5322265625,304.1531982421875,0.980886697769165,0.6409671306610107,0.6089044213294983,293.1681823730469,297.1499938964844,293.1499938964844,0.0276546608656644,-5135.1796875,304.1523132324219,0.443015992641449,0.0672124847769737,0.3244681060314178,291.05242919921875,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.31787109375,291.0543518066406,1.0,0.4159613251686096,0.6331658363342285,0.6331658363342285,1.0,1.0,-1.8019323348999023,0.7374496459960938,1.0644826889038086,0.3227671980857849,0.0,0.0,0.8746939301490784,136.08750915527344,143.0,33.202823638916016,-21601.822265625,749.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,309.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,24255.1015625,23400.0,0.0,0.0,0.4904724359512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965206146240234,1.396538019180298,-1.7328275134786963e-05,0.0,0.000497767177876,0.0,0.0,318.29595947265625,0.0,0.0,0.0,0.6323036551475525,4.0,0.0,1.0
558060,293.160888671875,297.1499938964844,293.1499938964844,0.1027093380689621,-2342.3974609375,304.14971923828125,0.6177065372467041,0.1597842723131179,0.1480401754379272,293.4765930175781,297.1499938964844,293.1499938964844,0.0128760077059268,-750.2908325195312,303.0002136230469,0.3856701254844665,0.050000000745058,0.0520813763141632,293.2262878417969,297.1499938964844,293.1499938964844,0.4430623650550842,-5809.123046875,304.16046142578125,0.9067588448524476,0.5213062763214111,0.366836816072464,293.2694396972656,297.1499938964844,293.1499938964844,0.5715920925140381,-9596.5537109375,304.1570739746094,0.9753184914588928,0.6379392147064209,0.6061621904373169,293.1691589355469,297.1499938964844,293.1499938964844,0.0273350104689598,-5097.498046875,304.152099609375,0.4378933906555176,0.0665494576096534,0.3221057951450348,291.0531005859375,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3247375488281,291.0548095703125,1.0,0.4177864491939544,0.6355196237564087,0.6355196237564087,1.0,1.0,-1.7946523427963257,0.7354739904403687,1.059178352355957,0.3224865198135376,0.0,0.0,0.8878067135810852,139.25045776367188,146.0,17.13189697265625,-21501.966796875,753.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,309.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23282.3125,23400.0,0.0,0.0,0.4918029308319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917001485824585,1.3917171955108645,-1.702666122582741e-05,0.0,0.0004991174791939,0.0,0.0,312.7128601074219,0.0,0.0,0.0,0.643198549747467,4.0,0.0,1.0
558120,293.160888671875,297.1499938964844,293.1499938964844,0.1027093380689621,-2342.3974609375,304.14971923828125,0.6177065372467041,0.1597842723131179,0.1480401754379272,293.4765930175781,297.1499938964844,293.1499938964844,0.0128760077059268,-750.2908325195312,303.0002136230469,0.3856701254844665,0.050000000745058,0.0520813763141632,293.2262878417969,297.1499938964844,293.1499938964844,0.4430623650550842,-5809.123046875,304.16046142578125,0.9067588448524476,0.5213062763214111,0.366836816072464,293.2694396972656,297.1499938964844,293.1499938964844,0.5715920925140381,-9596.5537109375,304.1570739746094,0.9753184914588928,0.6379392147064209,0.6061621904373169,293.1691589355469,297.1499938964844,293.1499938964844,0.0273350104689598,-5097.498046875,304.152099609375,0.4378933906555176,0.0665494576096534,0.3221057951450348,291.0531005859375,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3247375488281,291.0548095703125,1.0,0.4177864491939544,0.6355196237564087,0.6355196237564087,1.0,1.0,-1.7946523427963257,0.7354739904403687,1.059178352355957,0.3224865198135376,0.0,0.0,0.8878067135810852,139.25045776367188,146.0,17.13189697265625,-21501.966796875,753.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,309.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23282.3125,23400.0,0.0,0.0,0.4918029308319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917001485824585,1.3917171955108645,-1.702666122582741e-05,0.0,0.0004991174791939,0.0,0.0,312.7128601074219,0.0,0.0,0.0,0.643198549747467,4.0,0.0,1.0
558180,293.15899658203125,297.1499938964844,293.1499938964844,0.1026205569505691,-2340.271728515625,304.14996337890625,0.615229606628418,0.159894198179245,0.1482509970664978,293.4916381835937,297.1499938964844,293.1499938964844,0.0125318123027682,-740.5164794921875,302.8471069335937,0.3832103610038757,0.050000000745058,0.0522098764777183,293.22637939453125,297.1499938964844,293.1499938964844,0.4399601221084595,-5776.39599609375,304.1621398925781,0.9013755917549132,0.5193528532981873,0.3655804991722107,293.26904296875,297.1499938964844,293.1499938964844,0.5672131776809692,-9535.9130859375,304.1619873046875,0.9697570204734802,0.6349921226501465,0.6035217046737671,293.1700439453125,297.1499938964844,293.1499938964844,0.0269574169069528,-5048.353515625,304.15203857421875,0.4331205189228058,0.0658891722559928,0.3197510540485382,291.0835876464844,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3316345214844,291.0858154296875,1.0,0.4195667505264282,0.6376973986625671,0.6376973986625671,1.0,1.0,-1.787553310394287,0.7334629893302917,1.0540902614593506,0.3220692873001098,0.0,0.0,0.8946931958198547,142.3466339111328,149.0,36.29751586914063,-21496.421875,757.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,309.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,23277.99609375,23400.0,0.0,0.0,0.4929775893688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064483642578125,1.4064656496047974,-1.7276282960665412e-05,0.0,0.0005003095720894,0.0,0.0,321.3176574707031,0.0,0.0,0.0,0.6487934589385986,4.0,0.0,1.0
558240,293.15899658203125,297.1499938964844,293.1499938964844,0.1026205569505691,-2340.271728515625,304.14996337890625,0.615229606628418,0.159894198179245,0.1482509970664978,293.4916381835937,297.1499938964844,293.1499938964844,0.0125318123027682,-740.5164794921875,302.8471069335937,0.3832103610038757,0.050000000745058,0.0522098764777183,293.22637939453125,297.1499938964844,293.1499938964844,0.4399601221084595,-5776.39599609375,304.1621398925781,0.9013755917549132,0.5193528532981873,0.3655804991722107,293.26904296875,297.1499938964844,293.1499938964844,0.5672131776809692,-9535.9130859375,304.1619873046875,0.9697570204734802,0.6349921226501465,0.6035217046737671,293.1700439453125,297.1499938964844,293.1499938964844,0.0269574169069528,-5048.353515625,304.15203857421875,0.4331205189228058,0.0658891722559928,0.3197510540485382,291.0835876464844,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3316345214844,291.0858154296875,1.0,0.4195667505264282,0.6376973986625671,0.6376973986625671,1.0,1.0,-1.787553310394287,0.7334629893302917,1.0540902614593506,0.3220692873001098,0.0,0.0,0.8946931958198547,142.3466339111328,149.0,36.29751586914063,-21496.421875,757.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,309.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,23277.99609375,23400.0,0.0,0.0,0.4929775893688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064483642578125,1.4064656496047974,-1.7276282960665412e-05,0.0,0.0005003095720894,0.0,0.0,321.3176574707031,0.0,0.0,0.0,0.6487934589385986,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.1025778651237487,-2339.22900390625,304.1500549316406,0.6140308380126953,0.1599659621715545,0.1483707427978515,293.4990539550781,297.1499938964844,293.1499938964844,0.0123595129698514,-735.4444580078125,302.76922607421875,0.3820191919803619,0.050000000745058,0.0522735677659511,293.2264099121094,297.1499938964844,293.1499938964844,0.4383555948734283,-5759.5107421875,304.162841796875,0.8988001942634583,0.5183766484260559,0.3649511039257049,293.2687683105469,297.1499938964844,293.1499938964844,0.5649374127388,-9504.7705078125,304.1639404296875,0.96696138381958,0.6335371732711792,0.6022184491157532,293.1704406738281,297.1499938964844,293.1499938964844,0.0267271772027015,-5023.3994140625,304.1520690917969,0.4308425784111023,0.0655580982565879,0.3185690939426422,291.1000366210937,291.1499938964844,258.82666015625,257.3900451660156,279.1716003417969,293.3351135253906,291.102294921875,1.0,0.4204451441764831,0.6387154459953308,0.6387154459953308,1.0,1.0,-1.7840337753295898,0.732426643371582,1.0516071319580078,0.3217997550964355,0.0,0.0,0.8963702321052551,143.88079833984375,149.0,40.75332260131836,-21489.087890625,759.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,309.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,23307.08203125,22320.0,0.0,0.0,0.4934942126274109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4112335443496704,1.4112509489059448,-1.736473677738104e-05,0.0,0.0005008339066989,0.0,0.0,324.233642578125,0.0,0.0,0.0,0.6356321573257446,4.0,0.0,1.0
558360,293.1571044921875,297.1499938964844,293.1499938964844,0.102720245718956,-2341.945068359375,304.1497802734375,0.6128554940223694,0.1600496768951416,0.1485004872083664,293.50640869140625,297.1499938964844,293.1499938964844,0.0122074848040938,-731.409423828125,302.68829345703125,0.3808515071868896,0.050000000745058,0.0523369647562503,293.2264099121094,297.1499938964844,293.1499938964844,0.4374950528144836,-5751.02099609375,304.1620483398437,0.8962687849998474,0.5174092650413513,0.364324003458023,293.2684020996094,297.1499938964844,293.1499938964844,0.5635895133018494,-9487.2275390625,304.163818359375,0.964158833026886,0.6321032643318176,0.6009288430213928,293.1708068847656,297.1499938964844,293.1499938964844,0.026522783562541,-5006.19091796875,304.1520690917969,0.4286306500434875,0.065226025879383,0.3173815011978149,291.0974426269531,291.1499938964844,258.8373413085937,257.3989562988281,279.17071533203125,293.3385925292969,291.09674072265625,1.0,0.4213178157806396,0.6396837830543518,0.6396837830543518,1.0,1.0,-1.7805382013320925,0.731371283531189,1.049166917800903,0.3214901685714721,0.0,0.0,0.8999387621879578,145.40780639648438,152.0,12.974573135375977,-21394.25,761.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,309.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,22482.7265625,22320.0,0.0,0.0,0.4938019514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897526264190674,1.389769434928894,-1.6812940884847194e-05,0.0,0.0005011461907997,0.0,0.0,309.3094177246094,0.0,0.0,0.0,0.6401981711387634,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.1027781888842582,-2342.68115234375,304.1497802734375,0.6105727553367615,0.1602519303560257,0.148791417479515,293.5209655761719,297.1499938964844,293.1499938964844,0.0118791833519935,-721.5531616210938,302.5262145996094,0.3785832524299621,0.050000000745058,0.0524629428982734,293.226318359375,297.1499938964844,293.1499938964844,0.4347557425498962,-5722.4072265625,304.16265869140625,0.8913453221321106,0.5154951810836792,0.3630894422531128,293.2674865722656,297.1499938964844,293.1499938964844,0.5596059560775757,-9433.4921875,304.1658935546875,0.9585546851158142,0.6292885541915894,0.59840989112854,293.1714782714844,297.1499938964844,293.1499938964844,0.0260326080024242,-4960.353515625,304.1521911621094,0.4243961274623871,0.0645593926310539,0.3149908781051636,291.1175231933594,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3455810546875,291.11968994140625,1.0,0.4230523705482483,0.6414660215377808,0.6414660215377808,1.0,1.0,-1.7736613750457764,0.7292228937149048,1.0444384813308716,0.320762574672699,0.0,0.0,0.903338611125946,148.44288635253906,155.0,30.508825302124023,-21390.74609375,764.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,309.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22304.74609375,22320.0,0.0,0.0,0.4941182732582092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392926573753357,1.3929433822631836,-1.682632318988908e-05,0.0,0.0005014672642573,0.0,0.0,310.6316833496094,0.0,0.0,0.0,0.6411741375923157,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.1027781888842582,-2342.68115234375,304.1497802734375,0.6105727553367615,0.1602519303560257,0.148791417479515,293.5209655761719,297.1499938964844,293.1499938964844,0.0118791833519935,-721.5531616210938,302.5262145996094,0.3785832524299621,0.050000000745058,0.0524629428982734,293.226318359375,297.1499938964844,293.1499938964844,0.4347557425498962,-5722.4072265625,304.16265869140625,0.8913453221321106,0.5154951810836792,0.3630894422531128,293.2674865722656,297.1499938964844,293.1499938964844,0.5596059560775757,-9433.4921875,304.1658935546875,0.9585546851158142,0.6292885541915894,0.59840989112854,293.1714782714844,297.1499938964844,293.1499938964844,0.0260326080024242,-4960.353515625,304.1521911621094,0.4243961274623871,0.0645593926310539,0.3149908781051636,291.1175231933594,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3455810546875,291.11968994140625,1.0,0.4230523705482483,0.6414660215377808,0.6414660215377808,1.0,1.0,-1.7736613750457764,0.7292228937149048,1.0444384813308716,0.320762574672699,0.0,0.0,0.903338611125946,148.44288635253906,155.0,30.508825302124023,-21390.74609375,764.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,309.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22304.74609375,22320.0,0.0,0.0,0.4941182732582092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392926573753357,1.3929433822631836,-1.682632318988908e-05,0.0,0.0005014672642573,0.0,0.0,310.6316833496094,0.0,0.0,0.0,0.6411741375923157,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1027757748961448,-2342.146240234375,304.1498413085937,0.6083893179893494,0.1604969501495361,0.1491208672523498,293.5352478027344,297.1499938964844,293.1499938964844,0.0115434238687157,-710.7811279296875,302.36187744140625,0.3763887584209442,0.050000000745058,0.0525885373353958,293.2262268066406,297.1499938964844,293.1499938964844,0.4316206574440002,-5689.45849609375,304.1636657714844,0.88656085729599,0.5135782957077026,0.3618544936180115,293.2665710449219,297.1499938964844,293.1499938964844,0.5551079511642456,-9372.8701171875,304.1680603027344,0.9529215097427368,0.6265000700950623,0.595919668674469,293.172119140625,297.1499938964844,293.1499938964844,0.0255182310938835,-4910.41748046875,304.1523132324219,0.4203834235668182,0.0638880059123039,0.312578946352005,291.1493835449219,291.1499938964844,258.866455078125,257.423095703125,279.1668395996094,293.35272216796875,291.1515197753906,1.0,0.4247746467590332,0.6430501341819763,0.6430501341819763,1.0,1.0,-1.766838788986206,0.7269872426986694,1.0398515462875366,0.3198826014995575,0.0,0.0,0.901278793811798,151.46868896484375,158.0,40.14940643310547,-21376.56640625,768.6931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,309.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,22335.896484375,23400.0,0.0,0.0,0.4941582381725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924256563186646,1.3924424648284912,-1.68248971021967e-05,0.0,0.0005015077767893,0.0,0.0,310.4314270019531,0.0,0.0,0.0,0.6559118032455444,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1027757748961448,-2342.146240234375,304.1498413085937,0.6083893179893494,0.1604969501495361,0.1491208672523498,293.5352478027344,297.1499938964844,293.1499938964844,0.0115434238687157,-710.7811279296875,302.36187744140625,0.3763887584209442,0.050000000745058,0.0525885373353958,293.2262268066406,297.1499938964844,293.1499938964844,0.4316206574440002,-5689.45849609375,304.1636657714844,0.88656085729599,0.5135782957077026,0.3618544936180115,293.2665710449219,297.1499938964844,293.1499938964844,0.5551079511642456,-9372.8701171875,304.1680603027344,0.9529215097427368,0.6265000700950623,0.595919668674469,293.172119140625,297.1499938964844,293.1499938964844,0.0255182310938835,-4910.41748046875,304.1523132324219,0.4203834235668182,0.0638880059123039,0.312578946352005,291.1493835449219,291.1499938964844,258.866455078125,257.423095703125,279.1668395996094,293.35272216796875,291.1515197753906,1.0,0.4247746467590332,0.6430501341819763,0.6430501341819763,1.0,1.0,-1.766838788986206,0.7269872426986694,1.0398515462875366,0.3198826014995575,0.0,0.0,0.901278793811798,151.46868896484375,158.0,40.14940643310547,-21376.56640625,768.6931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,309.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,22335.896484375,23400.0,0.0,0.0,0.4941582381725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924256563186646,1.3924424648284912,-1.68248971021967e-05,0.0,0.0005015077767893,0.0,0.0,310.4314270019531,0.0,0.0,0.0,0.6559118032455444,4.0,0.0,1.0
558660,293.1515197753906,297.1499938964844,293.1499938964844,0.1025707647204399,-2337.45703125,304.15020751953125,0.6063107848167419,0.1607823371887207,0.1494870036840438,293.5493469238281,297.1499938964844,293.1499938964844,0.0111896889284253,-698.2979736328125,302.1980285644531,0.3742613792419433,0.050000000745058,0.0527139715850353,293.2261962890625,297.1499938964844,293.1499938964844,0.4275025427341461,-5645.61669921875,304.1658630371094,0.8819050192832947,0.5116549134254456,0.3606166541576385,293.26568603515625,297.1499938964844,293.1499938964844,0.5493599772453308,-9294.7578125,304.1715087890625,0.947272777557373,0.6237283945083618,0.5934489965438843,293.1726989746094,297.1499938964844,293.1499938964844,0.0249229799956083,-4850.39501953125,304.15252685546875,0.4165641069412231,0.0632106661796569,0.31014084815979,291.2075500488281,291.1499938964844,258.87359619140625,257.4289245605469,279.1649169921875,293.36004638671875,291.209716796875,1.0,0.4264865517616272,0.6444454193115234,0.6444454193115234,1.0,1.0,-1.760048747062683,0.7246624231338501,1.0353862047195437,0.3188638985157013,0.0,0.0,0.8894813060760498,154.49066162109375,161.0,61.83632278442383,-21417.224609375,772.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611877441406,309.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,23431.3515625,23400.0,0.0,0.0,0.4942138195037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4099723100662231,1.4099897146224976,-1.7371234207530506e-05,0.0,0.0005015641800127,0.0,0.0,323.8446655273437,0.0,0.0,0.0,0.6498949527740479,4.0,0.0,1.0
558720,293.1515197753906,297.1499938964844,293.1499938964844,0.1025707647204399,-2337.45703125,304.15020751953125,0.6063107848167419,0.1607823371887207,0.1494870036840438,293.5493469238281,297.1499938964844,293.1499938964844,0.0111896889284253,-698.2979736328125,302.1980285644531,0.3742613792419433,0.050000000745058,0.0527139715850353,293.2261962890625,297.1499938964844,293.1499938964844,0.4275025427341461,-5645.61669921875,304.1658630371094,0.8819050192832947,0.5116549134254456,0.3606166541576385,293.26568603515625,297.1499938964844,293.1499938964844,0.5493599772453308,-9294.7578125,304.1715087890625,0.947272777557373,0.6237283945083618,0.5934489965438843,293.1726989746094,297.1499938964844,293.1499938964844,0.0249229799956083,-4850.39501953125,304.15252685546875,0.4165641069412231,0.0632106661796569,0.31014084815979,291.2075500488281,291.1499938964844,258.87359619140625,257.4289245605469,279.1649169921875,293.36004638671875,291.209716796875,1.0,0.4264865517616272,0.6444454193115234,0.6444454193115234,1.0,1.0,-1.760048747062683,0.7246624231338501,1.0353862047195437,0.3188638985157013,0.0,0.0,0.8894813060760498,154.49066162109375,161.0,61.83632278442383,-21417.224609375,772.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611877441406,309.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,23431.3515625,23400.0,0.0,0.0,0.4942138195037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4099723100662231,1.4099897146224976,-1.7371234207530506e-05,0.0,0.0005015641800127,0.0,0.0,323.8446655273437,0.0,0.0,0.0,0.6498949527740479,4.0,0.0,1.0
558780,293.14971923828125,297.1499938964844,293.1499938964844,0.1027233824133873,-2339.9951171875,304.1498718261719,0.6043410301208496,0.1611110121011734,0.1498906910419464,293.5632019042969,297.1499938964844,293.1499938964844,0.010874324478209,-687.5894775390625,302.0253601074219,0.3722014427185058,0.050000000745058,0.0528390705585479,293.2260131835937,297.1499938964844,293.1499938964844,0.4247460961341858,-5617.20849609375,304.1651611328125,0.8773933053016663,0.5097634792327881,0.3593910932540893,293.2645874023437,297.1499938964844,293.1499938964844,0.5453232526779175,-9241.7421875,304.1710205078125,0.9416561126708984,0.6210207343101501,0.5910213589668274,293.1732177734375,297.1499938964844,293.1499938964844,0.0244517885148525,-4804.19189453125,304.1524658203125,0.4129135310649872,0.0625281408429145,0.3076753914356231,291.2286376953125,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.367431640625,291.22955322265625,1.0,0.4281905889511108,0.6456583142280579,0.6456583142280579,1.0,1.0,-1.7533366680145264,0.7222746014595032,1.031062126159668,0.3177360892295837,0.0,0.0,0.8774094581604004,157.5058135986328,164.0,35.5268669128418,-21338.724609375,776.0963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,309.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,23569.333984375,23400.0,0.0,0.0,0.4938782155513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923561573028564,1.3923732042312622,-1.710266042209696e-05,0.0,0.0005012236069887,0.0,0.0,313.91180419921875,0.0,0.0,0.0,0.6431454420089722,4.0,0.0,1.0
558840,293.14971923828125,297.1499938964844,293.1499938964844,0.1027233824133873,-2339.9951171875,304.1498718261719,0.6043410301208496,0.1611110121011734,0.1498906910419464,293.5632019042969,297.1499938964844,293.1499938964844,0.010874324478209,-687.5894775390625,302.0253601074219,0.3722014427185058,0.050000000745058,0.0528390705585479,293.2260131835937,297.1499938964844,293.1499938964844,0.4247460961341858,-5617.20849609375,304.1651611328125,0.8773933053016663,0.5097634792327881,0.3593910932540893,293.2645874023437,297.1499938964844,293.1499938964844,0.5453232526779175,-9241.7421875,304.1710205078125,0.9416561126708984,0.6210207343101501,0.5910213589668274,293.1732177734375,297.1499938964844,293.1499938964844,0.0244517885148525,-4804.19189453125,304.1524658203125,0.4129135310649872,0.0625281408429145,0.3076753914356231,291.2286376953125,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.367431640625,291.22955322265625,1.0,0.4281905889511108,0.6456583142280579,0.6456583142280579,1.0,1.0,-1.7533366680145264,0.7222746014595032,1.031062126159668,0.3177360892295837,0.0,0.0,0.8774094581604004,157.5058135986328,164.0,35.5268669128418,-21338.724609375,776.0963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,309.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,23569.333984375,23400.0,0.0,0.0,0.4938782155513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923561573028564,1.3923732042312622,-1.710266042209696e-05,0.0,0.0005012236069887,0.0,0.0,313.91180419921875,0.0,0.0,0.0,0.6431454420089722,4.0,0.0,1.0
558900,293.1488037109375,297.1499938964844,293.1499938964844,0.1028533279895782,-2342.324462890625,304.149658203125,0.6033990383148193,0.1612917482852935,0.1501072198152542,293.57000732421875,297.1499938964844,293.1499938964844,0.010721524246037,-682.3588256835938,301.9368896484375,0.3711971044540405,0.050000000745058,0.0529014244675636,293.225830078125,297.1499938964844,293.1499938964844,0.4235621690750122,-5605.125,304.16455078125,0.8751980662345886,0.5088327527046204,0.3587894439697265,293.2639465332031,297.1499938964844,293.1499938964844,0.5435569882392883,-9218.7783203125,304.17041015625,0.9388785362243652,0.6196949481964111,0.5898351073265076,293.1734619140625,297.1499938964844,293.1499938964844,0.0242320261895656,-4782.75390625,304.1524353027344,0.4111442565917969,0.0621858425438404,0.3064359426498413,291.2343444824219,291.1499938964844,258.8762512207031,257.4309387207031,279.16217041015625,293.37115478515625,291.2349853515625,1.0,0.4290413558483124,0.6461988091468811,0.6461988091468811,1.0,1.0,-1.750036597251892,0.7210703492164612,1.0289663076400757,0.3171446323394775,0.0,0.0,0.8711928725242615,159.0096893310547,164.0,25.740327835083008,-21297.712890625,777.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575012207031,309.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23594.05078125,22320.0,0.0,0.0,0.4935191571712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381623387336731,1.3816403150558472,-1.692745900072623e-05,0.0,0.0005008592270314,0.0,0.0,307.8035583496094,0.0,0.0,0.0,0.6239866018295288,4.0,0.0,1.0
558960,293.1479187011719,297.1499938964844,293.1499938964844,0.103185050189495,-2348.736572265625,304.14910888671875,0.6024840474128723,0.1614832729101181,0.1503330916166305,293.5767517089844,297.1499938964844,293.1499938964844,0.0105853341519832,-678.1627197265625,301.8438415527344,0.3702088594436645,0.050000000745058,0.0529636740684509,293.2256164550781,297.1499938964844,293.1499938964844,0.4231818616390228,-5602.08154296875,304.1625671386719,0.8730408549308777,0.5079147219657898,0.3581942617893219,293.2632141113281,297.1499938964844,293.1499938964844,0.5428066253662109,-9210.4853515625,304.16802978515625,0.9361243844032288,0.6183907985687256,0.5886651873588562,293.1737060546875,297.1499938964844,293.1499938964844,0.0240801312029361,-4769.37353515625,304.1522521972656,0.4094060659408569,0.0618432275950908,0.3051938712596893,291.2194519042969,291.1499938964844,258.8752136230469,257.42999267578125,279.16131591796875,293.3749084472656,291.2168273925781,1.0,0.4298917651176452,0.6466986536979675,0.6466986536979675,1.0,1.0,-1.7467718124389648,0.7198599576950073,1.0269118547439575,0.3165394067764282,0.0,0.0,0.8678478598594666,160.51197814941406,167.0,-11.85925579071045,-21172.70703125,779.8458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,309.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,22739.951171875,22320.0,0.0,0.0,0.4928914606571197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466359376907349,1.3466521501541138,-1.6154655895661563e-05,0.0,0.0005002222023904,0.0,0.0,285.9058837890625,0.0,0.0,0.0,0.6233592629432678,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.1036294624209404,-2357.001220703125,304.148681640625,0.6007373332977295,0.1618986576795578,0.1508142352104187,293.59002685546875,297.1499938964844,293.1499938964844,0.0102978684008121,-668.2210083007812,301.6589050292969,0.3682800531387329,0.050000000745058,0.0530878379940986,293.22509765625,297.1499938964844,293.1499938964844,0.4215086102485657,-5585.23193359375,304.1612548828125,0.8688437342643738,0.5061022043228149,0.3570280373096466,293.26171875,297.1499938964844,293.1499938964844,0.540194571018219,-9176.89453125,304.1664733886719,0.9307088851928712,0.6158297657966614,0.5863832831382751,293.1741027832031,297.1499938964844,293.1499938964844,0.0236920807510614,-4732.123046875,304.15216064453125,0.4060026705265045,0.0611577965319156,0.3027066886425018,291.2135314941406,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824462890625,291.21392822265625,1.0,0.431593507528305,0.6475837230682373,0.6475837230682373,1.0,1.0,-1.7403719425201416,0.7174340486526489,1.022937893867493,0.3153072595596313,0.0,0.0,0.8602083325386047,163.51156616210938,170.0,-2.295300006866455,-21121.455078125,783.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,309.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,22509.279296875,22320.0,0.0,0.0,0.4912170767784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271225690841677,1.3271383047103882,-1.5785662981215864e-05,0.0,0.0004985228879377,0.0,0.0,274.8086242675781,0.0,0.0,0.0,0.615537703037262,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.1036294624209404,-2357.001220703125,304.148681640625,0.6007373332977295,0.1618986576795578,0.1508142352104187,293.59002685546875,297.1499938964844,293.1499938964844,0.0102978684008121,-668.2210083007812,301.6589050292969,0.3682800531387329,0.050000000745058,0.0530878379940986,293.22509765625,297.1499938964844,293.1499938964844,0.4215086102485657,-5585.23193359375,304.1612548828125,0.8688437342643738,0.5061022043228149,0.3570280373096466,293.26171875,297.1499938964844,293.1499938964844,0.540194571018219,-9176.89453125,304.1664733886719,0.9307088851928712,0.6158297657966614,0.5863832831382751,293.1741027832031,297.1499938964844,293.1499938964844,0.0236920807510614,-4732.123046875,304.15216064453125,0.4060026705265045,0.0611577965319156,0.3027066886425018,291.2135314941406,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824462890625,291.21392822265625,1.0,0.431593507528305,0.6475837230682373,0.6475837230682373,1.0,1.0,-1.7403719425201416,0.7174340486526489,1.022937893867493,0.3153072595596313,0.0,0.0,0.8602083325386047,163.51156616210938,170.0,-2.295300006866455,-21121.455078125,783.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,309.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,22509.279296875,22320.0,0.0,0.0,0.4912170767784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271225690841677,1.3271383047103882,-1.5785662981215864e-05,0.0,0.0004985228879377,0.0,0.0,274.8086242675781,0.0,0.0,0.0,0.615537703037262,4.0,0.0,1.0
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.104009598493576,-2363.890869140625,304.14849853515625,0.5990873575210571,0.1623555570840835,0.1513325572013855,293.60302734375,297.1499938964844,293.1499938964844,0.0100041655823588,-657.3552856445312,301.47247314453125,0.3664049804210663,0.050000000745058,0.0532120577991008,293.2247009277344,297.1499938964844,293.1499938964844,0.4194640815258026,-5564.06396484375,304.1609191894531,0.8647595643997192,0.5042837262153625,0.3558607399463653,293.26031494140625,297.1499938964844,293.1499938964844,0.5371403694152832,-9136.6376953125,304.16607666015625,0.9253907203674316,0.613280713558197,0.5841186046600342,293.17449951171875,297.1499938964844,293.1499938964844,0.0232746936380863,-4690.79443359375,304.1521301269531,0.4026412665843963,0.0604702048003673,0.300212562084198,291.219970703125,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.39013671875,291.2203674316406,1.0,0.4332934021949768,0.6483412981033325,0.6483412981033325,1.0,1.0,-1.7340279817581177,0.714958906173706,1.0190690755844116,0.3140481412410736,0.0,0.0,0.8504487872123718,166.5154571533203,173.0,5.363893508911133,-21064.537109375,787.5016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,309.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22497.86328125,21240.0,0.0,0.0,0.4892045259475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083257675170898,1.3083412647247314,-1.548226282466203e-05,0.0,0.0004964803811162,0.0,0.0,264.9637145996094,0.0,0.0,0.0,0.5932288765907288,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.104009598493576,-2363.890869140625,304.14849853515625,0.5990873575210571,0.1623555570840835,0.1513325572013855,293.60302734375,297.1499938964844,293.1499938964844,0.0100041655823588,-657.3552856445312,301.47247314453125,0.3664049804210663,0.050000000745058,0.0532120577991008,293.2247009277344,297.1499938964844,293.1499938964844,0.4194640815258026,-5564.06396484375,304.1609191894531,0.8647595643997192,0.5042837262153625,0.3558607399463653,293.26031494140625,297.1499938964844,293.1499938964844,0.5371403694152832,-9136.6376953125,304.16607666015625,0.9253907203674316,0.613280713558197,0.5841186046600342,293.17449951171875,297.1499938964844,293.1499938964844,0.0232746936380863,-4690.79443359375,304.1521301269531,0.4026412665843963,0.0604702048003673,0.300212562084198,291.219970703125,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.39013671875,291.2203674316406,1.0,0.4332934021949768,0.6483412981033325,0.6483412981033325,1.0,1.0,-1.7340279817581177,0.714958906173706,1.0190690755844116,0.3140481412410736,0.0,0.0,0.8504487872123718,166.5154571533203,173.0,5.363893508911133,-21064.537109375,787.5016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,309.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22497.86328125,21240.0,0.0,0.0,0.4892045259475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083257675170898,1.3083412647247314,-1.548226282466203e-05,0.0,0.0004964803811162,0.0,0.0,264.9637145996094,0.0,0.0,0.0,0.5932288765907288,4.0,0.0,1.0
