time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.142578125,297.1499938964844,293.1499938964844,0.1047198176383972,-2377.3759765625,304.1478271484375,0.5975431203842163,0.1628587394952774,0.1518909633159637,293.6157531738281,297.1499938964844,293.1499938964844,0.0097357407212257,-647.8357543945312,301.2752685546875,0.3645862638950348,0.050000000745058,0.0533360354602336,293.2242126464844,297.1499938964844,293.1499938964844,0.4186340868473053,-5556.46142578125,304.1587219238281,0.8608028292655945,0.5024917125701904,0.354704737663269,293.25885009765625,297.1499938964844,293.1499938964844,0.5356370806694031,-9118.552734375,304.1632995605469,0.9202250838279724,0.6107832193374634,0.5818902850151062,293.1748352050781,297.1499938964844,293.1499938964844,0.0229548495262861,-4661.1455078125,304.1519470214844,0.3992588818073272,0.0597805418074131,0.29770627617836,291.193603515625,291.1499938964844,258.8526611328125,257.41064453125,279.1571044921875,293.3979187011719,291.19354248046875,1.0,0.4349920153617859,0.6489915251731873,0.6489915251731873,1.0,1.0,-1.7277745008468628,0.7124588489532471,1.0153155326843262,0.3127949833869934,0.0,0.0,0.8465698957443237,169.51712036132812,176.0,-18.08349800109864,-20921.1171875,791.3621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,309.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21445.5625,21240.0,0.0,0.0,0.4865588545799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669532299041748,1.2669678926467896,-1.4597287190554198e-05,0.0,0.0004937953781336,0.0,0.0,241.5176696777344,0.0,0.0,0.0,0.5899227261543274,4.0,0.0,1.0
559320,293.142578125,297.1499938964844,293.1499938964844,0.1047198176383972,-2377.3759765625,304.1478271484375,0.5975431203842163,0.1628587394952774,0.1518909633159637,293.6157531738281,297.1499938964844,293.1499938964844,0.0097357407212257,-647.8357543945312,301.2752685546875,0.3645862638950348,0.050000000745058,0.0533360354602336,293.2242126464844,297.1499938964844,293.1499938964844,0.4186340868473053,-5556.46142578125,304.1587219238281,0.8608028292655945,0.5024917125701904,0.354704737663269,293.25885009765625,297.1499938964844,293.1499938964844,0.5356370806694031,-9118.552734375,304.1632995605469,0.9202250838279724,0.6107832193374634,0.5818902850151062,293.1748352050781,297.1499938964844,293.1499938964844,0.0229548495262861,-4661.1455078125,304.1519470214844,0.3992588818073272,0.0597805418074131,0.29770627617836,291.193603515625,291.1499938964844,258.8526611328125,257.41064453125,279.1571044921875,293.3979187011719,291.19354248046875,1.0,0.4349920153617859,0.6489915251731873,0.6489915251731873,1.0,1.0,-1.7277745008468628,0.7124588489532471,1.0153155326843262,0.3127949833869934,0.0,0.0,0.8465698957443237,169.51712036132812,176.0,-18.08349800109864,-20921.1171875,791.3621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,309.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21445.5625,21240.0,0.0,0.0,0.4865588545799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669532299041748,1.2669678926467896,-1.4597287190554198e-05,0.0,0.0004937953781336,0.0,0.0,241.5176696777344,0.0,0.0,0.0,0.5899227261543274,4.0,0.0,1.0
559380,293.14080810546875,297.1499938964844,293.1499938964844,0.1051854267716407,-2385.8134765625,304.14776611328125,0.5961015820503235,0.1634048521518707,0.1524892300367355,293.6282043457031,297.1499938964844,293.1499938964844,0.0094506861642003,-636.4692993164062,301.0810241699219,0.3628208637237549,0.050000000745058,0.0534598268568515,293.2237548828125,297.1499938964844,293.1499938964844,0.416728526353836,-5536.48046875,304.15899658203125,0.8569658398628235,0.5007005333900452,0.3535574376583099,293.2574768066406,297.1499938964844,293.1499938964844,0.532813549041748,-9080.83984375,304.1636047363281,0.9152424931526184,0.6083043217658997,0.5796937346458435,293.1751403808594,297.1499938964844,293.1499938964844,0.0225472673773765,-4620.04931640625,304.1519775390625,0.3957805335521698,0.0590897351503372,0.2951943278312683,291.1983642578125,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.4057922363281,291.1987609863281,1.0,0.4366905689239502,0.6495558023452759,0.6495558023452759,1.0,1.0,-1.7216105461120603,0.7099425196647644,1.0116679668426514,0.3115696609020233,0.0,0.0,0.8398622274398804,172.51841735839844,179.0,0.0089383265003561,-20875.427734375,795.2522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,309.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21376.177734375,21240.0,0.0,0.0,0.483723521232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529865503311155,1.2530009746551514,-1.4367872609000187e-05,0.0,0.0004909178824163,0.0,0.0,234.6475524902344,0.0,0.0,0.0,0.5843978524208069,4.0,0.0,1.0
559440,293.14080810546875,297.1499938964844,293.1499938964844,0.1051854267716407,-2385.8134765625,304.14776611328125,0.5961015820503235,0.1634048521518707,0.1524892300367355,293.6282043457031,297.1499938964844,293.1499938964844,0.0094506861642003,-636.4692993164062,301.0810241699219,0.3628208637237549,0.050000000745058,0.0534598268568515,293.2237548828125,297.1499938964844,293.1499938964844,0.416728526353836,-5536.48046875,304.15899658203125,0.8569658398628235,0.5007005333900452,0.3535574376583099,293.2574768066406,297.1499938964844,293.1499938964844,0.532813549041748,-9080.83984375,304.1636047363281,0.9152424931526184,0.6083043217658997,0.5796937346458435,293.1751403808594,297.1499938964844,293.1499938964844,0.0225472673773765,-4620.04931640625,304.1519775390625,0.3957805335521698,0.0590897351503372,0.2951943278312683,291.1983642578125,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.4057922363281,291.1987609863281,1.0,0.4366905689239502,0.6495558023452759,0.6495558023452759,1.0,1.0,-1.7216105461120603,0.7099425196647644,1.0116679668426514,0.3115696609020233,0.0,0.0,0.8398622274398804,172.51841735839844,179.0,0.0089383265003561,-20875.427734375,795.2522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,309.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21376.177734375,21240.0,0.0,0.0,0.483723521232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529865503311155,1.2530009746551514,-1.4367872609000187e-05,0.0,0.0004909178824163,0.0,0.0,234.6475524902344,0.0,0.0,0.0,0.5843978524208069,4.0,0.0,1.0
559500,293.13995361328125,297.1499938964844,293.1499938964844,0.1054293289780616,-2390.2333984375,304.1477355957031,0.5954157710075378,0.1636931896209716,0.1528021991252899,293.63433837890625,297.1499938964844,293.1499938964844,0.0093091558665037,-630.6557006835938,300.982666015625,0.3619565069675445,0.050000000745058,0.0535217300057411,293.2235717773437,297.1499938964844,293.1499938964844,0.4157695472240448,-5526.43017578125,304.1591186523437,0.8550850749015808,0.4998041987419128,0.3529819846153259,293.2568359375,297.1499938964844,293.1499938964844,0.5313997268676758,-9061.9677734375,304.1636962890625,0.9128236770629884,0.6070698499679565,0.5785980224609375,293.17529296875,297.1499938964844,293.1499938964844,0.0223447103053331,-4599.43994140625,304.1520080566406,0.3939750492572784,0.0587435103952884,0.2939350008964538,291.2009582519531,291.1499938964844,258.8333740234375,257.3942565917969,279.15576171875,293.4097595214844,291.2012634277344,1.0,0.4375389814376831,0.6498128175735474,0.6498128175735474,1.0,1.0,-1.7185420989990234,0.7086726427078247,1.0098693370819092,0.3109673857688904,0.0,0.0,0.8361968398094177,174.02041625976562,179.0,2.975611925125122,-20844.53515625,797.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986694335937,309.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21375.169921875,20160.0,0.0,0.0,0.4822783470153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457168102264404,1.245730996131897,-1.4257338079914916e-05,0.0,0.0004894512239843,0.0,0.0,231.21592712402344,0.0,0.0,0.0,0.5665942430496216,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.1058952584862709,-2399.1259765625,304.1473083496094,0.5947533845901489,0.1639916747808456,0.1531239002943039,293.6403503417969,297.1499938964844,293.1499938964844,0.0091808289289474,-625.8438720703125,300.8779296875,0.3611048460006714,0.050000000745058,0.0535835847258567,293.2233581542969,297.1499938964844,293.1499938964844,0.4156475067138672,-5525.8974609375,304.1576538085937,0.853232741355896,0.4989165961742401,0.3524087071418762,293.25616455078125,297.1499938964844,293.1499938964844,0.5310382843017578,-9058.46875,304.16180419921875,0.9104644656181335,0.6058500409126282,0.5775094032287598,293.1754150390625,297.1499938964844,293.1499938964844,0.0222080368548631,-4587.19580078125,304.1518859863281,0.3921088576316833,0.0583970099687576,0.2926733791828155,291.181396484375,291.1499938964844,258.8261108398437,257.3880920410156,279.1553955078125,293.41375732421875,291.177978515625,1.0,0.438387006521225,0.650056004524231,0.650056004524231,1.0,1.0,-1.7154923677444458,0.7074011564254761,1.0080912113189695,0.3103753626346588,0.0,0.0,0.8358226418495178,175.52212524414062,182.0,-30.98957252502441,-20714.2890625,799.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464294433594,309.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20504.42578125,20160.0,0.0,0.0,0.4806571900844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2150286436080933,1.215042233467102,-1.360185069643194e-05,0.0,0.0004878059553448,0.0,0.0,214.9673767089844,0.0,0.0,0.0,0.5675649642944336,4.0,0.0,1.0
559620,293.1373596191406,297.1499938964844,293.1499938964844,0.1065420061349868,-2411.0458984375,304.14715576171875,0.5935021042823792,0.1646168231964111,0.153794065117836,293.6521301269531,297.1499938964844,293.1499938964844,0.0089132133871316,-614.6165771484375,300.6732177734375,0.359441190958023,0.050000000745058,0.0537069477140903,293.22283935546875,297.1499938964844,293.1499938964844,0.4142564237117767,-5511.48388671875,304.1575012207031,0.8496253490447998,0.4971609711647033,0.3512820303440094,293.2547302246094,297.1499938964844,293.1499938964844,0.5289072394371033,-9030.267578125,304.1615295410156,0.9059633016586304,0.603447675704956,0.5753777623176575,293.1756591796875,297.1499938964844,293.1499938964844,0.0218418631702661,-4550.37890625,304.15185546875,0.3881513178348541,0.0577049478888511,0.29015052318573,291.171875,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,293.42169189453125,291.1722106933594,1.0,0.4400841891765594,0.6505037546157837,0.6505037546157837,1.0,1.0,-1.7095038890838623,0.7048800587654114,1.0046237707138062,0.3092339336872101,0.0,0.0,0.834086000919342,178.52084350585938,170.0,-9.487981796264648,-20676.37890625,803.0873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8219909667969,309.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20251.6484375,20160.0,0.0,0.0,0.4773503541946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2062472105026243,1.2062606811523438,-1.3415570720098913e-05,0.0,0.0004844499053433,0.0,0.0,210.4452362060547,0.0,0.0,0.0,0.5638476610183716,4.0,0.0,1.0
559680,293.1373596191406,297.1499938964844,293.1499938964844,0.1065420061349868,-2411.0458984375,304.14715576171875,0.5935021042823792,0.1646168231964111,0.153794065117836,293.6521301269531,297.1499938964844,293.1499938964844,0.0089132133871316,-614.6165771484375,300.6732177734375,0.359441190958023,0.050000000745058,0.0537069477140903,293.22283935546875,297.1499938964844,293.1499938964844,0.4142564237117767,-5511.48388671875,304.1575012207031,0.8496253490447998,0.4971609711647033,0.3512820303440094,293.2547302246094,297.1499938964844,293.1499938964844,0.5289072394371033,-9030.267578125,304.1615295410156,0.9059633016586304,0.603447675704956,0.5753777623176575,293.1756591796875,297.1499938964844,293.1499938964844,0.0218418631702661,-4550.37890625,304.15185546875,0.3881513178348541,0.0577049478888511,0.29015052318573,291.171875,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,293.42169189453125,291.1722106933594,1.0,0.4400841891765594,0.6505037546157837,0.6505037546157837,1.0,1.0,-1.7095038890838623,0.7048800587654114,1.0046237707138062,0.3092339336872101,0.0,0.0,0.834086000919342,178.52084350585938,170.0,-9.487981796264648,-20676.37890625,803.0873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8219909667969,309.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20251.6484375,20160.0,0.0,0.0,0.4773503541946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2062472105026243,1.2062606811523438,-1.3415570720098913e-05,0.0,0.0004844499053433,0.0,0.0,210.4452362060547,0.0,0.0,0.0,0.5638476610183716,4.0,0.0,1.0
559740,293.13543701171875,297.1499938964844,293.1499938964844,0.1069313734769821,-2417.986083984375,304.1474609375,0.5959621071815491,0.1653231084346771,0.1543125063180923,293.6635131835937,297.1499938964844,293.1499938964844,0.0085938107222318,-599.902099609375,300.4698181152344,0.3607068657875061,0.050000000745058,0.0536129176616668,293.2222595214844,297.1499938964844,293.1499938964844,0.4121513664722442,-5489.07666015625,304.15850830078125,0.8506950736045837,0.4954352378845215,0.3500066101551056,293.2533264160156,297.1499938964844,293.1499938964844,0.525937020778656,-8989.9462890625,304.16265869140625,0.9071009159088136,0.6010818481445312,0.573054313659668,293.1756591796875,297.1499938964844,293.1499938964844,0.021303579211235,-4494.076171875,304.15216064453125,0.3871775865554809,0.0570525676012039,0.2867012619972229,291.178466796875,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.4295654296875,291.17901611328125,1.0,0.4369573295116424,0.6510252356529236,0.6510252356529236,1.0,1.0,-1.7015527486801147,0.7014852166175842,1.0000674724578855,0.3077137768268585,0.0,0.0,0.8298906087875366,175.9756317138672,158.0,4.417687892913818,-20605.939453125,789.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8624572753906,309.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,20237.9921875,19080.0,0.0,0.0,0.4741683304309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198197364807129,1.1982107162475586,-1.3294947166286876e-05,0.0,0.0004812205734197,0.0,0.0,206.8882293701172,0.0,0.0,0.0,0.5457085371017456,4.0,0.0,1.0
559800,293.13543701171875,297.1499938964844,293.1499938964844,0.1069313734769821,-2417.986083984375,304.1474609375,0.5959621071815491,0.1653231084346771,0.1543125063180923,293.6635131835937,297.1499938964844,293.1499938964844,0.0085938107222318,-599.902099609375,300.4698181152344,0.3607068657875061,0.050000000745058,0.0536129176616668,293.2222595214844,297.1499938964844,293.1499938964844,0.4121513664722442,-5489.07666015625,304.15850830078125,0.8506950736045837,0.4954352378845215,0.3500066101551056,293.2533264160156,297.1499938964844,293.1499938964844,0.525937020778656,-8989.9462890625,304.16265869140625,0.9071009159088136,0.6010818481445312,0.573054313659668,293.1756591796875,297.1499938964844,293.1499938964844,0.021303579211235,-4494.076171875,304.15216064453125,0.3871775865554809,0.0570525676012039,0.2867012619972229,291.178466796875,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.4295654296875,291.17901611328125,1.0,0.4369573295116424,0.6510252356529236,0.6510252356529236,1.0,1.0,-1.7015527486801147,0.7014852166175842,1.0000674724578855,0.3077137768268585,0.0,0.0,0.8298906087875366,175.9756317138672,158.0,4.417687892913818,-20605.939453125,789.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8624572753906,309.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,20237.9921875,19080.0,0.0,0.0,0.4741683304309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198197364807129,1.1982107162475586,-1.3294947166286876e-05,0.0,0.0004812205734197,0.0,0.0,206.8882293701172,0.0,0.0,0.0,0.5457085371017456,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.1076187193393707,-2430.954833984375,304.1471862792969,0.6010995507240295,0.1661602556705474,0.1548069417476654,293.6744079589844,297.1499938964844,293.1499938964844,0.008272317238152,-585.0581665039062,300.25372314453125,0.3640620410442352,0.050000000745058,0.053372785449028,293.2212219238281,297.1499938964844,293.1499938964844,0.4111960828304291,-5479.75732421875,304.1573486328125,0.8551226258277893,0.4938144385814667,0.3486864864826202,293.2514953613281,297.1499938964844,293.1499938964844,0.5244317054748535,-8970.9970703125,304.1610412597656,0.9123422503471376,0.5988327264785767,0.5706782341003418,293.1752319335937,297.1499938964844,293.1499938964844,0.0208126101642847,-4444.451171875,304.1522521972656,0.3886113166809082,0.0564860478043556,0.2829184830188751,291.1504821777344,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4371643066406,291.150634765625,1.0,0.431131362915039,0.6515846848487854,0.6515846848487854,1.0,1.0,-1.6928786039352417,0.697778582572937,0.99509996175766,0.3060480654239654,0.0,0.0,0.8318953514099121,169.71665954589844,146.0,-18.43524169921875,-20431.5234375,764.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154052734375,309.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,19184.81640625,19080.0,0.0,0.0,0.4706805050373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675279140472412,1.167540431022644,-1.2616178537427912e-05,0.0,0.000477680878248,0.0,0.0,191.331787109375,0.0,0.0,0.0,0.5463905930519104,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.1076187193393707,-2430.954833984375,304.1471862792969,0.6010995507240295,0.1661602556705474,0.1548069417476654,293.6744079589844,297.1499938964844,293.1499938964844,0.008272317238152,-585.0581665039062,300.25372314453125,0.3640620410442352,0.050000000745058,0.053372785449028,293.2212219238281,297.1499938964844,293.1499938964844,0.4111960828304291,-5479.75732421875,304.1573486328125,0.8551226258277893,0.4938144385814667,0.3486864864826202,293.2514953613281,297.1499938964844,293.1499938964844,0.5244317054748535,-8970.9970703125,304.1610412597656,0.9123422503471376,0.5988327264785767,0.5706782341003418,293.1752319335937,297.1499938964844,293.1499938964844,0.0208126101642847,-4444.451171875,304.1522521972656,0.3886113166809082,0.0564860478043556,0.2829184830188751,291.1504821777344,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4371643066406,291.150634765625,1.0,0.431131362915039,0.6515846848487854,0.6515846848487854,1.0,1.0,-1.6928786039352417,0.697778582572937,0.99509996175766,0.3060480654239654,0.0,0.0,0.8318953514099121,169.71665954589844,146.0,-18.43524169921875,-20431.5234375,764.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154052734375,309.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,19184.81640625,19080.0,0.0,0.0,0.4706805050373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675279140472412,1.167540431022644,-1.2616178537427912e-05,0.0,0.000477680878248,0.0,0.0,191.331787109375,0.0,0.0,0.0,0.5463905930519104,4.0,0.0,1.0
559980,293.130615234375,297.1499938964844,293.1499938964844,0.1079763919115066,-2437.255859375,304.14752197265625,0.6079828143119812,0.1670963764190673,0.1553190797567367,293.6848449707031,297.1499938964844,293.1499938964844,0.0079278657212853,-567.548095703125,300.04595947265625,0.3688914775848388,0.050000000745058,0.0530487261712551,293.219970703125,297.1499938964844,293.1499938964844,0.4089263081550598,-5455.45166015625,304.1586608886719,0.8619445562362671,0.4922586381435394,0.3473611176013946,293.2495422363281,297.1499938964844,293.1499938964844,0.5212993621826172,-8928.1533203125,304.1625671386719,0.920691728591919,0.5966571569442749,0.5683055520057678,293.17449951171875,297.1499938964844,293.1499938964844,0.0202324353158473,-4381.4423828125,304.1524658203125,0.3916940987110138,0.0559991039335727,0.2791097164154053,291.1598205566406,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.44451904296875,291.1605834960937,1.0,0.4235874116420746,0.6521579027175903,0.6521579027175903,1.0,1.0,-1.684091567993164,0.6940258741378784,0.9900656938552856,0.3043631613254547,0.0,0.0,0.8300370573997498,161.3312225341797,134.0,4.7898268699646,-20365.240234375,733.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389953613281,309.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,19122.486328125,19080.0,0.0,0.0,0.4673257172107696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639212369918823,1.1639337539672852,-1.25510214274982e-05,0.0,0.0004742761957459,0.0,0.0,189.69776916503903,0.0,0.0,0.0,0.5448335409164429,4.0,0.0,1.0
560040,293.130615234375,297.1499938964844,293.1499938964844,0.1079763919115066,-2437.255859375,304.14752197265625,0.6079828143119812,0.1670963764190673,0.1553190797567367,293.6848449707031,297.1499938964844,293.1499938964844,0.0079278657212853,-567.548095703125,300.04595947265625,0.3688914775848388,0.050000000745058,0.0530487261712551,293.219970703125,297.1499938964844,293.1499938964844,0.4089263081550598,-5455.45166015625,304.1586608886719,0.8619445562362671,0.4922586381435394,0.3473611176013946,293.2495422363281,297.1499938964844,293.1499938964844,0.5212993621826172,-8928.1533203125,304.1625671386719,0.920691728591919,0.5966571569442749,0.5683055520057678,293.17449951171875,297.1499938964844,293.1499938964844,0.0202324353158473,-4381.4423828125,304.1524658203125,0.3916940987110138,0.0559991039335727,0.2791097164154053,291.1598205566406,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.44451904296875,291.1605834960937,1.0,0.4235874116420746,0.6521579027175903,0.6521579027175903,1.0,1.0,-1.684091567993164,0.6940258741378784,0.9900656938552856,0.3043631613254547,0.0,0.0,0.8300370573997498,161.3312225341797,134.0,4.7898268699646,-20365.240234375,733.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389953613281,309.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,19122.486328125,19080.0,0.0,0.0,0.4673257172107696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639212369918823,1.1639337539672852,-1.25510214274982e-05,0.0,0.0004742761957459,0.0,0.0,189.69776916503903,0.0,0.0,0.0,0.5448335409164429,4.0,0.0,1.0
560100,293.1293334960937,297.1499938964844,293.1499938964844,0.1081584170460701,-2440.466796875,304.14764404296875,0.6119049787521362,0.1675918996334076,0.155582919716835,293.6900329589844,297.1499938964844,293.1499938964844,0.0077564497478306,-558.5556640625,299.9411315917969,0.3717700242996216,0.050000000745058,0.0528665333986282,293.2193298339844,297.1499938964844,293.1499938964844,0.4077686369419098,-5443.10302734375,304.1592102050781,0.8661186099052429,0.4914993047714233,0.3466959297657013,293.2485656738281,297.1499938964844,293.1499938964844,0.5197054743766785,-8906.4453125,304.1631774902344,0.9258487820625304,0.5955910682678223,0.5671181082725525,293.17401123046875,297.1499938964844,293.1499938964844,0.0199493002146482,-4350.19482421875,304.15252685546875,0.3936448097229004,0.0557796321809291,0.2772258818149566,291.1649169921875,291.1499938964844,258.7530822753906,257.326416015625,279.1557006835937,293.4481506347656,291.16558837890625,1.0,0.4193674027919769,0.6524500846862793,0.6524500846862793,1.0,1.0,-1.6797034740447998,0.6921550631523132,0.9875484108924866,0.3035203516483307,0.0,0.0,0.8285266160964966,156.62835693359375,134.0,8.904067993164062,-20322.9375,716.8377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410400390625,309.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19126.6640625,18000.0,0.0,0.0,0.4657245874404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161386013031006,1.1613985300064087,-1.2516166862042157e-05,0.0,0.0004726512706838,0.0,0.0,188.6689300537109,0.0,0.0,0.0,0.5288528800010681,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.108584851026535,-2448.5849609375,304.14727783203125,0.6159980297088623,0.1681026071310043,0.1558523029088974,293.6951599121094,297.1499938964844,293.1499938964844,0.0075947018340229,-550.421875,299.8274841308594,0.3749320209026336,0.050000000745058,0.0526749789714813,293.2186279296875,297.1499938964844,293.1499938964844,0.4075043499469757,-5440.984375,304.157958984375,0.870771586894989,0.4907600879669189,0.3460341691970825,293.2474975585937,297.1499938964844,293.1499938964844,0.5192295908927917,-8901.203125,304.1615905761719,0.9315757155418396,0.5945500731468201,0.5659382939338684,293.17352294921875,297.1499938964844,293.1499938964844,0.0197319947183132,-4327.90380859375,304.1524658203125,0.3958012461662292,0.0555732287466526,0.2753607332706451,291.1459350585937,291.1499938964844,258.7451171875,257.3197021484375,279.1557922363281,293.4517822265625,291.14227294921875,1.0,0.414919376373291,0.6527465581893921,0.6527465581893921,1.0,1.0,-1.6753464937210083,0.6903012990951538,0.9850451350212096,0.3026820421218872,0.0,0.0,0.8304316997528076,151.68922424316406,122.0,-28.5236873626709,-20170.5,699.4995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9552307128906,309.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.189453125,18000.0,0.0,0.0,0.4639883935451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134399175643921,1.134411096572876,-1.1946701306442264e-05,0.0,0.0004708892374765,0.0,0.0,175.87594604492188,0.0,0.0,0.0,0.5311262011528015,4.0,0.0,1.0
560220,293.1256103515625,297.1499938964844,293.1499938964844,0.1091086864471435,-2458.131103515625,304.1473388671875,0.6246544122695923,0.1691578477621078,0.156407430768013,293.7054443359375,297.1499938964844,293.1499938964844,0.0072691794484853,-532.7755126953125,299.6076965332031,0.3820706009864807,0.050000000745058,0.0522720888257026,293.21710205078125,297.1499938964844,293.1499938964844,0.4057566523551941,-5422.55810546875,304.1583251953125,0.8814990520477295,0.4893312752246856,0.344738632440567,293.2452697753906,297.1499938964844,293.1499938964844,0.5167745351791382,-8868.111328125,304.1619567871094,0.9444804787635804,0.5925325751304626,0.5636324286460876,293.1724548339844,297.1499938964844,293.1499938964844,0.0192255359143018,-4271.7412109375,304.1524963378906,0.4006595015525818,0.0551937632262706,0.2716973423957824,291.1395568847656,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.4591369628906,291.14031982421875,1.0,0.40547576546669,0.6533536911010742,0.6533536911010742,1.0,1.0,-1.666806936264038,0.6866831183433533,0.9801238179206848,0.301034539937973,0.0,0.0,0.8328857421875,141.3137664794922,110.0,-3.82820987701416,-20114.666015625,663.7901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9692687988281,309.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.025390625,18000.0,0.0,0.0,0.4605866074562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337555646896362,1.1337673664093018,-1.1880582860612776e-05,0.0,0.0004674368537962,0.0,0.0,175.0365447998047,0.0,0.0,0.0,0.5304849743843079,4.0,0.0,1.0
560280,293.1256103515625,297.1499938964844,293.1499938964844,0.1091086864471435,-2458.131103515625,304.1473388671875,0.6246544122695923,0.1691578477621078,0.156407430768013,293.7054443359375,297.1499938964844,293.1499938964844,0.0072691794484853,-532.7755126953125,299.6076965332031,0.3820706009864807,0.050000000745058,0.0522720888257026,293.21710205078125,297.1499938964844,293.1499938964844,0.4057566523551941,-5422.55810546875,304.1583251953125,0.8814990520477295,0.4893312752246856,0.344738632440567,293.2452697753906,297.1499938964844,293.1499938964844,0.5167745351791382,-8868.111328125,304.1619567871094,0.9444804787635804,0.5925325751304626,0.5636324286460876,293.1724548339844,297.1499938964844,293.1499938964844,0.0192255359143018,-4271.7412109375,304.1524963378906,0.4006595015525818,0.0551937632262706,0.2716973423957824,291.1395568847656,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.4591369628906,291.14031982421875,1.0,0.40547576546669,0.6533536911010742,0.6533536911010742,1.0,1.0,-1.666806936264038,0.6866831183433533,0.9801238179206848,0.301034539937973,0.0,0.0,0.8328857421875,141.3137664794922,110.0,-3.82820987701416,-20114.666015625,663.7901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9692687988281,309.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.025390625,18000.0,0.0,0.0,0.4605866074562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337555646896362,1.1337673664093018,-1.1880582860612776e-05,0.0,0.0004674368537962,0.0,0.0,175.0365447998047,0.0,0.0,0.0,0.5304849743843079,4.0,0.0,1.0
560340,293.1233215332031,297.1499938964844,293.1499938964844,0.1095003336668014,-2465.02685546875,304.1475830078125,0.6342813372612,0.1702375710010528,0.1569736748933792,293.7158508300781,297.1499938964844,293.1499938964844,0.0069421338848769,-514.0986328125,299.3900756835937,0.390247642993927,0.050000000745058,0.0518529564142227,293.2156677246094,297.1499938964844,293.1499938964844,0.4034787118434906,-5398.21142578125,304.1593322753906,0.8940995335578918,0.4879225194454193,0.3434489667415619,293.2431640625,297.1499938964844,293.1499938964844,0.5136598944664001,-8825.5859375,304.16314697265625,0.958775520324707,0.5905435085296631,0.5613435506820679,293.1713562011719,297.1499938964844,293.1499938964844,0.0187075138092041,-4211.96875,304.15252685546875,0.4062938094139099,0.0548464246094226,0.2681173980236053,291.150390625,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.46661376953125,291.1510925292969,1.0,0.3954484462738037,0.6539943218231201,0.6539943218231201,1.0,1.0,-1.65838885307312,0.68314129114151,0.9752475023269652,0.2994004189968109,0.0,0.0,0.8321012258529663,130.52972412109375,98.0,9.278196334838867,-20041.02734375,627.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530639648437,309.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.4574971199035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132898449897766,1.1329103708267212,-1.1867248758790083e-05,0.0,0.0004643014108296,0.0,0.0,174.6873321533203,0.0,0.0,0.0,0.530105471611023,4.0,0.0,1.0
560400,293.1233215332031,297.1499938964844,293.1499938964844,0.1095003336668014,-2465.02685546875,304.1475830078125,0.6342813372612,0.1702375710010528,0.1569736748933792,293.7158508300781,297.1499938964844,293.1499938964844,0.0069421338848769,-514.0986328125,299.3900756835937,0.390247642993927,0.050000000745058,0.0518529564142227,293.2156677246094,297.1499938964844,293.1499938964844,0.4034787118434906,-5398.21142578125,304.1593322753906,0.8940995335578918,0.4879225194454193,0.3434489667415619,293.2431640625,297.1499938964844,293.1499938964844,0.5136598944664001,-8825.5859375,304.16314697265625,0.958775520324707,0.5905435085296631,0.5613435506820679,293.1713562011719,297.1499938964844,293.1499938964844,0.0187075138092041,-4211.96875,304.15252685546875,0.4062938094139099,0.0548464246094226,0.2681173980236053,291.150390625,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.46661376953125,291.1510925292969,1.0,0.3954484462738037,0.6539943218231201,0.6539943218231201,1.0,1.0,-1.65838885307312,0.68314129114151,0.9752475023269652,0.2994004189968109,0.0,0.0,0.8321012258529663,130.52972412109375,98.0,9.278196334838867,-20041.02734375,627.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530639648437,309.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.4574971199035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132898449897766,1.1329103708267212,-1.1867248758790083e-05,0.0,0.0004643014108296,0.0,0.0,174.6873321533203,0.0,0.0,0.0,0.530105471611023,4.0,0.0,1.0
560460,293.12127685546875,297.1499938964844,293.1499938964844,0.10991982370615,-2472.480712890625,304.1476745605469,0.6454302072525024,0.1713287532329559,0.1575443148612976,293.7263488769531,297.1499938964844,293.1499938964844,0.0066267545334994,-495.4984130859375,299.1678771972656,0.3985432088375091,0.050000000745058,0.0514247454702854,293.2142333984375,297.1499938964844,293.1499938964844,0.4012970328330993,-5375.05322265625,304.15985107421875,0.9089025855064392,0.4865465462207794,0.3421732187271118,293.2411193847656,297.1499938964844,293.1499938964844,0.5106682181358337,-8785.04296875,304.1637268066406,0.9738708734512328,0.5886000990867615,0.5590843558311462,293.1702880859375,297.1499938964844,293.1499938964844,0.0182154979556798,-4154.19482421875,304.1524963378906,0.4130191206932068,0.0545213557779789,0.2646035552024841,291.1585388183594,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,293.4742736816406,291.1589660644531,1.0,0.3849432170391083,0.6546849012374878,0.6546849012374878,1.0,1.0,-1.6500968933105469,0.6796862483024597,0.970410704612732,0.2977839112281799,0.0,0.0,0.8303734064102173,119.51836395263672,86.0,9.983781814575195,-19950.53125,590.7153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91998291015625,309.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.193359375,18000.0,0.0,0.0,0.4546794593334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13038170337677,1.130393624305725,-1.1835591976705471e-05,0.0,0.0004614418721757,0.0,0.0,173.74099731445312,0.0,0.0,0.0,0.5291401147842407,4.0,0.0,1.0
560520,293.12127685546875,297.1499938964844,293.1499938964844,0.10991982370615,-2472.480712890625,304.1476745605469,0.6454302072525024,0.1713287532329559,0.1575443148612976,293.7263488769531,297.1499938964844,293.1499938964844,0.0066267545334994,-495.4984130859375,299.1678771972656,0.3985432088375091,0.050000000745058,0.0514247454702854,293.2142333984375,297.1499938964844,293.1499938964844,0.4012970328330993,-5375.05322265625,304.15985107421875,0.9089025855064392,0.4865465462207794,0.3421732187271118,293.2411193847656,297.1499938964844,293.1499938964844,0.5106682181358337,-8785.04296875,304.1637268066406,0.9738708734512328,0.5886000990867615,0.5590843558311462,293.1702880859375,297.1499938964844,293.1499938964844,0.0182154979556798,-4154.19482421875,304.1524963378906,0.4130191206932068,0.0545213557779789,0.2646035552024841,291.1585388183594,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,293.4742736816406,291.1589660644531,1.0,0.3849432170391083,0.6546849012374878,0.6546849012374878,1.0,1.0,-1.6500968933105469,0.6796862483024597,0.970410704612732,0.2977839112281799,0.0,0.0,0.8303734064102173,119.51836395263672,86.0,9.983781814575195,-19950.53125,590.7153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91998291015625,309.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.193359375,18000.0,0.0,0.0,0.4546794593334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13038170337677,1.130393624305725,-1.1835591976705471e-05,0.0,0.0004614418721757,0.0,0.0,173.74099731445312,0.0,0.0,0.0,0.5291401147842407,4.0,0.0,1.0
560580,293.1195068359375,297.1499938964844,293.1499938964844,0.1103734448552131,-2480.616943359375,304.147705078125,0.6586815714836121,0.1724206656217575,0.1581133604049682,293.7369689941406,297.1499938964844,293.1499938964844,0.0063222255557775,-477.0010681152344,298.9405212402344,0.4071970283985138,0.050000000745058,0.0509917102754116,293.2128295898437,297.1499938964844,293.1499938964844,0.3992688357830047,-5353.66552734375,304.1599426269531,0.9277297258377076,0.4852070212364197,0.3409188389778137,293.23907470703125,297.1499938964844,293.1499938964844,0.5078747272491455,-8747.447265625,304.1637878417969,0.9891563057899476,0.5867077112197876,0.5568675994873047,293.1692810058594,297.1499938964844,293.1499938964844,0.0177493784576654,-4098.60595703125,304.1524353027344,0.4214163720607757,0.0542131066322326,0.2611478567123413,291.162841796875,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,293.482177734375,291.1629943847656,1.0,0.3740160167217254,0.6554428339004517,0.6554428339004517,1.0,1.0,-1.6419436931610107,0.6763308644294739,0.9656128883361816,0.2961954176425934,0.0,0.0,0.8283364772796631,108.38758850097656,74.0,6.456534862518311,-19851.892578125,554.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794860839844,309.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.16796875,18000.0,0.0,0.0,0.4520857334136963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126841425895691,1.1268532276153564,-1.1788869414885994e-05,0.0,0.0004588095471262,0.0,0.0,172.39248657226562,0.0,0.0,0.0,0.5277895927429199,4.0,0.0,1.0
560640,293.1195068359375,297.1499938964844,293.1499938964844,0.1103734448552131,-2480.616943359375,304.147705078125,0.6586815714836121,0.1724206656217575,0.1581133604049682,293.7369689941406,297.1499938964844,293.1499938964844,0.0063222255557775,-477.0010681152344,298.9405212402344,0.4071970283985138,0.050000000745058,0.0509917102754116,293.2128295898437,297.1499938964844,293.1499938964844,0.3992688357830047,-5353.66552734375,304.1599426269531,0.9277297258377076,0.4852070212364197,0.3409188389778137,293.23907470703125,297.1499938964844,293.1499938964844,0.5078747272491455,-8747.447265625,304.1637878417969,0.9891563057899476,0.5867077112197876,0.5568675994873047,293.1692810058594,297.1499938964844,293.1499938964844,0.0177493784576654,-4098.60595703125,304.1524353027344,0.4214163720607757,0.0542131066322326,0.2611478567123413,291.162841796875,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,293.482177734375,291.1629943847656,1.0,0.3740160167217254,0.6554428339004517,0.6554428339004517,1.0,1.0,-1.6419436931610107,0.6763308644294739,0.9656128883361816,0.2961954176425934,0.0,0.0,0.8283364772796631,108.38758850097656,74.0,6.456534862518311,-19851.892578125,554.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794860839844,309.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.16796875,18000.0,0.0,0.0,0.4520857334136963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126841425895691,1.1268532276153564,-1.1788869414885994e-05,0.0,0.0004588095471262,0.0,0.0,172.39248657226562,0.0,0.0,0.0,0.5277895927429199,4.0,0.0,1.0
560700,293.1186828613281,297.1499938964844,293.1499938964844,0.1106085777282714,-2484.85205078125,304.1476745605469,0.6662702560424805,0.1729639619588852,0.1583953350782394,293.7422790527344,297.1499938964844,293.1499938964844,0.0061735729686915,-467.7725830078125,298.824951171875,0.4120460152626037,0.050000000745058,0.0507742241024971,293.2121276855469,297.1499938964844,293.1499938964844,0.3983048796653747,-5343.53515625,304.1598815917969,0.938449501991272,0.4845517873764038,0.3403007388114929,293.238037109375,297.1499938964844,293.1499938964844,0.5065428018569946,-8729.58203125,304.1636962890625,0.9966718554496764,0.5857798457145691,0.5557758808135986,293.1687927246094,297.1499938964844,293.1499938964844,0.0175246503204107,-4071.475830078125,304.15240478515625,0.4264941215515136,0.0540638975799083,0.259439468383789,291.1638488769531,291.1499938964844,258.6904602050781,257.27392578125,279.1576538085937,293.4861755371094,291.1639404296875,1.0,0.3684021532535553,0.6558530330657959,0.6558530330657959,1.0,1.0,-1.637917160987854,0.6746917963027954,0.9632253646850586,0.2954144179821014,0.0,0.0,0.8273055553436279,102.79865264892578,74.0,4.590585231781006,-19801.669921875,536.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583068847656,309.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.806640625,18000.0,0.0,0.0,0.4508611559867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1249196529388428,1.1249314546585083,-1.176296154881129e-05,0.0,0.0004575667553581,0.0,0.0,171.65744018554688,0.0,0.0,0.0,0.5270559191703796,4.0,0.0,1.0
560760,293.11785888671875,297.1499938964844,293.1499938964844,0.110851302742958,-2489.18603515625,304.1476745605469,0.673344075679779,0.1735244691371917,0.1587134301662445,293.7475280761719,297.1499938964844,293.1499938964844,0.0060333870351314,-458.9107360839844,298.70947265625,0.4165816307067871,0.050000000745058,0.0505909323692321,293.2113037109375,297.1499938964844,293.1499938964844,0.3973102271556854,-5333.0224609375,304.159912109375,0.9478830099105836,0.4839253425598144,0.3397195041179657,293.2349548339844,297.1499938964844,293.1499938964844,0.4984241724014282,-8612.748046875,304.1764221191406,0.9990000128746032,0.5852665305137634,0.5479665398597717,293.168212890625,297.1499938964844,293.1499938964844,0.0173237212002277,-4046.799072265625,304.15234375,0.4312837123870849,0.0539390854537487,0.2579363584518432,291.16668701171875,291.1499938964844,258.6872863769531,257.27130126953125,279.1621398925781,293.49139404296875,291.16802978515625,1.0,0.3624599575996399,0.6567590236663818,0.6567590236663818,1.0,1.0,-1.6260918378829956,0.6696756482124329,0.9564161896705629,0.2931166589260101,0.0,0.0,0.8259487152099609,97.92484283447266,62.0,11.702658653259276,-19694.458984375,515.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83990478515625,309.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.630859375,18000.0,0.0,0.0,0.4496489763259887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122900366783142,1.122912049293518,-1.1736036867660005e-05,0.0,0.0004563365364447,0.0,0.0,170.89010620117188,0.0,0.0,0.0,0.5262741446495056,4.0,0.0,1.0
560820,293.1161804199219,297.1499938964844,293.1499938964844,0.1109666153788566,-2490.361083984375,304.14825439453125,0.6876705288887024,0.1746771484613418,0.1594288349151611,293.758056640625,297.1499938964844,293.1499938964844,0.0057499622926115,-439.8771362304688,298.4957580566406,0.426171213388443,0.050000000745058,0.0502623803913593,293.2098999023437,297.1499938964844,293.1499938964844,0.3938396275043487,-5295.05322265625,304.1624450683594,0.9653987288475036,0.4826570749282837,0.3386092483997345,293.20196533203125,297.1499938964844,293.1499938964844,0.4662733376026153,-8149.064453125,304.2210388183594,0.9990000128746032,0.5897268056869507,0.5187457203865051,293.16668701171875,297.1499938964844,293.1499938964844,0.0169191043823957,-3992.85888671875,304.1522216796875,0.4417283236980438,0.0537855438888073,0.255538672208786,291.2178039550781,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.5149230957031,291.2226257324219,1.0,0.3493488729000091,0.6601468920707703,0.6601468920707703,1.0,1.0,-1.587389588356018,0.6536584496498108,0.9337311387062072,0.2851965725421905,0.0,0.0,0.8139658570289612,88.83606719970703,65.0,62.44010543823242,-19356.876953125,467.0400695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8590393066406,309.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18159.59375,18000.0,0.0,0.0,0.4466883242130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096477508544922,1.1096594333648682,-1.1583952073124236e-05,0.0,0.0004533318569883,0.0,0.0,166.15081787109375,0.0,0.0,0.0,0.5210885405540466,4.0,0.0,1.0
560880,293.1161804199219,297.1499938964844,293.1499938964844,0.1109666153788566,-2490.361083984375,304.14825439453125,0.6876705288887024,0.1746771484613418,0.1594288349151611,293.758056640625,297.1499938964844,293.1499938964844,0.0057499622926115,-439.8771362304688,298.4957580566406,0.426171213388443,0.050000000745058,0.0502623803913593,293.2098999023437,297.1499938964844,293.1499938964844,0.3938396275043487,-5295.05322265625,304.1624450683594,0.9653987288475036,0.4826570749282837,0.3386092483997345,293.20196533203125,297.1499938964844,293.1499938964844,0.4662733376026153,-8149.064453125,304.2210388183594,0.9990000128746032,0.5897268056869507,0.5187457203865051,293.16668701171875,297.1499938964844,293.1499938964844,0.0169191043823957,-3992.85888671875,304.1522216796875,0.4417283236980438,0.0537855438888073,0.255538672208786,291.2178039550781,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.5149230957031,291.2226257324219,1.0,0.3493488729000091,0.6601468920707703,0.6601468920707703,1.0,1.0,-1.587389588356018,0.6536584496498108,0.9337311387062072,0.2851965725421905,0.0,0.0,0.8139658570289612,88.83606719970703,65.0,62.44010543823242,-19356.876953125,467.0400695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8590393066406,309.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18159.59375,18000.0,0.0,0.0,0.4466883242130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096477508544922,1.1096594333648682,-1.1583952073124236e-05,0.0,0.0004533318569883,0.0,0.0,166.15081787109375,0.0,0.0,0.0,0.5210885405540466,4.0,0.0,1.0
560940,293.1148376464844,297.1499938964844,293.1499938964844,0.1111966297030448,-2493.72802734375,304.1484375,0.6988129019737244,0.1758106648921966,0.1602522730827331,293.7689208984375,297.1499938964844,293.1499938964844,0.0054836133494973,-421.6106872558594,298.2789611816406,0.4339059293270111,0.050000000745058,0.0500442795455455,293.2091064453125,297.1499938964844,293.1499938964844,0.3904710114002228,-5258.5517578125,304.163818359375,0.9768983125686646,0.4812989830970764,0.3375225365161896,293.1487121582031,297.1499938964844,293.1499938964844,0.442163735628128,-7808.9443359375,304.2367553710937,0.9990000128746032,0.5991966128349304,0.498399406671524,293.1647033691406,297.1499938964844,293.1499938964844,0.016667166724801,-3957.556884765625,304.1518859863281,0.4503587484359741,0.0537645928561687,0.2542536556720733,291.2681884765625,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.562255859375,291.2705078125,1.0,0.3408041000366211,0.6644905805587769,0.6644905805587769,1.0,1.0,-1.5608305931091309,0.6435179710388184,0.9173126816749572,0.2804269194602966,0.0,0.0,0.7944254279136658,82.7933120727539,83.0,58.93672561645508,-19057.13671875,435.7579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537353515625,309.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18313.310546875,18000.0,0.0,0.0,0.4427338242530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077026128768921,1.077037334442139,-1.1185547009517904e-05,0.0,0.0004493185260798,0.0,0.0,154.58578491210938,0.0,0.0,0.0,0.5087664723396301,4.0,0.0,1.0
