time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.1148376464844,297.1499938964844,293.1499938964844,0.1111966297030448,-2493.72802734375,304.1484375,0.6988129019737244,0.1758106648921966,0.1602522730827331,293.7689208984375,297.1499938964844,293.1499938964844,0.0054836133494973,-421.6106872558594,298.2789611816406,0.4339059293270111,0.050000000745058,0.0500442795455455,293.2091064453125,297.1499938964844,293.1499938964844,0.3904710114002228,-5258.5517578125,304.163818359375,0.9768983125686646,0.4812989830970764,0.3375225365161896,293.1487121582031,297.1499938964844,293.1499938964844,0.442163735628128,-7808.9443359375,304.2367553710937,0.9990000128746032,0.5991966128349304,0.498399406671524,293.1647033691406,297.1499938964844,293.1499938964844,0.016667166724801,-3957.556884765625,304.1518859863281,0.4503587484359741,0.0537645928561687,0.2542536556720733,291.2681884765625,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.562255859375,291.2705078125,1.0,0.3408041000366211,0.6644905805587769,0.6644905805587769,1.0,1.0,-1.5608305931091309,0.6435179710388184,0.9173126816749572,0.2804269194602966,0.0,0.0,0.7944254279136658,82.7933120727539,83.0,58.93672561645508,-19057.13671875,435.7579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537353515625,309.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18313.310546875,18000.0,0.0,0.0,0.4427338242530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077026128768921,1.077037334442139,-1.1185547009517904e-05,0.0,0.0004493185260798,0.0,0.0,154.58578491210938,0.0,0.0,0.0,0.5087664723396301,4.0,0.0,1.0
561060,293.11456298828125,297.1499938964844,293.1499938964844,0.1119970008730888,-2508.347412109375,304.1475830078125,0.7005178928375244,0.176757276058197,0.1611500233411789,293.7799377441406,297.1499938964844,293.1499938964844,0.0052612423896789,-406.786376953125,298.03521728515625,0.4341657161712646,0.050000000745058,0.0500375889241695,293.2087097167969,297.1499938964844,293.1499938964844,0.389018565416336,-5244.05712890625,304.1614990234375,0.9764136672019958,0.4798811376094818,0.3365439176559448,293.1073913574219,297.1499938964844,293.1499938964844,0.439466118812561,-7785.75,304.2113647460937,0.9990000128746032,0.6076670289039612,0.4977577328681946,293.1625366210937,297.1499938964844,293.1499938964844,0.016702389344573,-3962.40234375,304.1512145996094,0.450928270816803,0.0538314171135425,0.2544963657855987,291.2665710449219,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6056823730469,291.26348876953125,1.0,0.3412299454212188,0.6678117513656616,0.6678117513656616,1.0,1.0,-1.5602296590805054,0.6446582674980164,0.915571391582489,0.2814195454120636,0.0,0.0,0.7781547904014587,82.60479736328125,101.0,-2.8629910945892334,-18931.154296875,434.9258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0673522949219,309.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.525390625,18000.0,0.0,0.0,0.4381467700004577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393128395080566,1.0393235683441162,-1.0702734471124131e-05,0.0,0.000444663251983,0.0,0.0,141.61080932617188,0.0,0.0,0.0,0.494702011346817,4.0,0.0,1.0
561120,293.11456298828125,297.1499938964844,293.1499938964844,0.1119970008730888,-2508.347412109375,304.1475830078125,0.7005178928375244,0.176757276058197,0.1611500233411789,293.7799377441406,297.1499938964844,293.1499938964844,0.0052612423896789,-406.786376953125,298.03521728515625,0.4341657161712646,0.050000000745058,0.0500375889241695,293.2087097167969,297.1499938964844,293.1499938964844,0.389018565416336,-5244.05712890625,304.1614990234375,0.9764136672019958,0.4798811376094818,0.3365439176559448,293.1073913574219,297.1499938964844,293.1499938964844,0.439466118812561,-7785.75,304.2113647460937,0.9990000128746032,0.6076670289039612,0.4977577328681946,293.1625366210937,297.1499938964844,293.1499938964844,0.016702389344573,-3962.40234375,304.1512145996094,0.450928270816803,0.0538314171135425,0.2544963657855987,291.2665710449219,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6056823730469,291.26348876953125,1.0,0.3412299454212188,0.6678117513656616,0.6678117513656616,1.0,1.0,-1.5602296590805054,0.6446582674980164,0.915571391582489,0.2814195454120636,0.0,0.0,0.7781547904014587,82.60479736328125,101.0,-2.8629910945892334,-18931.154296875,434.9258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0673522949219,309.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.525390625,18000.0,0.0,0.0,0.4381467700004577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393128395080566,1.0393235683441162,-1.0702734471124131e-05,0.0,0.000444663251983,0.0,0.0,141.61080932617188,0.0,0.0,0.0,0.494702011346817,4.0,0.0,1.0
561180,293.1153869628906,297.1499938964844,293.1499938964844,0.1133485808968544,-2533.87353515625,304.1461486816406,0.6943742036819458,0.1774899959564209,0.1620045304298401,293.7909545898437,297.1499938964844,293.1499938964844,0.0050733424723148,-394.9176635742188,297.7576599121094,0.428272545337677,0.050000000745058,0.0501996278762817,293.2084045410156,297.1499938964844,293.1499938964844,0.3897691071033478,-5254.38818359375,304.1564025878906,0.9662118554115297,0.4784589111804962,0.3356768488883972,293.10064697265625,297.1499938964844,293.1499938964844,0.4554588794708252,-8033.7177734375,304.1639099121094,0.9990000128746032,0.6101869344711304,0.5129652619361877,293.1616516113281,297.1499938964844,293.1499938964844,0.0168832950294017,-3990.06982421875,304.1505126953125,0.4439455270767212,0.0536996126174926,0.2550214231014251,291.2042541503906,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,293.6127014160156,291.197998046875,1.0,0.3481888771057129,0.668596088886261,0.668596088886261,1.0,1.0,-1.579288125038147,0.6536431312561035,0.9256450533866882,0.2862527966499328,0.0,0.0,0.7746219038963318,87.07160949707031,119.0,-72.59455108642578,-18996.728515625,457.6164855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1176452636719,309.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18139.765625,18000.0,0.0,0.0,0.4338418543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190882682800293,1.0190986394882202,-1.0408829439256806e-05,0.0,0.0004402943304739,0.0,0.0,134.5989532470703,0.0,0.0,0.0,0.4871882498264313,4.0,0.0,1.0
561240,293.1153869628906,297.1499938964844,293.1499938964844,0.1133485808968544,-2533.87353515625,304.1461486816406,0.6943742036819458,0.1774899959564209,0.1620045304298401,293.7909545898437,297.1499938964844,293.1499938964844,0.0050733424723148,-394.9176635742188,297.7576599121094,0.428272545337677,0.050000000745058,0.0501996278762817,293.2084045410156,297.1499938964844,293.1499938964844,0.3897691071033478,-5254.38818359375,304.1564025878906,0.9662118554115297,0.4784589111804962,0.3356768488883972,293.10064697265625,297.1499938964844,293.1499938964844,0.4554588794708252,-8033.7177734375,304.1639099121094,0.9990000128746032,0.6101869344711304,0.5129652619361877,293.1616516113281,297.1499938964844,293.1499938964844,0.0168832950294017,-3990.06982421875,304.1505126953125,0.4439455270767212,0.0536996126174926,0.2550214231014251,291.2042541503906,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,293.6127014160156,291.197998046875,1.0,0.3481888771057129,0.668596088886261,0.668596088886261,1.0,1.0,-1.579288125038147,0.6536431312561035,0.9256450533866882,0.2862527966499328,0.0,0.0,0.7746219038963318,87.07160949707031,119.0,-72.59455108642578,-18996.728515625,457.6164855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1176452636719,309.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18139.765625,18000.0,0.0,0.0,0.4338418543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190882682800293,1.0190986394882202,-1.0408829439256806e-05,0.0,0.0004402943304739,0.0,0.0,134.5989532470703,0.0,0.0,0.0,0.4871882498264313,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1141371726989746,-2548.821533203125,304.1454162597656,0.6892237067222595,0.1777957826852798,0.1624232530593872,293.79656982421875,297.1499938964844,293.1499938964844,0.0049866791814565,-389.5538024902344,297.6101379394531,0.4239259362220764,0.050000000745058,0.0503330156207084,293.20831298828125,297.1499938964844,293.1499938964844,0.3906159698963165,-5264.6904296875,304.1536865234375,0.9580420851707458,0.4777383506298065,0.3352783918380737,293.1114807128906,297.1499938964844,293.1499938964844,0.4689469039440155,-8235.046875,304.1368408203125,0.9990000128746032,0.6086990237236023,0.5251538157463074,293.1620788574219,297.1499938964844,293.1499938964844,0.0169479604810476,-4001.5,304.1502990722656,0.4382312893867492,0.0534693077206611,0.2548986971378326,291.1610717773437,291.1499938964844,258.70050048828125,257.28338623046875,279.1547546386719,293.60333251953125,291.1541748046875,1.0,0.3535575568675995,0.6679935455322266,0.6679935455322266,1.0,1.0,-1.593955159187317,0.6600682735443115,0.9338868856430054,0.2895457744598388,0.0,0.0,0.7781832218170166,90.73446655273438,119.0,-96.89092254638672,-19095.01953125,476.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0988464355469,309.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4765625,18000.0,0.0,0.0,0.4321081638336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193231105804443,1.0193336009979248,-1.038385471474612e-05,0.0,0.0004385348292998,0.0,0.0,134.41696166992188,0.0,0.0,0.0,0.487262487411499,4.0,0.0,1.0
561360,293.116943359375,297.1499938964844,293.1499938964844,0.1149560734629631,-2564.332763671875,304.1447448730469,0.6831173300743103,0.1780555844306945,0.1628339290618896,293.8023681640625,297.1499938964844,293.1499938964844,0.0049029584042727,-384.3752136230469,297.4586486816406,0.4191026389598846,0.050000000745058,0.0504974275827407,293.2082824707031,297.1499938964844,293.1499938964844,0.3916168212890625,-5276.56787109375,304.1512145996094,0.9481344819068908,0.4770033657550812,0.3348945081233978,293.1313171386719,297.1499938964844,293.1499938964844,0.4854402840137481,-8477.1923828125,304.1092529296875,0.9990000128746032,0.6052966713905334,0.5397986173629761,293.16314697265625,297.1499938964844,293.1499938964844,0.0169659964740276,-4007.35302734375,304.15020751953125,0.4315135180950165,0.05310720205307,0.2543577551841736,291.1144714355469,291.1499938964844,258.7076416015625,257.28955078125,279.1434326171875,293.5875549316406,291.1073608398437,1.0,0.3599185347557068,0.6668136715888977,0.6668136715888977,1.0,1.0,-1.6111148595809937,0.6673892736434937,0.9437255859375,0.2932219207286834,0.0,0.0,0.7852097153663635,95.2360382080078,122.0,-113.14152526855467,-19228.712890625,498.5266723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,309.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.162109375,18000.0,0.0,0.0,0.4308121502399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026821494102478,1.0268319845199585,-1.0448005923535677e-05,0.0,0.0004372195689938,0.0,0.0,136.57516479492188,0.0,0.0,0.0,0.4900438785552978,4.0,0.0,1.0
561420,293.1191711425781,297.1499938964844,293.1499938964844,0.1163085326552391,-2589.81689453125,304.144287109375,0.6738443970680237,0.1784435212612152,0.1634828001260757,293.8143615722656,297.1499938964844,293.1499938964844,0.0047246068716049,-372.7815856933594,297.1563415527344,0.4121454358100891,0.050000000745058,0.0507700704038143,293.20819091796875,297.1499938964844,293.1499938964844,0.3931122124195099,-5294.02294921875,304.1484069824219,0.9320073127746582,0.4755479097366333,0.334081768989563,293.1872863769531,297.1499938964844,293.1499938964844,0.5132971405982971,-8874.8720703125,304.0771179199219,0.9990000128746032,0.5944491624832153,0.5631293058395386,293.1665344238281,297.1499938964844,293.1499938964844,0.0167462080717086,-3985.877197265625,304.1505126953125,0.4203064143657684,0.0520894192159175,0.251488596200943,291.0354919433594,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5552062988281,291.0311584472656,1.0,0.369299978017807,0.6644130349159241,0.6644130349159241,1.0,1.0,-1.6358102560043335,0.6775720119476318,0.9582382440567015,0.2983027398586273,0.0,0.0,0.806213915348053,102.63897705078124,125.0,-101.57918548583984,-19461.619140625,534.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331298828125,309.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17678.40234375,18000.0,0.0,0.0,0.429726243019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060077667236328,1.0600885152816772,-1.0822012882272247e-05,0.0,0.0004361174942459,0.0,0.0,147.2650604248047,0.0,0.0,0.0,0.5024527311325073,4.0,0.0,1.0
561480,293.1191711425781,297.1499938964844,293.1499938964844,0.1163085326552391,-2589.81689453125,304.144287109375,0.6738443970680237,0.1784435212612152,0.1634828001260757,293.8143615722656,297.1499938964844,293.1499938964844,0.0047246068716049,-372.7815856933594,297.1563415527344,0.4121454358100891,0.050000000745058,0.0507700704038143,293.20819091796875,297.1499938964844,293.1499938964844,0.3931122124195099,-5294.02294921875,304.1484069824219,0.9320073127746582,0.4755479097366333,0.334081768989563,293.1872863769531,297.1499938964844,293.1499938964844,0.5132971405982971,-8874.8720703125,304.0771179199219,0.9990000128746032,0.5944491624832153,0.5631293058395386,293.1665344238281,297.1499938964844,293.1499938964844,0.0167462080717086,-3985.877197265625,304.1505126953125,0.4203064143657684,0.0520894192159175,0.251488596200943,291.0354919433594,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5552062988281,291.0311584472656,1.0,0.369299978017807,0.6644130349159241,0.6644130349159241,1.0,1.0,-1.6358102560043335,0.6775720119476318,0.9582382440567015,0.2983027398586273,0.0,0.0,0.806213915348053,102.63897705078124,125.0,-101.57918548583984,-19461.619140625,534.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331298828125,309.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17678.40234375,18000.0,0.0,0.0,0.429726243019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060077667236328,1.0600885152816772,-1.0822012882272247e-05,0.0,0.0004361174942459,0.0,0.0,147.2650604248047,0.0,0.0,0.0,0.5024527311325073,4.0,0.0,1.0
561540,293.1218566894531,297.1499938964844,293.1499938964844,0.1169302091002464,-2600.91015625,304.14520263671875,0.6629936099052429,0.1786826848983764,0.1640647202730178,293.82666015625,297.1499938964844,293.1499938964844,0.004538360517472,-359.40692138671875,296.8832397460937,0.4044910073280334,0.050000000745058,0.0511222705245018,293.2080383300781,297.1499938964844,293.1499938964844,0.3924633264541626,-5286.5771484375,304.15020751953125,0.9133796095848083,0.4741042852401733,0.333349347114563,293.2284240722656,297.1499938964844,293.1499938964844,0.5093336701393127,-8801.798828125,304.1086120605469,0.9842045307159424,0.5850789546966553,0.5567755103111267,293.16998291015625,297.1499938964844,293.1499938964844,0.0163486413657665,-3936.11962890625,304.1510314941406,0.4085676670074463,0.0509734451770782,0.2481790482997894,291.0240173339844,291.1499938964844,258.75,257.325927734375,279.1473388671875,293.5500183105469,291.02593994140625,1.0,0.3759191036224365,0.6648213863372803,0.6648213863372803,1.0,1.0,-1.6244479417800903,0.6725244522094727,0.9519234895706176,0.2957675158977508,0.0,0.0,0.8249443769454956,111.33248901367188,128.0,-20.563037872314453,-19428.935546875,551.1460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,309.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17658.41796875,18000.0,0.0,0.0,0.4301455020904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003166437149048,1.100327968597412,-1.1345387974870391e-05,0.0,0.0004365429922472,0.0,0.0,161.54995727539062,0.0,0.0,0.0,0.5175597667694092,4.0,0.0,1.0
561600,293.1218566894531,297.1499938964844,293.1499938964844,0.1169302091002464,-2600.91015625,304.14520263671875,0.6629936099052429,0.1786826848983764,0.1640647202730178,293.82666015625,297.1499938964844,293.1499938964844,0.004538360517472,-359.40692138671875,296.8832397460937,0.4044910073280334,0.050000000745058,0.0511222705245018,293.2080383300781,297.1499938964844,293.1499938964844,0.3924633264541626,-5286.5771484375,304.15020751953125,0.9133796095848083,0.4741042852401733,0.333349347114563,293.2284240722656,297.1499938964844,293.1499938964844,0.5093336701393127,-8801.798828125,304.1086120605469,0.9842045307159424,0.5850789546966553,0.5567755103111267,293.16998291015625,297.1499938964844,293.1499938964844,0.0163486413657665,-3936.11962890625,304.1510314941406,0.4085676670074463,0.0509734451770782,0.2481790482997894,291.0240173339844,291.1499938964844,258.75,257.325927734375,279.1473388671875,293.5500183105469,291.02593994140625,1.0,0.3759191036224365,0.6648213863372803,0.6648213863372803,1.0,1.0,-1.6244479417800903,0.6725244522094727,0.9519234895706176,0.2957675158977508,0.0,0.0,0.8249443769454956,111.33248901367188,128.0,-20.563037872314453,-19428.935546875,551.1460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,309.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17658.41796875,18000.0,0.0,0.0,0.4301455020904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003166437149048,1.100327968597412,-1.1345387974870391e-05,0.0,0.0004365429922472,0.0,0.0,161.54995727539062,0.0,0.0,0.0,0.5175597667694092,4.0,0.0,1.0
561660,293.1198425292969,297.1499938964844,293.1499938964844,0.1177320927381515,-2614.950439453125,304.1454162597656,0.6572451591491699,0.1798111051321029,0.1651499271392822,293.833740234375,297.1499938964844,293.1499938964844,0.0043435469269752,-344.8245544433594,296.63623046875,0.3996641039848327,0.050000000745058,0.0513668842613697,293.2039489746094,297.1499938964844,293.1499938964844,0.3914329707622528,-5275.0078125,304.1517639160156,0.9024998545646667,0.4734731912612915,0.332987368106842,293.2371520996094,297.1499938964844,293.1499938964844,0.505475640296936,-8737.3310546875,304.12841796875,0.9724879264831544,0.5813032388687134,0.5525251626968384,293.16748046875,297.1499938964844,293.1499938964844,0.0163260698318481,-3932.053955078125,304.15069580078125,0.4029701352119446,0.0509765408933162,0.2482344061136245,291.0406799316406,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,293.5519104003906,291.0411376953125,1.0,0.3809808790683746,0.6657397150993347,0.6657397150993347,1.0,1.0,-1.6205987930297852,0.6711639165878296,0.9494348764419556,0.295172244310379,0.0,0.0,0.8381206393241882,117.4477996826172,131.0,5.5737175941467285,-19402.525390625,565.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,309.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17745.1796875,18000.0,0.0,0.0,0.4312165081501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286035776138306,1.1286152601242063,-1.174787485069828e-05,0.0,0.0004376299330033,0.0,0.0,172.40562438964844,0.0,0.0,0.0,0.5284412503242493,4.0,0.0,1.0
561720,293.1198425292969,297.1499938964844,293.1499938964844,0.1177320927381515,-2614.950439453125,304.1454162597656,0.6572451591491699,0.1798111051321029,0.1651499271392822,293.833740234375,297.1499938964844,293.1499938964844,0.0043435469269752,-344.8245544433594,296.63623046875,0.3996641039848327,0.050000000745058,0.0513668842613697,293.2039489746094,297.1499938964844,293.1499938964844,0.3914329707622528,-5275.0078125,304.1517639160156,0.9024998545646667,0.4734731912612915,0.332987368106842,293.2371520996094,297.1499938964844,293.1499938964844,0.505475640296936,-8737.3310546875,304.12841796875,0.9724879264831544,0.5813032388687134,0.5525251626968384,293.16748046875,297.1499938964844,293.1499938964844,0.0163260698318481,-3932.053955078125,304.15069580078125,0.4029701352119446,0.0509765408933162,0.2482344061136245,291.0406799316406,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,293.5519104003906,291.0411376953125,1.0,0.3809808790683746,0.6657397150993347,0.6657397150993347,1.0,1.0,-1.6205987930297852,0.6711639165878296,0.9494348764419556,0.295172244310379,0.0,0.0,0.8381206393241882,117.4477996826172,131.0,5.5737175941467285,-19402.525390625,565.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,309.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17745.1796875,18000.0,0.0,0.0,0.4312165081501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286035776138306,1.1286152601242063,-1.174787485069828e-05,0.0,0.0004376299330033,0.0,0.0,172.40562438964844,0.0,0.0,0.0,0.5284412503242493,4.0,0.0,1.0
561780,293.1207580566406,297.1499938964844,293.1499938964844,0.1183624938130378,-2625.9716796875,304.1459045410156,0.6527956128120422,0.1803916692733764,0.16594859957695,293.84295654296875,297.1499938964844,293.1499938964844,0.004139335360378,-329.4085693359375,296.3764343261719,0.3957875370979309,0.050000000745058,0.0515687763690948,293.2032165527344,297.1499938964844,293.1499938964844,0.390280544757843,-5262.259765625,304.1531066894531,0.8942193388938904,0.4722610116004944,0.3323665857315063,293.2398986816406,297.1499938964844,293.1499938964844,0.50309818983078,-8698.501953125,304.1394348144531,0.9630187749862672,0.5785340666770935,0.5499710440635681,293.167236328125,297.1499938964844,293.1499938964844,0.016256745904684,-3922.498779296875,304.15057373046875,0.3981868028640747,0.0505887605249881,0.2477947771549224,291.04913330078125,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5572814941406,291.04998779296875,1.0,0.3850989639759063,0.6671485304832458,0.6671485304832458,1.0,1.0,-1.6174615621566772,0.6703112721443176,0.9471502900123596,0.2949668169021606,0.0,0.0,0.8510704040527344,122.49712371826172,134.0,12.079012870788574,-19380.0703125,577.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,309.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17772.783203125,18000.0,0.0,0.0,0.432815819978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1537508964538574,1.153762936592102,-1.210264781548176e-05,0.0,0.000439253024524,0.0,0.0,182.363037109375,0.0,0.0,0.0,0.5381110310554504,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.1183624938130378,-2625.9716796875,304.1459045410156,0.6527956128120422,0.1803916692733764,0.16594859957695,293.84295654296875,297.1499938964844,293.1499938964844,0.004139335360378,-329.4085693359375,296.3764343261719,0.3957875370979309,0.050000000745058,0.0515687763690948,293.2032165527344,297.1499938964844,293.1499938964844,0.390280544757843,-5262.259765625,304.1531066894531,0.8942193388938904,0.4722610116004944,0.3323665857315063,293.2398986816406,297.1499938964844,293.1499938964844,0.50309818983078,-8698.501953125,304.1394348144531,0.9630187749862672,0.5785340666770935,0.5499710440635681,293.167236328125,297.1499938964844,293.1499938964844,0.016256745904684,-3922.498779296875,304.15057373046875,0.3981868028640747,0.0505887605249881,0.2477947771549224,291.04913330078125,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5572814941406,291.04998779296875,1.0,0.3850989639759063,0.6671485304832458,0.6671485304832458,1.0,1.0,-1.6174615621566772,0.6703112721443176,0.9471502900123596,0.2949668169021606,0.0,0.0,0.8510704040527344,122.49712371826172,134.0,12.079012870788574,-19380.0703125,577.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,309.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17772.783203125,18000.0,0.0,0.0,0.432815819978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1537508964538574,1.153762936592102,-1.210264781548176e-05,0.0,0.000439253024524,0.0,0.0,182.363037109375,0.0,0.0,0.0,0.5381110310554504,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1185667961835861,-2629.4501953125,304.14630126953125,0.6507937908172607,0.1806064993143081,0.1662460416555404,293.8480834960937,297.1499938964844,293.1499938964844,0.0040348595939576,-321.4130249023437,296.2453918457031,0.3940148055553436,0.050000000745058,0.0516609512269496,293.2032775878906,297.1499938964844,293.1499938964844,0.3895101249217987,-5253.755859375,304.1539611816406,0.890488862991333,0.471574068069458,0.3319726884365082,293.2404479980469,297.1499938964844,293.1499938964844,0.5018689632415771,-8679.3681640625,304.1435852050781,0.9586772322654724,0.5772848129272461,0.5488607287406921,293.16748046875,297.1499938964844,293.1499938964844,0.0161638315767049,-3910.019775390625,304.1506652832031,0.3956366181373596,0.0503230467438697,0.2471273988485336,291.0555114746094,291.1499938964844,258.8235778808594,257.3887023925781,279.1636657714844,293.560791015625,291.0565795898437,1.0,0.3868782222270965,0.6680363416671753,0.6680363416671753,1.0,1.0,-1.615322470664978,0.6696983575820923,0.945624053478241,0.2947940528392792,0.0,0.0,0.8567281365394592,124.78829193115234,134.0,15.50819969177246,-19365.63671875,582.3212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,309.0892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17790.900390625,18000.0,0.0,0.0,0.4337366819381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164899826049805,1.1649121046066284,-1.226372205564985e-05,0.0,0.0004401875776238,0.0,0.0,186.9200439453125,0.0,0.0,0.0,0.5424035787582397,4.0,0.0,1.0
561960,293.1224060058594,297.1499938964844,293.1499938964844,0.1187308654189109,-2632.193603515625,304.14666748046875,0.6489434838294983,0.1807977557182312,0.1665110737085342,293.8534240722656,297.1499938964844,293.1499938964844,0.0039288229309022,-313.2347412109375,296.1137084960937,0.3923226594924927,0.050000000745058,0.0517481565475463,293.2034606933594,297.1499938964844,293.1499938964844,0.3886605501174927,-5244.4033203125,304.15478515625,0.887002170085907,0.4708632230758667,0.3315525949001312,293.2407531738281,297.1499938964844,293.1499938964844,0.5005832314491272,-8659.8505859375,304.1470642089844,0.9545471668243408,0.5760782361030579,0.5477978587150574,293.1678161621094,297.1499938964844,293.1499938964844,0.016117038205266,-3900.771484375,304.1506042480469,0.393004447221756,0.0500315837562084,0.2463037222623825,291.0630187988281,291.1499938964844,258.839599609375,257.4022827148437,279.16607666015625,293.56463623046875,291.0642395019531,1.0,0.3885146975517273,0.6690228581428528,0.6690228581428528,1.0,1.0,-1.6129761934280396,0.6690285205841064,0.9439476728439332,0.2946058511734009,0.0,0.0,0.861777126789093,126.94947814941406,137.0,18.660871505737305,-19350.435546875,586.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,309.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.189453125,18000.0,0.0,0.0,0.4346970319747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749156713485718,1.174928069114685,-1.2410620911396109e-05,0.0,0.000441162235802,0.0,0.0,191.0919189453125,0.0,0.0,0.0,0.5462668538093567,4.0,0.0,1.0
562020,293.1242370605469,297.1499938964844,293.1499938964844,0.1189851537346839,-2636.36279296875,304.1473388671875,0.6458219289779663,0.1811301410198211,0.166969358921051,293.864501953125,297.1499938964844,293.1499938964844,0.003713070647791,-296.4452514648437,295.847412109375,0.3892839252948761,0.050000000745058,0.0519015863537788,293.2040100097656,297.1499938964844,293.1499938964844,0.3868402242660522,-5224.4794921875,304.1561889648437,0.8809268474578857,0.4693981409072876,0.33065927028656,293.240966796875,297.1499938964844,293.1499938964844,0.4979039132595062,-8620.3212890625,304.1524658203125,0.9471519589424132,0.573738157749176,0.5457381010055542,293.1689758300781,297.1499938964844,293.1499938964844,0.015977120026946,-3885.30322265625,304.14166259765625,0.3892869055271148,0.050000000745058,0.2462021261453628,291.0790100097656,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5734558105469,291.0801086425781,1.0,0.3915254473686218,0.6711464524269104,0.6711464524269104,1.0,1.0,-1.610041618347168,0.6685404181480408,0.9415012001991272,0.2946925461292267,0.0,0.0,0.870146632194519,130.775146484375,140.0,20.76701164245605,-19335.3984375,595.2642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,309.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.826171875,18000.0,0.0,0.0,0.4366611838340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1914604902267456,1.191473126411438,-1.2657783372560516e-05,0.0,0.0004431555862538,0.0,0.0,198.1468048095703,0.0,0.0,0.0,0.5526673197746277,4.0,0.0,1.0
562080,293.1242370605469,297.1499938964844,293.1499938964844,0.1189851537346839,-2636.36279296875,304.1473388671875,0.6458219289779663,0.1811301410198211,0.166969358921051,293.864501953125,297.1499938964844,293.1499938964844,0.003713070647791,-296.4452514648437,295.847412109375,0.3892839252948761,0.050000000745058,0.0519015863537788,293.2040100097656,297.1499938964844,293.1499938964844,0.3868402242660522,-5224.4794921875,304.1561889648437,0.8809268474578857,0.4693981409072876,0.33065927028656,293.240966796875,297.1499938964844,293.1499938964844,0.4979039132595062,-8620.3212890625,304.1524658203125,0.9471519589424132,0.573738157749176,0.5457381010055542,293.1689758300781,297.1499938964844,293.1499938964844,0.015977120026946,-3885.30322265625,304.14166259765625,0.3892869055271148,0.050000000745058,0.2462021261453628,291.0790100097656,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5734558105469,291.0801086425781,1.0,0.3915254473686218,0.6711464524269104,0.6711464524269104,1.0,1.0,-1.610041618347168,0.6685404181480408,0.9415012001991272,0.2946925461292267,0.0,0.0,0.870146632194519,130.775146484375,140.0,20.76701164245605,-19335.3984375,595.2642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,309.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.826171875,18000.0,0.0,0.0,0.4366611838340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1914604902267456,1.191473126411438,-1.2657783372560516e-05,0.0,0.0004431555862538,0.0,0.0,198.1468048095703,0.0,0.0,0.0,0.5526673197746277,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1191957592964172,-2639.7958984375,304.1478881835937,0.643104076385498,0.1814138293266296,0.1673672050237655,293.8760070800781,297.1499938964844,293.1499938964844,0.0034935197327286,-279.2084045410156,295.57586669921875,0.3864936232566833,0.050000000745058,0.0520412810146808,293.2046203613281,297.1499938964844,293.1499938964844,0.3849934637546539,-5204.4150390625,304.1571960449219,0.8755107522010803,0.4679074287414551,0.329732596874237,293.2408142089844,297.1499938964844,293.1499938964844,0.4951972961425781,-8581.4375,304.1560974121094,0.9403625726699828,0.5714627504348755,0.543732762336731,293.1709289550781,297.1499938964844,293.1499938964844,0.0159900020807981,-3887.49658203125,304.12939453125,0.3864936232566833,0.050000000745058,0.2468614280223846,291.0936279296875,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.5844116210937,291.09478759765625,1.0,0.3943122923374176,0.6735163331031799,0.6735163331031799,1.0,1.0,-1.607958436012268,0.6685112714767456,0.9394471645355223,0.2950796782970428,0.0,0.0,0.876700222492218,134.27066040039062,143.0,20.9418888092041,-19330.982421875,603.4468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.359375,18000.0,0.0,0.0,0.4386099278926849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042534351348877,1.2042663097381592,-1.2851478459197097e-05,0.0,0.0004451333079487,0.0,0.0,203.72952270507807,0.0,0.0,0.0,0.5576255321502686,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1191957592964172,-2639.7958984375,304.1478881835937,0.643104076385498,0.1814138293266296,0.1673672050237655,293.8760070800781,297.1499938964844,293.1499938964844,0.0034935197327286,-279.2084045410156,295.57586669921875,0.3864936232566833,0.050000000745058,0.0520412810146808,293.2046203613281,297.1499938964844,293.1499938964844,0.3849934637546539,-5204.4150390625,304.1571960449219,0.8755107522010803,0.4679074287414551,0.329732596874237,293.2408142089844,297.1499938964844,293.1499938964844,0.4951972961425781,-8581.4375,304.1560974121094,0.9403625726699828,0.5714627504348755,0.543732762336731,293.1709289550781,297.1499938964844,293.1499938964844,0.0159900020807981,-3887.49658203125,304.12939453125,0.3864936232566833,0.050000000745058,0.2468614280223846,291.0936279296875,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.5844116210937,291.09478759765625,1.0,0.3943122923374176,0.6735163331031799,0.6735163331031799,1.0,1.0,-1.607958436012268,0.6685112714767456,0.9394471645355223,0.2950796782970428,0.0,0.0,0.876700222492218,134.27066040039062,143.0,20.9418888092041,-19330.982421875,603.4468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.359375,18000.0,0.0,0.0,0.4386099278926849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042534351348877,1.2042663097381592,-1.2851478459197097e-05,0.0,0.0004451333079487,0.0,0.0,203.72952270507807,0.0,0.0,0.0,0.5576255321502686,4.0,0.0,1.0
562260,293.1278686523437,297.1499938964844,293.1499938964844,0.119345910847187,-2642.139892578125,304.1483459472656,0.6405898332595825,0.1816514432430267,0.1677176654338836,293.8878173828125,297.1499938964844,293.1499938964844,0.0032706307247281,-261.5559387207031,295.3012084960937,0.3839103579521179,0.050000000745058,0.0521748885512352,293.20526123046875,297.1499938964844,293.1499938964844,0.3830514252185821,-5183.36474609375,304.1580505371094,0.8704658150672913,0.4663908779621124,0.3287849128246307,293.240478515625,297.1499938964844,293.1499938964844,0.4923725724220276,-8541.5146484375,304.15875244140625,0.9339064359664916,0.5692279934883118,0.5417641997337341,293.1733703613281,297.1499938964844,293.1499938964844,0.0159919150173664,-3888.332763671875,304.115234375,0.3839103579521179,0.050000000745058,0.2474952042102813,291.1097412109375,291.1499938964844,258.9433288574219,257.4901733398437,279.1748962402344,293.5968933105469,291.11102294921875,1.0,0.396936297416687,0.6761420369148254,0.6761420369148254,1.0,1.0,-1.6057993173599243,0.6685239672660828,0.9372754096984864,0.2955255508422851,0.0,0.0,0.8809990286827087,137.61068725585938,146.0,22.44503593444824,-19329.560546875,611.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720642089844,308.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.154296875,18000.0,0.0,0.0,0.4404358565807342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213356375694275,1.213369369506836,-1.2992985830351245e-05,0.0,0.0004469864070415,0.0,0.0,207.79591369628903,0.0,0.0,0.0,0.5611528158187866,4.0,0.0,1.0
562320,293.1278686523437,297.1499938964844,293.1499938964844,0.119345910847187,-2642.139892578125,304.1483459472656,0.6405898332595825,0.1816514432430267,0.1677176654338836,293.8878173828125,297.1499938964844,293.1499938964844,0.0032706307247281,-261.5559387207031,295.3012084960937,0.3839103579521179,0.050000000745058,0.0521748885512352,293.20526123046875,297.1499938964844,293.1499938964844,0.3830514252185821,-5183.36474609375,304.1580505371094,0.8704658150672913,0.4663908779621124,0.3287849128246307,293.240478515625,297.1499938964844,293.1499938964844,0.4923725724220276,-8541.5146484375,304.15875244140625,0.9339064359664916,0.5692279934883118,0.5417641997337341,293.1733703613281,297.1499938964844,293.1499938964844,0.0159919150173664,-3888.332763671875,304.115234375,0.3839103579521179,0.050000000745058,0.2474952042102813,291.1097412109375,291.1499938964844,258.9433288574219,257.4901733398437,279.1748962402344,293.5968933105469,291.11102294921875,1.0,0.396936297416687,0.6761420369148254,0.6761420369148254,1.0,1.0,-1.6057993173599243,0.6685239672660828,0.9372754096984864,0.2955255508422851,0.0,0.0,0.8809990286827087,137.61068725585938,146.0,22.44503593444824,-19329.560546875,611.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720642089844,308.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.154296875,18000.0,0.0,0.0,0.4404358565807342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213356375694275,1.213369369506836,-1.2992985830351245e-05,0.0,0.0004469864070415,0.0,0.0,207.79591369628903,0.0,0.0,0.0,0.5611528158187866,4.0,0.0,1.0
562380,293.1296691894531,297.1499938964844,293.1499938964844,0.1194435954093933,-2643.54150390625,304.1487121582031,0.6382169127464294,0.1818470507860183,0.1680255979299545,293.8997802734375,297.1499938964844,293.1499938964844,0.0030445319134742,-243.53225708007807,295.0235290527344,0.3814822435379028,0.050000000745058,0.0523045361042022,293.2060241699219,297.1499938964844,293.1499938964844,0.3810234069824219,-5161.41162109375,304.1587219238281,0.8656958341598511,0.4648392498493194,0.3278115391731262,293.24005126953125,297.1499938964844,293.1499938964844,0.4894615113735199,-8500.806640625,304.1606750488281,0.9277331233024596,0.5670244097709656,0.5398223400115967,293.17608642578125,297.1499938964844,293.1499938964844,0.0159844681620597,-3888.03515625,304.0995788574219,0.3814822435379028,0.050000000745058,0.2481101900339126,291.1271057128906,291.1499938964844,258.9804382324219,257.5215148925781,279.1773376464844,293.6104431152344,291.12847900390625,1.0,0.3994454443454742,0.6790018081665039,0.6790018081665039,1.0,1.0,-1.6035631895065308,0.668563723564148,0.934999406337738,0.2960155308246612,0.0,0.0,0.8828891515731812,140.84898376464844,149.0,23.94118881225586,-19328.908203125,618.4625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.146484375,18000.0,0.0,0.0,0.442049115896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185955047607422,1.2186086177825928,-1.3078497431706635e-05,0.0,0.0004486236430238,0.0,0.0,210.2017822265625,0.0,0.0,0.0,0.5631818771362305,4.0,0.0,1.0
562440,293.1296691894531,297.1499938964844,293.1499938964844,0.1194435954093933,-2643.54150390625,304.1487121582031,0.6382169127464294,0.1818470507860183,0.1680255979299545,293.8997802734375,297.1499938964844,293.1499938964844,0.0030445319134742,-243.53225708007807,295.0235290527344,0.3814822435379028,0.050000000745058,0.0523045361042022,293.2060241699219,297.1499938964844,293.1499938964844,0.3810234069824219,-5161.41162109375,304.1587219238281,0.8656958341598511,0.4648392498493194,0.3278115391731262,293.24005126953125,297.1499938964844,293.1499938964844,0.4894615113735199,-8500.806640625,304.1606750488281,0.9277331233024596,0.5670244097709656,0.5398223400115967,293.17608642578125,297.1499938964844,293.1499938964844,0.0159844681620597,-3888.03515625,304.0995788574219,0.3814822435379028,0.050000000745058,0.2481101900339126,291.1271057128906,291.1499938964844,258.9804382324219,257.5215148925781,279.1773376464844,293.6104431152344,291.12847900390625,1.0,0.3994454443454742,0.6790018081665039,0.6790018081665039,1.0,1.0,-1.6035631895065308,0.668563723564148,0.934999406337738,0.2960155308246612,0.0,0.0,0.8828891515731812,140.84898376464844,149.0,23.94118881225586,-19328.908203125,618.4625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.146484375,18000.0,0.0,0.0,0.442049115896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185955047607422,1.2186086177825928,-1.3078497431706635e-05,0.0,0.0004486236430238,0.0,0.0,210.2017822265625,0.0,0.0,0.0,0.5631818771362305,4.0,0.0,1.0
562500,293.13055419921875,297.1499938964844,293.1499938964844,0.1194766536355018,-2643.961669921875,304.1488952636719,0.6370715498924255,0.181930586695671,0.168165385723114,293.9057922363281,297.1499938964844,293.1499938964844,0.0029304053168743,-234.40293884277344,294.8835144042969,0.3803154528141022,0.050000000745058,0.0523683056235313,293.2064208984375,297.1499938964844,293.1499938964844,0.3799833059310913,-5150.16162109375,304.1590270996094,0.8633939027786255,0.4640475213527679,0.327313631772995,293.23980712890625,297.1499938964844,293.1499938964844,0.4879884421825409,-8480.326171875,304.1614074707031,0.9247477650642396,0.5659334063529968,0.5388606190681458,293.177490234375,297.1499938964844,293.1499938964844,0.0159781090915203,-3887.581298828125,304.0912780761719,0.3803154528141022,0.050000000745058,0.2484126836061477,291.13604736328125,291.1499938964844,258.9993896484375,257.5375061035156,279.1784973144531,293.61749267578125,291.1374206542969,1.0,0.4006675183773041,0.6805142164230347,0.6805142164230347,1.0,1.0,-1.602418303489685,0.6685909628868103,0.9338274002075196,0.2962738573551178,0.0,0.0,0.8829171061515808,142.44094848632812,149.0,24.4235954284668,-19328.19140625,622.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704467773437,308.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.263671875,18000.0,0.0,0.0,0.4427535235881805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197517156600952,1.2197648286819458,-1.3099713214614894e-05,0.0,0.0004493385495152,0.0,0.0,210.76071166992188,0.0,0.0,0.0,0.5636278986930847,4.0,0.0,1.0
562560,293.13140869140625,297.1499938964844,293.1499938964844,0.1195017248392105,-2644.242431640625,304.1490478515625,0.6359487175941467,0.1820055097341537,0.1682966649532318,293.91180419921875,297.1499938964844,293.1499938964844,0.0028153860475867,-225.18780517578125,294.74267578125,0.3791755735874176,0.050000000745058,0.0524315573275089,293.2068786621094,297.1499938964844,293.1499938964844,0.3789305090904236,-5138.77978515625,304.1593017578125,0.8611388206481934,0.4632440209388733,0.3268074691295624,293.2395324707031,297.1499938964844,293.1499938964844,0.4865131378173828,-8459.8759765625,304.1620178222656,0.9218295812606812,0.5648492574691772,0.5379048585891724,293.1789245605469,297.1499938964844,293.1499938964844,0.0159704573452472,-3886.99267578125,304.08270263671875,0.3791755735874176,0.050000000745058,0.2487127482891082,291.1449890136719,291.1499938964844,259.0185852050781,257.5537109375,279.1796264648437,293.624755859375,291.1463317871094,1.0,0.4018724262714386,0.6820788383483887,0.6820788383483887,1.0,1.0,-1.6012569665908811,0.6686217188835144,0.9326351881027222,0.2965394556522369,0.0,0.0,0.8823553919792175,144.01959228515625,152.0,24.64001846313477,-19326.849609375,625.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7824401855469,308.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.4433813393115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219955325126648,1.2199684381484983,-1.3106801816320512e-05,0.0,0.0004499756905715,0.0,0.0,210.89630126953125,0.0,0.0,0.0,0.5637039542198181,4.0,0.0,1.0
562620,293.13311767578125,297.1499938964844,293.1499938964844,0.119534783065319,-2644.51611328125,304.1493225097656,0.6337606310844421,0.1821306645870208,0.1685354262590408,293.9237976074219,297.1499938964844,293.1499938964844,0.0025826492346823,-206.5155792236328,294.4581604003906,0.3769676685333252,0.050000000745058,0.0525568686425685,293.2079162597656,297.1499938964844,293.1499938964844,0.3768012821674347,-5115.78076171875,304.1597595214844,0.8567511439323425,0.4615972340106964,0.3257677257061004,293.2389221191406,297.1499938964844,293.1499938964844,0.4835838079452514,-8419.431640625,304.1628723144531,0.9162037372589112,0.562701940536499,0.5360116362571716,293.1817932128906,297.1499938964844,293.1499938964844,0.015952493995428,-3885.60400390625,304.0647277832031,0.3769676685333252,0.050000000745058,0.249307170510292,291.162353515625,291.1499938964844,259.0576171875,257.5866394042969,279.1817626953125,293.6396789550781,291.1636657714844,1.0,0.4042389392852783,0.6853618621826172,0.6853618621826172,1.0,1.0,-1.598886489868164,0.668691098690033,0.9301953911781312,0.2970893383026123,0.0,0.0,0.87952721118927,147.1456756591797,155.0,24.11096954345703,-19321.31640625,632.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,309.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.4443823397159576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2175328731536863,1.217545986175537,-1.307886304857675e-05,0.0,0.0004509915888775,0.0,0.0,209.9080047607422,0.0,0.0,0.0,0.5627570152282715,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.119534783065319,-2644.51611328125,304.1493225097656,0.6337606310844421,0.1821306645870208,0.1685354262590408,293.9237976074219,297.1499938964844,293.1499938964844,0.0025826492346823,-206.5155792236328,294.4581604003906,0.3769676685333252,0.050000000745058,0.0525568686425685,293.2079162597656,297.1499938964844,293.1499938964844,0.3768012821674347,-5115.78076171875,304.1597595214844,0.8567511439323425,0.4615972340106964,0.3257677257061004,293.2389221191406,297.1499938964844,293.1499938964844,0.4835838079452514,-8419.431640625,304.1628723144531,0.9162037372589112,0.562701940536499,0.5360116362571716,293.1817932128906,297.1499938964844,293.1499938964844,0.015952493995428,-3885.60400390625,304.0647277832031,0.3769676685333252,0.050000000745058,0.249307170510292,291.162353515625,291.1499938964844,259.0576171875,257.5866394042969,279.1817626953125,293.6396789550781,291.1636657714844,1.0,0.4042389392852783,0.6853618621826172,0.6853618621826172,1.0,1.0,-1.598886489868164,0.668691098690033,0.9301953911781312,0.2970893383026123,0.0,0.0,0.87952721118927,147.1456756591797,155.0,24.11096954345703,-19321.31640625,632.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,309.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.4443823397159576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2175328731536863,1.217545986175537,-1.307886304857675e-05,0.0,0.0004509915888775,0.0,0.0,209.9080047607422,0.0,0.0,0.0,0.5627570152282715,4.0,0.0,1.0
