time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1195564866065979,-2644.622314453125,304.1495056152344,0.6316352486610413,0.1822254359722137,0.168745219707489,293.93572998046875,297.1499938964844,293.1499938964844,0.0023467631544917,-187.58116149902344,294.1693115234375,0.3748433887958526,0.050000000745058,0.0526810623705387,293.2090759277344,297.1499938964844,293.1499938964844,0.374664694070816,-5092.7333984375,304.1600646972656,0.8525020480155945,0.4598914980888366,0.3246875405311584,293.23828125,297.1499938964844,293.1499938964844,0.4807273149490356,-8380.169921875,304.163330078125,0.9108789563179016,0.5605823993682861,0.5341432690620422,293.1847229003906,297.1499938964844,293.1499938964844,0.0159329231828451,-3884.2412109375,304.0457763671875,0.3748433887958526,0.050000000745058,0.2498962879180908,291.17828369140625,291.1499938964844,259.0974426269531,257.6202087402344,279.18377685546875,293.65509033203125,291.1794128417969,1.0,0.4065586924552917,0.6888444423675537,0.6888444423675537,1.0,1.0,-1.5964548587799072,0.6687656044960022,0.9276891946792604,0.2976583838462829,0.0,0.0,0.8746675848960876,150.2423858642578,158.0,22.226844787597656,-19310.60546875,639.1762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,309.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.88671875,18000.0,0.0,0.0,0.445018857717514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115501165390017,1.2115631103515625,-1.2997988960705698e-05,0.0,0.0004516375774983,0.0,0.0,207.3487701416016,0.0,0.0,0.0,0.5604298114776611,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1195564866065979,-2644.622314453125,304.1495056152344,0.6316352486610413,0.1822254359722137,0.168745219707489,293.93572998046875,297.1499938964844,293.1499938964844,0.0023467631544917,-187.58116149902344,294.1693115234375,0.3748433887958526,0.050000000745058,0.0526810623705387,293.2090759277344,297.1499938964844,293.1499938964844,0.374664694070816,-5092.7333984375,304.1600646972656,0.8525020480155945,0.4598914980888366,0.3246875405311584,293.23828125,297.1499938964844,293.1499938964844,0.4807273149490356,-8380.169921875,304.163330078125,0.9108789563179016,0.5605823993682861,0.5341432690620422,293.1847229003906,297.1499938964844,293.1499938964844,0.0159329231828451,-3884.2412109375,304.0457763671875,0.3748433887958526,0.050000000745058,0.2498962879180908,291.17828369140625,291.1499938964844,259.0974426269531,257.6202087402344,279.18377685546875,293.65509033203125,291.1794128417969,1.0,0.4065586924552917,0.6888444423675537,0.6888444423675537,1.0,1.0,-1.5964548587799072,0.6687656044960022,0.9276891946792604,0.2976583838462829,0.0,0.0,0.8746675848960876,150.2423858642578,158.0,22.226844787597656,-19310.60546875,639.1762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,309.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.88671875,18000.0,0.0,0.0,0.445018857717514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115501165390017,1.2115631103515625,-1.2997988960705698e-05,0.0,0.0004516375774983,0.0,0.0,207.3487701416016,0.0,0.0,0.0,0.5604298114776611,4.0,0.0,1.0
562860,293.1363525390625,297.1499938964844,293.1499938964844,0.1195790246129036,-2644.79150390625,304.1496276855469,0.6295598745346069,0.1822923272848129,0.1689288169145584,293.94757080078125,297.1499938964844,293.1499938964844,0.0021073119714856,-168.37342834472656,293.8754577636719,0.3727922737598419,0.050000000745058,0.0528045445680618,293.21044921875,297.1499938964844,293.1499938964844,0.372546374797821,-5069.9169921875,304.16021728515625,0.8483680486679077,0.4581200182437897,0.3235623836517334,293.237548828125,297.1499938964844,293.1499938964844,0.4779906868934631,-8342.7060546875,304.1634521484375,0.9058889746665956,0.5584906339645386,0.5323001146316528,293.1876220703125,297.1499938964844,293.1499938964844,0.0159136578440666,-3883.2197265625,304.0258483886719,0.3727922737598419,0.050000000745058,0.2504820227622986,291.1917724609375,291.1499938964844,259.13787841796875,257.654296875,279.185791015625,293.67095947265625,291.19268798828125,1.0,0.4088409543037414,0.6925231218338013,0.6925231218338013,1.0,1.0,-1.5939631462097168,0.6688393950462341,0.9251237511634828,0.298240602016449,0.0,0.0,0.8681626915931702,153.31997680664062,146.0,19.09490966796875,-19293.5078125,645.8060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,309.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.7109375,18000.0,0.0,0.0,0.4452733397483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202385663986206,1.2023985385894775,-1.287016857531853e-05,0.0,0.0004518958157859,0.0,0.0,203.4208831787109,0.0,0.0,0.0,0.5568735599517822,4.0,0.0,1.0
562920,293.1363525390625,297.1499938964844,293.1499938964844,0.1195790246129036,-2644.79150390625,304.1496276855469,0.6295598745346069,0.1822923272848129,0.1689288169145584,293.94757080078125,297.1499938964844,293.1499938964844,0.0021073119714856,-168.37342834472656,293.8754577636719,0.3727922737598419,0.050000000745058,0.0528045445680618,293.21044921875,297.1499938964844,293.1499938964844,0.372546374797821,-5069.9169921875,304.16021728515625,0.8483680486679077,0.4581200182437897,0.3235623836517334,293.237548828125,297.1499938964844,293.1499938964844,0.4779906868934631,-8342.7060546875,304.1634521484375,0.9058889746665956,0.5584906339645386,0.5323001146316528,293.1876220703125,297.1499938964844,293.1499938964844,0.0159136578440666,-3883.2197265625,304.0258483886719,0.3727922737598419,0.050000000745058,0.2504820227622986,291.1917724609375,291.1499938964844,259.13787841796875,257.654296875,279.185791015625,293.67095947265625,291.19268798828125,1.0,0.4088409543037414,0.6925231218338013,0.6925231218338013,1.0,1.0,-1.5939631462097168,0.6688393950462341,0.9251237511634828,0.298240602016449,0.0,0.0,0.8681626915931702,153.31997680664062,146.0,19.09490966796875,-19293.5078125,645.8060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,309.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.7109375,18000.0,0.0,0.0,0.4452733397483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202385663986206,1.2023985385894775,-1.287016857531853e-05,0.0,0.0004518958157859,0.0,0.0,203.4208831787109,0.0,0.0,0.0,0.5568735599517822,4.0,0.0,1.0
562980,293.1376037597656,297.1499938964844,293.1499938964844,0.1194434389472007,-2642.125732421875,304.1499938964844,0.631100594997406,0.1823832839727401,0.1689175516366958,293.9592590332031,297.1499938964844,293.1499938964844,0.0018570163520053,-148.3109130859375,293.57781982421875,0.3741838932037353,0.050000000745058,0.0527204349637031,293.2117919921875,297.1499938964844,293.1499938964844,0.3702126443386078,-5044.65966796875,304.16070556640625,0.8494088053703308,0.4563138782978058,0.3222502470016479,293.23663330078125,297.1499938964844,293.1499938964844,0.4751303195953369,-8303.388671875,304.1637268066406,0.90722393989563,0.5564582347869873,0.530292809009552,293.1903076171875,297.1499938964844,293.1499938964844,0.0157808326184749,-3867.1787109375,304.0057067871094,0.3741838932037353,0.050000000745058,0.2500830590724945,291.2043151855469,291.1499938964844,259.1788635253906,257.68878173828125,279.1885986328125,293.6872253417969,291.205322265625,1.0,0.4061481058597564,0.6965204477310181,0.6965204477310181,1.0,1.0,-1.589385986328125,0.6680153012275696,0.9213706851005554,0.2983781695365906,0.0,0.0,0.8601062297821045,151.1006317138672,134.0,18.305288314819336,-19254.60546875,636.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,309.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18116.966796875,18000.0,0.0,0.0,0.4451176226139068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1903479099273682,1.19036066532135,-1.2701426385319792e-05,0.0,0.0004517377819865,0.0,0.0,198.31808471679688,0.0,0.0,0.0,0.5522057414054871,4.0,0.0,1.0
563040,293.1376037597656,297.1499938964844,293.1499938964844,0.1194434389472007,-2642.125732421875,304.1499938964844,0.631100594997406,0.1823832839727401,0.1689175516366958,293.9592590332031,297.1499938964844,293.1499938964844,0.0018570163520053,-148.3109130859375,293.57781982421875,0.3741838932037353,0.050000000745058,0.0527204349637031,293.2117919921875,297.1499938964844,293.1499938964844,0.3702126443386078,-5044.65966796875,304.16070556640625,0.8494088053703308,0.4563138782978058,0.3222502470016479,293.23663330078125,297.1499938964844,293.1499938964844,0.4751303195953369,-8303.388671875,304.1637268066406,0.90722393989563,0.5564582347869873,0.530292809009552,293.1903076171875,297.1499938964844,293.1499938964844,0.0157808326184749,-3867.1787109375,304.0057067871094,0.3741838932037353,0.050000000745058,0.2500830590724945,291.2043151855469,291.1499938964844,259.1788635253906,257.68878173828125,279.1885986328125,293.6872253417969,291.205322265625,1.0,0.4061481058597564,0.6965204477310181,0.6965204477310181,1.0,1.0,-1.589385986328125,0.6680153012275696,0.9213706851005554,0.2983781695365906,0.0,0.0,0.8601062297821045,151.1006317138672,134.0,18.305288314819336,-19254.60546875,636.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,309.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18116.966796875,18000.0,0.0,0.0,0.4451176226139068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1903479099273682,1.19036066532135,-1.2701426385319792e-05,0.0,0.0004517377819865,0.0,0.0,198.31808471679688,0.0,0.0,0.0,0.5522057414054871,4.0,0.0,1.0
563100,293.13800048828125,297.1499938964844,293.1499938964844,0.1193448305130004,-2640.240478515625,304.1501770019531,0.6329529881477356,0.1824585646390915,0.1688809096813202,293.96502685546875,297.1499938964844,293.1499938964844,0.0017293656710535,-138.08303833007812,293.42822265625,0.3758809566497803,0.050000000745058,0.0526200532913208,293.21240234375,297.1499938964844,293.1499938964844,0.3689753115177154,-5031.2421875,304.1610107421875,0.8514357209205627,0.455409973859787,0.3215497732162475,293.2360534667969,297.1499938964844,293.1499938964844,0.4736589193344116,-8283.1279296875,304.1639099121094,0.9097532033920288,0.5554763674736023,0.5292617082595825,293.19146728515625,297.1499938964844,293.1499938964844,0.0156830810010433,-3854.8525390625,303.995849609375,0.3758809566497803,0.050000000745058,0.2496068775653839,291.2109375,291.1499938964844,259.199462890625,257.7061767578125,279.1900634765625,293.69537353515625,291.2119445800781,1.0,0.4036353826522827,0.6986334323883057,0.6986334323883057,1.0,1.0,-1.5865710973739624,0.667382001876831,0.919189155101776,0.2983296811580658,0.0,0.0,0.8553740382194519,148.5035858154297,134.0,18.252046585083008,-19228.279296875,627.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,309.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.83984375,18000.0,0.0,0.0,0.4448641836643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830463409423828,1.1830589771270752,-1.2599783076439053e-05,0.0,0.0004514805914368,0.0,0.0,195.266830444336,0.0,0.0,0.0,0.5493798851966858,4.0,0.0,1.0
563160,293.1383056640625,297.1499938964844,293.1499938964844,0.119241863489151,-2638.286865234375,304.1503295898437,0.6353578567504883,0.1825511753559112,0.1688360124826431,293.970703125,297.1499938964844,293.1499938964844,0.0016007430385798,-127.78350830078124,293.2777404785156,0.3780767619609833,0.050000000745058,0.052493616938591,293.2130126953125,297.1499938964844,293.1499938964844,0.3677197098731994,-5017.62841796875,304.1612854003906,0.854220986366272,0.4545032978057861,0.3208287060260772,293.2353820800781,297.1499938964844,293.1499938964844,0.4721958041191101,-8262.994140625,304.1640319824219,0.913278341293335,0.5545201897621155,0.5282266139984131,293.1925354003906,297.1499938964844,293.1499938964844,0.0155728599056601,-3840.771240234375,303.986083984375,0.3780767619609833,0.050000000745058,0.2490071058273315,291.2172546386719,291.1499938964844,259.2201843261719,257.7236022949219,279.19146728515625,293.7034606933594,291.2182006835937,1.0,0.400546133518219,0.7008140683174133,0.7008140683174133,1.0,1.0,-1.583537220954895,0.6666562557220459,0.9168809652328492,0.2982337176799774,0.0,0.0,0.8502524495124817,145.2425994873047,122.0,17.741703033447266,-19198.0234375,616.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,309.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.740234375,18000.0,0.0,0.0,0.4444894194602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1748727560043335,1.1748852729797363,-1.2486345440265724e-05,0.0,0.0004511002625804,0.0,0.0,191.8870849609375,0.0,0.0,0.0,0.5462231636047363,4.0,0.0,1.0
563220,293.1386413574219,297.1499938964844,293.1499938964844,0.1190424486994743,-2634.537109375,304.1505432128906,0.641651451587677,0.1827792674303054,0.168733611702919,293.9818725585937,297.1499938964844,293.1499938964844,0.0013419842580333,-107.08472442626952,292.9732666015625,0.3837516903877258,0.050000000745058,0.0521835163235664,293.21417236328125,297.1499938964844,293.1499938964844,0.3651947677135467,-4990.27978515625,304.1617431640625,0.8617894053459167,0.4526726305484772,0.3193347454071045,293.2337341308594,297.1499938964844,293.1499938964844,0.4693621098995209,-8224.0927734375,304.1640930175781,0.923037052154541,0.5526888966560364,0.5261757969856262,293.1943054199219,297.1499938964844,293.1499938964844,0.0153285879641771,-3809.13818359375,303.9668884277344,0.3837516903877258,0.050000000745058,0.2475361377000808,291.2281494140625,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,293.7191772460937,291.2288513183594,1.0,0.3930395245552063,0.7053549289703369,0.7053549289703369,1.0,1.0,-1.5770206451416016,0.665011465549469,0.9120091199874878,0.2979407012462616,0.0,0.0,0.8390781283378601,137.26329040527344,110.0,15.126527786254885,-19126.998046875,591.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,309.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.904296875,18000.0,0.0,0.0,0.4433654248714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156103491783142,1.1561157703399658,-1.2227265870023984e-05,0.0,0.0004499595379456,0.0,0.0,184.2690887451172,0.0,0.0,0.0,0.5389952063560486,4.0,0.0,1.0
563280,293.1386413574219,297.1499938964844,293.1499938964844,0.1190424486994743,-2634.537109375,304.1505432128906,0.641651451587677,0.1827792674303054,0.168733611702919,293.9818725585937,297.1499938964844,293.1499938964844,0.0013419842580333,-107.08472442626952,292.9732666015625,0.3837516903877258,0.050000000745058,0.0521835163235664,293.21417236328125,297.1499938964844,293.1499938964844,0.3651947677135467,-4990.27978515625,304.1617431640625,0.8617894053459167,0.4526726305484772,0.3193347454071045,293.2337341308594,297.1499938964844,293.1499938964844,0.4693621098995209,-8224.0927734375,304.1640930175781,0.923037052154541,0.5526888966560364,0.5261757969856262,293.1943054199219,297.1499938964844,293.1499938964844,0.0153285879641771,-3809.13818359375,303.9668884277344,0.3837516903877258,0.050000000745058,0.2475361377000808,291.2281494140625,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,293.7191772460937,291.2288513183594,1.0,0.3930395245552063,0.7053549289703369,0.7053549289703369,1.0,1.0,-1.5770206451416016,0.665011465549469,0.9120091199874878,0.2979407012462616,0.0,0.0,0.8390781283378601,137.26329040527344,110.0,15.126527786254885,-19126.998046875,591.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,309.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.904296875,18000.0,0.0,0.0,0.4433654248714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156103491783142,1.1561157703399658,-1.2227265870023984e-05,0.0,0.0004499595379456,0.0,0.0,184.2690887451172,0.0,0.0,0.0,0.5389952063560486,4.0,0.0,1.0
563340,293.13873291015625,297.1499938964844,293.1499938964844,0.1188728585839271,-2631.3916015625,304.150634765625,0.6498399376869202,0.1830508410930633,0.1686253696680069,293.9927673339844,297.1499938964844,293.1499938964844,0.001083014649339,-86.39677429199219,292.66314697265625,0.3908761441707611,0.050000000745058,0.051822192966938,293.2153625488281,297.1499938964844,293.1499938964844,0.3626992702484131,-4963.3037109375,304.1619873046875,0.8717990517616272,0.4508056938648224,0.3177804946899414,293.2319030761719,297.1499938964844,293.1499938964844,0.4667079746723175,-8187.798828125,304.1637878417969,0.9359171986579896,0.5509404540061951,0.5241584181785583,293.1957092285156,297.1499938964844,293.1499938964844,0.0150685021653771,-3775.0224609375,303.94805908203125,0.3908761441707611,0.050000000745058,0.2458221614360809,291.23553466796875,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.7340393066406,291.23590087890625,1.0,0.3842233121395111,0.7101054191589355,0.7101054191589355,1.0,1.0,-1.5701112747192385,0.6631887555122375,0.9069225192070008,0.2975509464740753,0.0,0.0,0.8271353244781494,127.9798355102539,98.0,10.664278984069824,-19043.630859375,561.6771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,309.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18200.22265625,18000.0,0.0,0.0,0.4417387545108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134669065475464,1.134680986404419,-1.1934144822589587e-05,0.0,0.0004483086813706,0.0,0.0,175.8138885498047,0.0,0.0,0.0,0.5307746529579163,4.0,0.0,1.0
563400,293.13873291015625,297.1499938964844,293.1499938964844,0.1188728585839271,-2631.3916015625,304.150634765625,0.6498399376869202,0.1830508410930633,0.1686253696680069,293.9927673339844,297.1499938964844,293.1499938964844,0.001083014649339,-86.39677429199219,292.66314697265625,0.3908761441707611,0.050000000745058,0.051822192966938,293.2153625488281,297.1499938964844,293.1499938964844,0.3626992702484131,-4963.3037109375,304.1619873046875,0.8717990517616272,0.4508056938648224,0.3177804946899414,293.2319030761719,297.1499938964844,293.1499938964844,0.4667079746723175,-8187.798828125,304.1637878417969,0.9359171986579896,0.5509404540061951,0.5241584181785583,293.1957092285156,297.1499938964844,293.1499938964844,0.0150685021653771,-3775.0224609375,303.94805908203125,0.3908761441707611,0.050000000745058,0.2458221614360809,291.23553466796875,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.7340393066406,291.23590087890625,1.0,0.3842233121395111,0.7101054191589355,0.7101054191589355,1.0,1.0,-1.5701112747192385,0.6631887555122375,0.9069225192070008,0.2975509464740753,0.0,0.0,0.8271353244781494,127.9798355102539,98.0,10.664278984069824,-19043.630859375,561.6771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,309.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18200.22265625,18000.0,0.0,0.0,0.4417387545108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134669065475464,1.134680986404419,-1.1934144822589587e-05,0.0,0.0004483086813706,0.0,0.0,175.8138885498047,0.0,0.0,0.0,0.5307746529579163,4.0,0.0,1.0
563460,293.1386413574219,297.1499938964844,293.1499938964844,0.1187455430626869,-2629.07763671875,304.150634765625,0.6599892377853394,0.1833517849445343,0.1685177832841873,294.0033874511719,297.1499938964844,293.1499938964844,0.0008248535450547,-65.79450988769531,292.3465881347656,0.3984440565109253,0.050000000745058,0.0514307804405689,293.2166442871094,297.1499938964844,293.1499938964844,0.3602626919746399,-4937.01806640625,304.1620483398437,0.8841727375984192,0.4488899409770965,0.3161721527576446,293.22998046875,297.1499938964844,293.1499938964844,0.4642632603645324,-8154.505859375,304.16326904296875,0.9511709213256836,0.549255907535553,0.5221742987632751,293.1968078613281,297.1499938964844,293.1499938964844,0.0148047627881169,-3740.09130859375,303.92938232421875,0.3984440565109253,0.050000000745058,0.2439654767513275,291.2388000488281,291.1499938964844,259.3450622558594,257.828857421875,279.1983337402344,293.748046875,291.2388610839844,1.0,0.3744719922542572,0.7150401473045349,0.7150401473045349,1.0,1.0,-1.5629703998565674,0.6612493395805359,0.9017210602760316,0.2970927953720093,0.0,0.0,0.8150326609611511,117.9308090209961,86.0,5.228273868560791,-18950.37890625,530.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4489440917969,309.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.013671875,18000.0,0.0,0.0,0.4396300315856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1115641593933103,1.111575722694397,-1.1621880730672274e-05,0.0,0.0004461686185095,0.0,0.0,166.99180603027344,0.0,0.0,0.0,0.5219520926475525,4.0,0.0,1.0
563520,293.1386413574219,297.1499938964844,293.1499938964844,0.1187455430626869,-2629.07763671875,304.150634765625,0.6599892377853394,0.1833517849445343,0.1685177832841873,294.0033874511719,297.1499938964844,293.1499938964844,0.0008248535450547,-65.79450988769531,292.3465881347656,0.3984440565109253,0.050000000745058,0.0514307804405689,293.2166442871094,297.1499938964844,293.1499938964844,0.3602626919746399,-4937.01806640625,304.1620483398437,0.8841727375984192,0.4488899409770965,0.3161721527576446,293.22998046875,297.1499938964844,293.1499938964844,0.4642632603645324,-8154.505859375,304.16326904296875,0.9511709213256836,0.549255907535553,0.5221742987632751,293.1968078613281,297.1499938964844,293.1499938964844,0.0148047627881169,-3740.09130859375,303.92938232421875,0.3984440565109253,0.050000000745058,0.2439654767513275,291.2388000488281,291.1499938964844,259.3450622558594,257.828857421875,279.1983337402344,293.748046875,291.2388610839844,1.0,0.3744719922542572,0.7150401473045349,0.7150401473045349,1.0,1.0,-1.5629703998565674,0.6612493395805359,0.9017210602760316,0.2970927953720093,0.0,0.0,0.8150326609611511,117.9308090209961,86.0,5.228273868560791,-18950.37890625,530.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4489440917969,309.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.013671875,18000.0,0.0,0.0,0.4396300315856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1115641593933103,1.111575722694397,-1.1621880730672274e-05,0.0,0.0004461686185095,0.0,0.0,166.99180603027344,0.0,0.0,0.0,0.5219520926475525,4.0,0.0,1.0
563580,293.13848876953125,297.1499938964844,293.1499938964844,0.1186613664031028,-2627.604248046875,304.15057373046875,0.6723141074180603,0.1836721152067184,0.1684129238128662,294.0137939453125,297.1499938964844,293.1499938964844,0.0005706804804503,-45.52184295654297,292.0234375,0.4065802991390228,0.050000000745058,0.051021758466959,293.2180480957031,297.1499938964844,293.1499938964844,0.3578854501247406,-4911.4091796875,304.1619873046875,0.8990271091461182,0.4469166696071625,0.3145121932029724,293.22802734375,297.1499938964844,293.1499938964844,0.4620277881622314,-8124.1728515625,304.1625671386719,0.9679612517356871,0.5476250648498535,0.5202249884605408,293.19775390625,297.1499938964844,293.1499938964844,0.0145432455465197,-3705.150634765625,303.9107666015625,0.4065802991390228,0.050000000745058,0.2420252561569214,291.2380676269531,291.1499938964844,259.38653564453125,257.8638916015625,279.2001342773437,293.7612609863281,291.2378234863281,1.0,0.3639993369579315,0.7201452255249023,0.7201452255249023,1.0,1.0,-1.555691123008728,0.6592281460762024,0.8964629173278809,0.2965821921825409,0.0,0.0,0.803303062915802,107.43402862548828,74.0,-0.2239483892917633,-18849.927734375,498.1272583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,309.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18215.4765625,18000.0,0.0,0.0,0.4370808899402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087907314300537,1.0879186391830444,-1.130647160607623e-05,0.0,0.0004435815499164,0.0,0.0,158.27105712890625,0.0,0.0,0.0,0.5129595994949341,4.0,0.0,1.0
563640,293.13848876953125,297.1499938964844,293.1499938964844,0.1186613664031028,-2627.604248046875,304.15057373046875,0.6723141074180603,0.1836721152067184,0.1684129238128662,294.0137939453125,297.1499938964844,293.1499938964844,0.0005706804804503,-45.52184295654297,292.0234375,0.4065802991390228,0.050000000745058,0.051021758466959,293.2180480957031,297.1499938964844,293.1499938964844,0.3578854501247406,-4911.4091796875,304.1619873046875,0.8990271091461182,0.4469166696071625,0.3145121932029724,293.22802734375,297.1499938964844,293.1499938964844,0.4620277881622314,-8124.1728515625,304.1625671386719,0.9679612517356871,0.5476250648498535,0.5202249884605408,293.19775390625,297.1499938964844,293.1499938964844,0.0145432455465197,-3705.150634765625,303.9107666015625,0.4065802991390228,0.050000000745058,0.2420252561569214,291.2380676269531,291.1499938964844,259.38653564453125,257.8638916015625,279.2001342773437,293.7612609863281,291.2378234863281,1.0,0.3639993369579315,0.7201452255249023,0.7201452255249023,1.0,1.0,-1.555691123008728,0.6592281460762024,0.8964629173278809,0.2965821921825409,0.0,0.0,0.803303062915802,107.43402862548828,74.0,-0.2239483892917633,-18849.927734375,498.1272583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,309.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18215.4765625,18000.0,0.0,0.0,0.4370808899402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087907314300537,1.0879186391830444,-1.130647160607623e-05,0.0,0.0004435815499164,0.0,0.0,158.27105712890625,0.0,0.0,0.0,0.5129595994949341,4.0,0.0,1.0
563700,293.1383972167969,297.1499938964844,293.1499938964844,0.118633896112442,-2627.150390625,304.1505126953125,0.6793828010559082,0.1838373690843582,0.1683616936206817,294.0188903808594,297.1499938964844,293.1499938964844,0.0004937213379889,-35.59715270996094,291.8593444824219,0.4111623466014862,0.050000000745058,0.0508130677044391,293.21881103515625,297.1499938964844,293.1499938964844,0.3567140400409698,-4898.7958984375,304.16192626953125,0.9075974822044371,0.445906400680542,0.3136631548404693,293.22705078125,297.1499938964844,293.1499938964844,0.4609825015068054,-8110.01806640625,304.1622009277344,0.9766520261764526,0.5468276739120483,0.5192636251449585,293.1981506347656,297.1499938964844,293.1499938964844,0.0144141251221299,-3687.78271484375,303.9014587402344,0.4111623466014862,0.050000000745058,0.2410353124141693,291.2363586425781,291.1499938964844,259.4071655273437,257.8813171386719,279.20098876953125,293.76763916015625,291.23602294921875,1.0,0.3585306704044342,0.7227598428726196,0.7227598428726196,1.0,1.0,-1.552017092704773,0.6581934094429016,0.8938236236572266,0.2963102161884308,0.0,0.0,0.7977132201194763,102.07942199707033,74.0,-2.7030484676361084,-18797.8359375,481.7984008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,309.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.982421875,18000.0,0.0,0.0,0.4356580078601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076211929321289,1.0762231349945068,-1.115221130021382e-05,0.0,0.0004421374760568,0.0,0.0,154.07516479492188,0.0,0.0,0.0,0.5085291266441345,4.0,0.0,1.0
563760,293.1382751464844,297.1499938964844,293.1499938964844,0.1186145916581153,-2626.85400390625,304.15045166015625,0.6871082782745361,0.1840052157640457,0.1683111637830734,294.02398681640625,297.1499938964844,293.1499938964844,0.0004412049893289,-24.945465087890625,291.6937255859375,0.4163015484809875,0.050000000745058,0.0506024956703186,293.2195739746094,297.1499938964844,293.1499938964844,0.3555491864681244,-4886.251953125,304.1618957519531,0.9176294803619384,0.444879800081253,0.3128013014793396,293.22607421875,297.1499938964844,293.1499938964844,0.4599795937538147,-8096.4482421875,304.16180419921875,0.9853811264038086,0.5460413694381714,0.518311083316803,293.19854736328125,297.1499938964844,293.1499938964844,0.0142862601205706,-3670.497802734375,303.89208984375,0.4163015484809875,0.050000000745058,0.2400364577770233,291.23394775390625,291.1499938964844,259.4277038574219,257.898681640625,279.2018127441406,293.7738647460937,291.2334899902344,1.0,0.3529201447963714,0.7254157066345215,0.7254157066345215,1.0,1.0,-1.5483261346817017,0.6571448445320129,0.8911813497543335,0.2960281074047088,0.0,0.0,0.7923632264137268,96.6771011352539,62.0,-4.912748336791992,-18744.91796875,465.4083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678466796875,309.46124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.3359375,18000.0,0.0,0.0,0.4341479539871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064775466918945,1.064786434173584,-1.1002473002008628e-05,0.0,0.0004406049847602,0.0,0.0,150.0455322265625,0.0,0.0,0.0,0.5042064189910889,4.0,0.0,1.0
563820,293.13800048828125,297.1499938964844,293.1499938964844,0.1186029985547065,-2626.756591796875,304.1503295898437,0.7038580179214478,0.1843571215867996,0.168232262134552,294.033935546875,297.1499938964844,293.1499938964844,0.0003124706854578,-4.818336009979248,291.35919189453125,0.4283765256404876,0.050000000745058,0.0501969158649444,293.22119140625,297.1499938964844,293.1499938964844,0.3532195389270782,-4861.130859375,304.16180419921875,0.940186619758606,0.4427889287471771,0.3110573589801788,293.22344970703125,297.1499938964844,293.1499938964844,0.4544259905815124,-8016.0732421875,304.1680908203125,0.9990000128746032,0.5446430444717407,0.512666642665863,293.19921875,297.1499938964844,293.1499938964844,0.0140434121713042,-3637.387939453125,303.8734130859375,0.4283765256404876,0.050000000745058,0.2381125539541244,291.22802734375,291.1499938964844,259.46844482421875,257.9331359863281,279.2133178710937,293.7874450683594,291.2280578613281,1.0,0.341190904378891,0.7293328046798706,0.7293328046798706,1.0,1.0,-1.5365664958953855,0.6526774168014526,0.8838890194892883,0.2941849827766418,0.0,0.0,0.7823787331581116,86.18932342529297,50.0,-3.8963990211486816,-18600.703125,431.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7649841308594,309.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.357421875,18000.0,0.0,0.0,0.4309049546718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04300856590271,1.0430192947387695,-1.0720706995925866e-05,0.0,0.0004373137489892,0.0,0.0,142.57586669921875,0.0,0.0,0.0,0.4960035681724548,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.1186029985547065,-2626.756591796875,304.1503295898437,0.7038580179214478,0.1843571215867996,0.168232262134552,294.033935546875,297.1499938964844,293.1499938964844,0.0003124706854578,-4.818336009979248,291.35919189453125,0.4283765256404876,0.050000000745058,0.0501969158649444,293.22119140625,297.1499938964844,293.1499938964844,0.3532195389270782,-4861.130859375,304.16180419921875,0.940186619758606,0.4427889287471771,0.3110573589801788,293.22344970703125,297.1499938964844,293.1499938964844,0.4544259905815124,-8016.0732421875,304.1680908203125,0.9990000128746032,0.5446430444717407,0.512666642665863,293.19921875,297.1499938964844,293.1499938964844,0.0140434121713042,-3637.387939453125,303.8734130859375,0.4283765256404876,0.050000000745058,0.2381125539541244,291.22802734375,291.1499938964844,259.46844482421875,257.9331359863281,279.2133178710937,293.7874450683594,291.2280578613281,1.0,0.341190904378891,0.7293328046798706,0.7293328046798706,1.0,1.0,-1.5365664958953855,0.6526774168014526,0.8838890194892883,0.2941849827766418,0.0,0.0,0.7823787331581116,86.18932342529297,50.0,-3.8963990211486816,-18600.703125,431.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7649841308594,309.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.357421875,18000.0,0.0,0.0,0.4309049546718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04300856590271,1.0430192947387695,-1.0720706995925866e-05,0.0,0.0004373137489892,0.0,0.0,142.57586669921875,0.0,0.0,0.0,0.4960035681724548,4.0,0.0,1.0
563940,293.13739013671875,297.1499938964844,293.1499938964844,0.118071399629116,-2616.2421875,304.151123046875,0.7184044122695923,0.184786170721054,0.1683042049407959,294.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.4405215084552765,0.050000000745058,0.0498831421136856,293.22296142578125,297.1499938964844,293.1499938964844,0.349021703004837,-4813.98486328125,304.1649780273437,0.959270715713501,0.4406294524669647,0.309352695941925,293.1925048828125,297.1499938964844,293.1499938964844,0.4222556352615356,-7542.7333984375,304.2155456542969,0.9990000128746032,0.548970639705658,0.4827849566936493,293.19903564453125,297.1499938964844,293.1499938964844,0.0137714557349681,-3593.933837890625,303.85821533203125,0.4405215084552765,0.050000000745058,0.2366241514682769,291.2830505371094,291.1499938964844,259.5086364746094,257.9671936035156,279.2980651855469,293.844970703125,291.2897033691406,1.0,0.3277525901794433,0.7285668253898621,0.7285668253898621,1.0,1.0,-1.4965859651565552,0.6342054009437561,0.8623805046081543,0.2840103209018707,0.0,0.0,0.7619063854217529,77.50176239013672,53.0,71.09307098388672,-18194.205078125,387.6137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,309.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18334.01171875,18000.0,0.0,0.0,0.4267472624778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119051933288574,1.0119155645370483,-1.0364167792431545e-05,0.0,0.0004330942174419,0.0,0.0,132.70428466796875,0.0,0.0,0.0,0.4841803610324859,4.0,0.0,1.0
564000,293.13739013671875,297.1499938964844,293.1499938964844,0.118071399629116,-2616.2421875,304.151123046875,0.7184044122695923,0.184786170721054,0.1683042049407959,294.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.4405215084552765,0.050000000745058,0.0498831421136856,293.22296142578125,297.1499938964844,293.1499938964844,0.349021703004837,-4813.98486328125,304.1649780273437,0.959270715713501,0.4406294524669647,0.309352695941925,293.1925048828125,297.1499938964844,293.1499938964844,0.4222556352615356,-7542.7333984375,304.2155456542969,0.9990000128746032,0.548970639705658,0.4827849566936493,293.19903564453125,297.1499938964844,293.1499938964844,0.0137714557349681,-3593.933837890625,303.85821533203125,0.4405215084552765,0.050000000745058,0.2366241514682769,291.2830505371094,291.1499938964844,259.5086364746094,257.9671936035156,279.2980651855469,293.844970703125,291.2897033691406,1.0,0.3277525901794433,0.7285668253898621,0.7285668253898621,1.0,1.0,-1.4965859651565552,0.6342054009437561,0.8623805046081543,0.2840103209018707,0.0,0.0,0.7619063854217529,77.50176239013672,53.0,71.09307098388672,-18194.205078125,387.6137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,309.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18334.01171875,18000.0,0.0,0.0,0.4267472624778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119051933288574,1.0119155645370483,-1.0364167792431545e-05,0.0,0.0004330942174419,0.0,0.0,132.70428466796875,0.0,0.0,0.0,0.4841803610324859,4.0,0.0,1.0
564060,293.136962890625,297.1499938964844,293.1499938964844,0.1175668910145759,-2606.18408203125,304.15155029296875,0.7287214398384094,0.1851901262998581,0.1684871315956115,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.4504596292972564,0.050000000745058,0.0496733523905277,293.2254638671875,297.1499938964844,293.1499938964844,0.3445398807525635,-4763.8544921875,304.1673278808594,0.9719011783599854,0.4382780790328979,0.307598739862442,293.13824462890625,297.1499938964844,293.1499938964844,0.3977303802967071,-7187.64404296875,304.2337341308594,0.9990000128746032,0.5588791370391846,0.4617069363594055,293.1971740722656,297.1499938964844,293.1499938964844,0.0135591812431812,-3557.91650390625,303.847900390625,0.4504596292972564,0.050000000745058,0.2356290072202682,291.3485412597656,291.1499938964844,259.5481262207031,258.000732421875,279.392822265625,293.93756103515625,291.3515930175781,1.0,0.3187743723392486,0.7280332446098328,0.7280332446098328,1.0,1.0,-1.4679391384124756,0.6210466027259827,0.8468925952911377,0.2766492366790771,0.0,0.0,0.730506420135498,71.66767883300781,71.0,72.5029296875,-17755.28515625,358.5414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1432800292969,309.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18556.9765625,18000.0,0.0,0.0,0.4209249913692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513413310050964,0.9513510465621948,-9.692561434349043e-06,0.0,0.0004271853540558,0.0,0.0,114.86093139648438,0.0,0.0,0.0,0.4619738757610321,4.0,0.0,1.0
564120,293.136962890625,297.1499938964844,293.1499938964844,0.1175668910145759,-2606.18408203125,304.15155029296875,0.7287214398384094,0.1851901262998581,0.1684871315956115,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.4504596292972564,0.050000000745058,0.0496733523905277,293.2254638671875,297.1499938964844,293.1499938964844,0.3445398807525635,-4763.8544921875,304.1673278808594,0.9719011783599854,0.4382780790328979,0.307598739862442,293.13824462890625,297.1499938964844,293.1499938964844,0.3977303802967071,-7187.64404296875,304.2337341308594,0.9990000128746032,0.5588791370391846,0.4617069363594055,293.1971740722656,297.1499938964844,293.1499938964844,0.0135591812431812,-3557.91650390625,303.847900390625,0.4504596292972564,0.050000000745058,0.2356290072202682,291.3485412597656,291.1499938964844,259.5481262207031,258.000732421875,279.392822265625,293.93756103515625,291.3515930175781,1.0,0.3187743723392486,0.7280332446098328,0.7280332446098328,1.0,1.0,-1.4679391384124756,0.6210466027259827,0.8468925952911377,0.2766492366790771,0.0,0.0,0.730506420135498,71.66767883300781,71.0,72.5029296875,-17755.28515625,358.5414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1432800292969,309.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18556.9765625,18000.0,0.0,0.0,0.4209249913692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513413310050964,0.9513510465621948,-9.692561434349043e-06,0.0,0.0004271853540558,0.0,0.0,114.86093139648438,0.0,0.0,0.0,0.4619738757610321,4.0,0.0,1.0
564180,293.1378479003906,297.1499938964844,293.1499938964844,0.1178010553121566,-2610.62890625,304.1506042480469,0.7294464111328125,0.1853450536727905,0.1686838567256927,294.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.4509359896183014,0.050000000745058,0.0496641732752323,293.2283020019531,297.1499938964844,293.1499938964844,0.3422316014766693,-4739.46240234375,304.1652526855469,0.9708012938499452,0.4357872903347015,0.3058871030807495,293.0955810546875,297.1499938964844,293.1499938964844,0.3951211869716644,-7163.14306640625,304.20916748046875,0.9990000128746032,0.5678836703300476,0.4607568383216858,293.1944580078125,297.1499938964844,293.1499938964844,0.013541180640459,-3556.76904296875,303.8387451171875,0.4509359896183014,0.050000000745058,0.2355854511260986,291.34423828125,291.1499938964844,259.5867614746094,258.0336303710937,279.44403076171875,293.9896850585937,291.3397216796875,1.0,0.3188117444515228,0.7274997234344482,0.7274997234344482,1.0,1.0,-1.4649006128311155,0.6195816397666931,0.8453189134597778,0.2756401896476745,0.0,0.0,0.7038150429725647,71.37596893310547,89.0,-8.363561630249023,-17478.86328125,356.3345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180603027344,309.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18546.59765625,18000.0,0.0,0.0,0.4136509001255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847558498382568,0.8847647905349731,-8.947807145887055e-06,0.0,0.0004198030801489,0.0,0.0,96.9193344116211,0.0,0.0,0.0,0.4380671977996826,4.0,0.0,1.0
564240,293.1378479003906,297.1499938964844,293.1499938964844,0.1178010553121566,-2610.62890625,304.1506042480469,0.7294464111328125,0.1853450536727905,0.1686838567256927,294.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.4509359896183014,0.050000000745058,0.0496641732752323,293.2283020019531,297.1499938964844,293.1499938964844,0.3422316014766693,-4739.46240234375,304.1652526855469,0.9708012938499452,0.4357872903347015,0.3058871030807495,293.0955810546875,297.1499938964844,293.1499938964844,0.3951211869716644,-7163.14306640625,304.20916748046875,0.9990000128746032,0.5678836703300476,0.4607568383216858,293.1944580078125,297.1499938964844,293.1499938964844,0.013541180640459,-3556.76904296875,303.8387451171875,0.4509359896183014,0.050000000745058,0.2355854511260986,291.34423828125,291.1499938964844,259.5867614746094,258.0336303710937,279.44403076171875,293.9896850585937,291.3397216796875,1.0,0.3188117444515228,0.7274997234344482,0.7274997234344482,1.0,1.0,-1.4649006128311155,0.6195816397666931,0.8453189134597778,0.2756401896476745,0.0,0.0,0.7038150429725647,71.37596893310547,89.0,-8.363561630249023,-17478.86328125,356.3345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180603027344,309.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18546.59765625,18000.0,0.0,0.0,0.4136509001255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847558498382568,0.8847647905349731,-8.947807145887055e-06,0.0,0.0004198030801489,0.0,0.0,96.9193344116211,0.0,0.0,0.0,0.4380671977996826,4.0,0.0,1.0
564300,293.1385803222656,297.1499938964844,293.1499938964844,0.1182263046503067,-2618.8994140625,304.14971923828125,0.7266862988471985,0.1853575855493545,0.1687614470720291,294.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.4480122923851013,0.050000000745058,0.0497219897806644,293.2297668457031,297.1499938964844,293.1499938964844,0.3420542180538177,-4738.68115234375,304.1628112792969,0.9658594131469728,0.4345087110996246,0.3050494194030761,293.0870361328125,297.1499938964844,293.1499938964844,0.4013172686100006,-7262.60205078125,304.18707275390625,0.9990000128746032,0.570263683795929,0.4666695594787597,293.193603515625,297.1499938964844,293.1499938964844,0.013599194586277,-3569.067138671875,303.83233642578125,0.4480122923851013,0.050000000745058,0.2358597069978714,291.3098449707031,291.1499938964844,259.6057434082031,258.0498046875,279.4495849609375,293.99188232421875,291.30291748046875,1.0,0.321457028388977,0.7272329330444336,0.7272329330444336,1.0,1.0,-1.471480131149292,0.6225266456604004,0.8489534854888916,0.2771835327148437,0.0,0.0,0.6965250372886658,72.9563980102539,89.0,-55.83977127075195,-17434.583984375,363.50872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5381164550781,309.6991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18432.40625,18000.0,0.0,0.0,0.4097902774810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8603979349136353,0.8604066371917725,-8.663851986057125e-06,0.0,0.0004158850642852,0.0,0.0,90.70783996582033,0.0,0.0,0.0,0.4293811619281769,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1187872588634491,-2629.7666015625,304.14874267578125,0.7223824858665466,0.1853753924369812,0.1688614189624786,294.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.4436054527759552,0.050000000745058,0.0498144030570983,293.2312316894531,297.1499938964844,293.1499938964844,0.3422375023365021,-4742.0087890625,304.16015625,0.95842707157135,0.4332097470760345,0.3042231500148773,293.08807373046875,297.1499938964844,293.1499938964844,0.4114626944065094,-7419.61376953125,304.161865234375,0.9990000128746032,0.57086580991745,0.4759691655635834,293.19342041015625,297.1499938964844,293.1499938964844,0.0136835807934403,-3586.420166015625,303.823974609375,0.4436054527759552,0.050000000745058,0.2362980842590332,291.2638244628906,291.1499938964844,259.6244506835937,258.0657653808594,279.4452819824219,293.9825744628906,291.255615234375,1.0,0.3255598247051239,0.7269434332847595,0.7269434332847595,1.0,1.0,-1.4824053049087524,0.6274468302726746,0.8549584150314331,0.2798122763633728,0.0,0.0,0.6934992671012878,75.4922103881836,107.0,-93.41071319580078,-17458.66796875,375.3234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6282653808594,309.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.173828125,18000.0,0.0,0.0,0.4060163795948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451707363128662,0.8451792001724243,-8.473072739434429e-06,0.0,0.0004120550001971,0.0,0.0,86.84354400634766,0.0,0.0,0.0,0.4239053726196289,4.0,0.0,1.0
564420,293.1402587890625,297.1499938964844,293.1499938964844,0.1201643273234367,-2656.217041015625,304.1468811035156,0.7100757360458374,0.1854366064071655,0.1691751629114151,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4321613907814026,0.050000000745058,0.0500910133123397,293.2342834472656,297.1499938964844,293.1499938964844,0.3431004881858825,-4754.0458984375,304.1553649902344,0.9372738003730774,0.4305357038974762,0.30258908867836,293.118408203125,297.1499938964844,293.1499938964844,0.4414225816726684,-7870.00390625,304.1079406738281,0.9990000128746032,0.566361129283905,0.5027790665626526,293.1956787109375,297.1499938964844,293.1499938964844,0.0138971926644444,-3629.6533203125,303.799560546875,0.4321613907814026,0.050000000745058,0.2376102060079574,291.1568298339844,291.1499938964844,259.6610412597656,258.0971069335937,279.41265869140625,293.9366760253906,291.14794921875,1.0,0.3373521864414215,0.7263645529747009,0.7263645529747009,1.0,1.0,-1.51490581035614,0.6421619057655334,0.8727438449859619,0.287754476070404,0.0,0.0,0.6996123194694519,83.09037017822266,110.0,-135.93734741210938,-17690.384765625,411.5267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737365722656,309.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5234375,18000.0,0.0,0.0,0.3994907736778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424872159957886,0.8424956202507019,-8.37576953927055e-06,0.0,0.0004054323362652,0.0,0.0,85.68612670898438,0.0,0.0,0.0,0.4227206110954284,4.0,0.0,1.0
