time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1402587890625,297.1499938964844,293.1499938964844,0.1201643273234367,-2656.217041015625,304.1468811035156,0.7100757360458374,0.1854366064071655,0.1691751629114151,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4321613907814026,0.050000000745058,0.0500910133123397,293.2342834472656,297.1499938964844,293.1499938964844,0.3431004881858825,-4754.0458984375,304.1553649902344,0.9372738003730774,0.4305357038974762,0.30258908867836,293.118408203125,297.1499938964844,293.1499938964844,0.4414225816726684,-7870.00390625,304.1079406738281,0.9990000128746032,0.566361129283905,0.5027790665626526,293.1956787109375,297.1499938964844,293.1499938964844,0.0138971926644444,-3629.6533203125,303.799560546875,0.4321613907814026,0.050000000745058,0.2376102060079574,291.1568298339844,291.1499938964844,259.6610412597656,258.0971069335937,279.41265869140625,293.9366760253906,291.14794921875,1.0,0.3373521864414215,0.7263645529747009,0.7263645529747009,1.0,1.0,-1.51490581035614,0.6421619057655334,0.8727438449859619,0.287754476070404,0.0,0.0,0.6996123194694519,83.09037017822266,110.0,-135.93734741210938,-17690.384765625,411.5267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737365722656,309.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5234375,18000.0,0.0,0.0,0.3994907736778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424872159957886,0.8424956202507019,-8.37576953927055e-06,0.0,0.0004054323362652,0.0,0.0,85.68612670898438,0.0,0.0,0.0,0.4227206110954284,4.0,0.0,1.0
564540,293.1416320800781,297.1499938964844,293.1499938964844,0.1213338747620582,-2678.51025390625,304.1460266113281,0.6992411613464355,0.1854094266891479,0.169423297047615,294.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.4236332476139068,0.050000000745058,0.0503429621458053,293.2372741699219,297.1499938964844,293.1499938964844,0.3434396088123321,-4759.369140625,304.1531066894531,0.9189530611038208,0.4277918338775635,0.3008802831172943,293.174072265625,297.1499938964844,293.1499938964844,0.468999296426773,-8270.8837890625,304.07672119140625,0.9990000128746032,0.5559014678001404,0.5259793400764465,293.201416015625,297.1499938964844,293.1499938964844,0.0140524338930845,-3663.720703125,303.7650146484375,0.4236332476139068,0.050000000745058,0.2388053387403488,291.06451416015625,291.1499938964844,259.6964111328125,258.12750244140625,279.3745422363281,293.8753662109375,291.0591735839844,1.0,0.3470521569252014,0.7257856726646423,0.7257856726646423,1.0,1.0,-1.542691946029663,0.6547198295593262,0.8879721164703369,0.2946641445159912,0.0,0.0,0.7177194356918335,89.9943618774414,113.0,-119.2415771484375,-17993.537109375,444.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5093688964844,309.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17724.6171875,18000.0,0.0,0.0,0.3953025639057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8719620108604431,0.8719705939292908,-8.625435839348938e-06,0.0,0.0004011818673461,0.0,0.0,92.2579345703125,0.0,0.0,0.0,0.4329582154750824,4.0,0.0,1.0
564600,293.1416320800781,297.1499938964844,293.1499938964844,0.1213338747620582,-2678.51025390625,304.1460266113281,0.6992411613464355,0.1854094266891479,0.169423297047615,294.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.4236332476139068,0.050000000745058,0.0503429621458053,293.2372741699219,297.1499938964844,293.1499938964844,0.3434396088123321,-4759.369140625,304.1531066894531,0.9189530611038208,0.4277918338775635,0.3008802831172943,293.174072265625,297.1499938964844,293.1499938964844,0.468999296426773,-8270.8837890625,304.07672119140625,0.9990000128746032,0.5559014678001404,0.5259793400764465,293.201416015625,297.1499938964844,293.1499938964844,0.0140524338930845,-3663.720703125,303.7650146484375,0.4236332476139068,0.050000000745058,0.2388053387403488,291.06451416015625,291.1499938964844,259.6964111328125,258.12750244140625,279.3745422363281,293.8753662109375,291.0591735839844,1.0,0.3470521569252014,0.7257856726646423,0.7257856726646423,1.0,1.0,-1.542691946029663,0.6547198295593262,0.8879721164703369,0.2946641445159912,0.0,0.0,0.7177194356918335,89.9943618774414,113.0,-119.2415771484375,-17993.537109375,444.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5093688964844,309.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17724.6171875,18000.0,0.0,0.0,0.3953025639057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8719620108604431,0.8719705939292908,-8.625435839348938e-06,0.0,0.0004011818673461,0.0,0.0,92.2579345703125,0.0,0.0,0.0,0.4329582154750824,4.0,0.0,1.0
564660,293.1438293457031,297.1499938964844,293.1499938964844,0.12164306640625,-2684.0615234375,304.1469116210937,0.6863828897476196,0.1851779967546463,0.1695775687694549,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.4145945310592651,0.050000000745058,0.0506697930395603,293.240234375,297.1499938964844,293.1499938964844,0.3415939807891845,-4738.666015625,304.15533447265625,0.8995092511177063,0.424985408782959,0.2991936206817627,293.2159729003906,297.1499938964844,293.1499938964844,0.4662793278694153,-8213.552734375,304.1063537597656,0.9835631251335144,0.5467182993888855,0.5203675031661987,293.2088317871094,297.1499938964844,293.1499938964844,0.0141276130452752,-3680.28125,303.725830078125,0.4145945310592651,0.050000000745058,0.2403556853532791,291.04669189453125,291.1499938964844,259.7303771972656,258.1568603515625,279.38800048828125,293.85528564453125,291.04888916015625,1.0,0.35425865650177,0.7246759533882141,0.7246759533882141,1.0,1.0,-1.5367631912231443,0.651678204536438,0.8850849866867065,0.2931456267833709,0.0,0.0,0.7340303063392639,98.16631317138672,116.0,-27.739334106445312,-18035.484375,462.6169128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211181640625,309.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17683.359375,18000.0,0.0,0.0,0.3934283852577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116603136062622,0.911669373512268,-9.046079867403025e-06,0.0,0.0003992797865066,0.0,0.0,102.27932739257812,0.0,0.0,0.0,0.4470655620098114,4.0,0.0,1.0
564720,293.1438293457031,297.1499938964844,293.1499938964844,0.12164306640625,-2684.0615234375,304.1469116210937,0.6863828897476196,0.1851779967546463,0.1695775687694549,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.4145945310592651,0.050000000745058,0.0506697930395603,293.240234375,297.1499938964844,293.1499938964844,0.3415939807891845,-4738.666015625,304.15533447265625,0.8995092511177063,0.424985408782959,0.2991936206817627,293.2159729003906,297.1499938964844,293.1499938964844,0.4662793278694153,-8213.552734375,304.1063537597656,0.9835631251335144,0.5467182993888855,0.5203675031661987,293.2088317871094,297.1499938964844,293.1499938964844,0.0141276130452752,-3680.28125,303.725830078125,0.4145945310592651,0.050000000745058,0.2403556853532791,291.04669189453125,291.1499938964844,259.7303771972656,258.1568603515625,279.38800048828125,293.85528564453125,291.04888916015625,1.0,0.35425865650177,0.7246759533882141,0.7246759533882141,1.0,1.0,-1.5367631912231443,0.651678204536438,0.8850849866867065,0.2931456267833709,0.0,0.0,0.7340303063392639,98.16631317138672,116.0,-27.739334106445312,-18035.484375,462.6169128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211181640625,309.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17683.359375,18000.0,0.0,0.0,0.3934283852577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116603136062622,0.911669373512268,-9.046079867403025e-06,0.0,0.0003992797865066,0.0,0.0,102.27932739257812,0.0,0.0,0.0,0.4470655620098114,4.0,0.0,1.0
564780,293.1464233398437,297.1499938964844,293.1499938964844,0.1213915050029754,-2679.059814453125,304.1483459472656,0.6768801212310791,0.1848072111606598,0.1695063561201095,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.4085101783275604,0.050000000745058,0.0509317554533481,293.2436828613281,297.1499938964844,293.1499938964844,0.3384644091129303,-4703.216796875,304.1587219238281,0.8857228755950928,0.4219981431961059,0.2973402440547943,293.2304992675781,297.1499938964844,293.1499938964844,0.4613434672355652,-8135.09130859375,304.1286315917969,0.9690890312194824,0.5420668721199036,0.5154836177825928,293.2158508300781,297.1499938964844,293.1499938964844,0.0141197377815842,-3681.86328125,303.6864624023437,0.4085101783275604,0.050000000745058,0.2415983229875564,291.0674743652344,291.1499938964844,259.76287841796875,258.18505859375,279.4232177734375,293.8728942871094,291.06866455078125,1.0,0.3597126305103302,0.7235662341117859,0.7235662341117859,1.0,1.0,-1.5300743579864502,0.6483650803565979,0.8817092776298523,0.2911511063575744,0.0,0.0,0.7434867024421692,104.67196655273438,119.0,10.138304710388184,-17959.140625,475.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056091308594,309.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17786.349609375,18000.0,0.0,0.0,0.3928579092025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367836117744446,0.9367929697036744,-9.351370863441844e-06,0.0,0.0003987008531112,0.0,0.0,109.27067565917967,0.0,0.0,0.0,0.4563491940498352,4.0,0.0,1.0
564840,293.1464233398437,297.1499938964844,293.1499938964844,0.1213915050029754,-2679.059814453125,304.1483459472656,0.6768801212310791,0.1848072111606598,0.1695063561201095,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.4085101783275604,0.050000000745058,0.0509317554533481,293.2436828613281,297.1499938964844,293.1499938964844,0.3384644091129303,-4703.216796875,304.1587219238281,0.8857228755950928,0.4219981431961059,0.2973402440547943,293.2304992675781,297.1499938964844,293.1499938964844,0.4613434672355652,-8135.09130859375,304.1286315917969,0.9690890312194824,0.5420668721199036,0.5154836177825928,293.2158508300781,297.1499938964844,293.1499938964844,0.0141197377815842,-3681.86328125,303.6864624023437,0.4085101783275604,0.050000000745058,0.2415983229875564,291.0674743652344,291.1499938964844,259.76287841796875,258.18505859375,279.4232177734375,293.8728942871094,291.06866455078125,1.0,0.3597126305103302,0.7235662341117859,0.7235662341117859,1.0,1.0,-1.5300743579864502,0.6483650803565979,0.8817092776298523,0.2911511063575744,0.0,0.0,0.7434867024421692,104.67196655273438,119.0,10.138304710388184,-17959.140625,475.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056091308594,309.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17786.349609375,18000.0,0.0,0.0,0.3928579092025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367836117744446,0.9367929697036744,-9.351370863441844e-06,0.0,0.0003987008531112,0.0,0.0,109.27067565917967,0.0,0.0,0.0,0.4563491940498352,4.0,0.0,1.0
564900,293.1475524902344,297.1499938964844,293.1499938964844,0.1212708353996276,-2676.722412109375,304.1488647460937,0.673126757144928,0.1846323311328888,0.1694482415914535,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.4061733484268188,0.050000000745058,0.0510414652526378,293.24542236328125,297.1499938964844,293.1499938964844,0.3368982970714569,-4685.61767578125,304.15997314453125,0.880098283290863,0.4204707443714142,0.2963677644729614,293.233642578125,297.1499938964844,293.1499938964844,0.4597595334053039,-8109.41650390625,304.1353454589844,0.9631040692329408,0.540427029132843,0.513886570930481,293.21893310546875,297.1499938964844,293.1499938964844,0.0141097689047455,-3681.931884765625,303.6669616699219,0.4061733484268188,0.050000000745058,0.2421187311410904,291.0749206542969,291.1499938964844,259.77850341796875,258.1986999511719,279.4420166015625,293.88555908203125,291.0761108398437,1.0,0.3620185256004333,0.7230114340782166,0.7230114340782166,1.0,1.0,-1.5276758670806885,0.647132158279419,0.8805437684059143,0.2904235124588012,0.0,0.0,0.7477420568466187,107.40506744384766,119.0,15.631307601928713,-17917.7421875,481.5827331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76385498046875,309.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17809.818359375,18000.0,0.0,0.0,0.3929083049297333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947258710861206,0.9472681879997252,-9.476522791374007e-06,0.0,0.0003987519885413,0.0,0.0,112.24627685546876,0.0,0.0,0.0,0.4602186679840088,4.0,0.0,1.0
564960,293.1485290527344,297.1499938964844,293.1499938964844,0.1211540475487709,-2674.474609375,304.1492614746094,0.6698273420333862,0.1844717562198639,0.1693927645683288,294.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.4041188061237335,0.050000000745058,0.0511416159570217,293.24713134765625,297.1499938964844,293.1499938964844,0.3353074491024017,-4667.7919921875,304.1610412597656,0.8750360012054443,0.4189289510250091,0.295376718044281,293.2354736328125,297.1499938964844,293.1499938964844,0.4583626389503479,-8087.19287109375,304.1405334472656,0.9576718211174012,0.5390086770057678,0.5125554800033569,293.22174072265625,297.1499938964844,293.1499938964844,0.0140961511060595,-3681.44873046875,303.647705078125,0.4041188061237335,0.050000000745058,0.2425938099622726,291.08209228515625,291.1499938964844,259.7937316894531,258.2120361328125,279.4600524902344,293.8990478515625,291.08319091796875,1.0,0.3641125857830047,0.722653865814209,0.722653865814209,1.0,1.0,-1.5255118608474731,0.6460505723953247,0.8794612884521484,0.2898008525371551,0.0,0.0,0.7515497803688049,109.90077209472656,122.0,17.86917495727539,-17876.337890625,486.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63201904296875,309.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17829.767578125,18000.0,0.0,0.0,0.3931326270103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95665842294693,0.9566680192947388,-9.589708497514948e-06,0.0,0.0003989796387031,0.0,0.0,114.96356201171876,0.0,0.0,0.0,0.4636921882629394,4.0,0.0,1.0
565020,293.1501159667969,297.1499938964844,293.1499938964844,0.1209425628185272,-2670.427978515625,304.1498718261719,0.6642232537269592,0.1841877698898315,0.1692975610494613,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.40057373046875,0.050000000745058,0.0513208955526351,293.2503967285156,297.1499938964844,293.1499938964844,0.3320818543434143,-4631.765625,304.1627197265625,0.8661378622055054,0.4158070087432861,0.2933513820171356,293.23699951171875,297.1499938964844,293.1499938964844,0.4558389186859131,-8048.19921875,304.1478271484375,0.9480020999908448,0.5365310907363892,0.5103104114532471,293.22662353515625,297.1499938964844,293.1499938964844,0.0140614621341228,-3679.38427734375,303.6097106933594,0.40057373046875,0.050000000745058,0.2434442341327667,291.0951538085937,291.1499938964844,259.82281494140625,258.2376403808594,279.4952392578125,293.9264221191406,291.09619140625,1.0,0.3678125441074371,0.7219388484954834,0.7219388484954834,1.0,1.0,-1.521506905555725,0.6440406441688538,0.8774663209915161,0.2886457145214081,0.0,0.0,0.7579813003540039,114.36612701416016,125.0,18.51214599609375,-17795.73828125,496.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,309.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.865234375,18000.0,0.0,0.0,0.393969714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725578427314758,0.972567617893219,-9.783684618014377e-06,0.0,0.0003998291504103,0.0,0.0,119.6679916381836,0.0,0.0,0.0,0.4695844054222107,4.0,0.0,1.0
565080,293.1501159667969,297.1499938964844,293.1499938964844,0.1209425628185272,-2670.427978515625,304.1498718261719,0.6642232537269592,0.1841877698898315,0.1692975610494613,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.40057373046875,0.050000000745058,0.0513208955526351,293.2503967285156,297.1499938964844,293.1499938964844,0.3320818543434143,-4631.765625,304.1627197265625,0.8661378622055054,0.4158070087432861,0.2933513820171356,293.23699951171875,297.1499938964844,293.1499938964844,0.4558389186859131,-8048.19921875,304.1478271484375,0.9480020999908448,0.5365310907363892,0.5103104114532471,293.22662353515625,297.1499938964844,293.1499938964844,0.0140614621341228,-3679.38427734375,303.6097106933594,0.40057373046875,0.050000000745058,0.2434442341327667,291.0951538085937,291.1499938964844,259.82281494140625,258.2376403808594,279.4952392578125,293.9264221191406,291.09619140625,1.0,0.3678125441074371,0.7219388484954834,0.7219388484954834,1.0,1.0,-1.521506905555725,0.6440406441688538,0.8774663209915161,0.2886457145214081,0.0,0.0,0.7579813003540039,114.36612701416016,125.0,18.51214599609375,-17795.73828125,496.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,309.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.865234375,18000.0,0.0,0.0,0.393969714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725578427314758,0.972567617893219,-9.783684618014377e-06,0.0,0.0003998291504103,0.0,0.0,119.6679916381836,0.0,0.0,0.0,0.4695844054222107,4.0,0.0,1.0
565140,293.1513061523437,297.1499938964844,293.1499938964844,0.1207382977008819,-2666.534912109375,304.1502380371094,0.6595355272293091,0.183937981724739,0.169218823313713,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.3974920511245727,0.050000000745058,0.0514808222651481,293.25347900390625,297.1499938964844,293.1499938964844,0.328762412071228,-4594.7509765625,304.1640014648437,0.8583749532699585,0.4126334488391876,0.291276067495346,293.2371520996094,297.1499938964844,293.1499938964844,0.4533916413784027,-8011.6357421875,304.1525573730469,0.9394444227218628,0.534292459487915,0.5083275437355042,293.23077392578125,297.1499938964844,293.1499938964844,0.0140176163986325,-3675.838623046875,303.5721435546875,0.3974920511245727,0.050000000745058,0.2442028522491455,291.1085205078125,291.1499938964844,259.8500061035156,258.2618103027344,279.52911376953125,293.9530029296875,291.109619140625,1.0,0.3710434734821319,0.7212238311767578,0.7212238311767578,1.0,1.0,-1.5176432132720947,0.6420947313308716,0.8755485415458679,0.2875284552574157,0.0,0.0,0.7626342177391052,118.34432220458984,128.0,19.06498336791992,-17720.693359375,504.04205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,308.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.005859375,18000.0,0.0,0.0,0.3951214551925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846574664115906,0.984667420387268,-9.935211892297955e-06,0.0,0.000400998047553,0.0,0.0,123.35633850097656,0.0,0.0,0.0,0.4740812182426452,4.0,0.0,1.0
565200,293.1513061523437,297.1499938964844,293.1499938964844,0.1207382977008819,-2666.534912109375,304.1502380371094,0.6595355272293091,0.183937981724739,0.169218823313713,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.3974920511245727,0.050000000745058,0.0514808222651481,293.25347900390625,297.1499938964844,293.1499938964844,0.328762412071228,-4594.7509765625,304.1640014648437,0.8583749532699585,0.4126334488391876,0.291276067495346,293.2371520996094,297.1499938964844,293.1499938964844,0.4533916413784027,-8011.6357421875,304.1525573730469,0.9394444227218628,0.534292459487915,0.5083275437355042,293.23077392578125,297.1499938964844,293.1499938964844,0.0140176163986325,-3675.838623046875,303.5721435546875,0.3974920511245727,0.050000000745058,0.2442028522491455,291.1085205078125,291.1499938964844,259.8500061035156,258.2618103027344,279.52911376953125,293.9530029296875,291.109619140625,1.0,0.3710434734821319,0.7212238311767578,0.7212238311767578,1.0,1.0,-1.5176432132720947,0.6420947313308716,0.8755485415458679,0.2875284552574157,0.0,0.0,0.7626342177391052,118.34432220458984,128.0,19.06498336791992,-17720.693359375,504.04205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,308.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.005859375,18000.0,0.0,0.0,0.3951214551925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846574664115906,0.984667420387268,-9.935211892297955e-06,0.0,0.000400998047553,0.0,0.0,123.35633850097656,0.0,0.0,0.0,0.4740812182426452,4.0,0.0,1.0
565260,293.1618957519531,297.1499938964844,293.1499938964844,0.1192288473248481,-2638.96875,304.1527099609375,0.653153657913208,0.1817379146814346,0.167732834815979,294.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.3943338394165039,0.050000000745058,0.0516454353928566,293.26593017578125,297.1499938964844,293.1499938964844,0.3237100839614868,-4537.64501953125,304.1678161621094,0.8497894406318665,0.407471626996994,0.2880789637565613,293.24627685546875,297.1499938964844,293.1499938964844,0.4491327702999115,-7949.00927734375,304.1588439941406,0.929880678653717,0.5302140116691589,0.5050009489059448,293.246337890625,297.1499938964844,293.1499938964844,0.0138640375807881,-3658.74609375,303.5019226074219,0.3943338394165039,0.050000000745058,0.2449837177991867,291.1308898925781,291.1499938964844,259.8764953613281,258.2854919433594,279.5795593261719,294.0022277832031,291.1335144042969,1.0,0.3737916350364685,0.7205031514167786,0.7205031514167786,1.0,1.0,-1.5091649293899536,0.638034462928772,0.8711304068565369,0.2852830588817596,0.0,0.0,0.7639453411102295,122.35688018798828,116.0,33.08658599853516,-17608.177734375,509.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10284423828125,308.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.47265625,18000.0,0.0,0.0,0.3963024020195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916194081306458,0.991629421710968,-1.0031078090833034e-05,0.0,0.000402196572395,0.0,0.0,125.58585357666016,0.0,0.0,0.0,0.4766473770141601,4.0,0.0,1.0
565320,293.1618957519531,297.1499938964844,293.1499938964844,0.1192288473248481,-2638.96875,304.1527099609375,0.653153657913208,0.1817379146814346,0.167732834815979,294.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.3943338394165039,0.050000000745058,0.0516454353928566,293.26593017578125,297.1499938964844,293.1499938964844,0.3237100839614868,-4537.64501953125,304.1678161621094,0.8497894406318665,0.407471626996994,0.2880789637565613,293.24627685546875,297.1499938964844,293.1499938964844,0.4491327702999115,-7949.00927734375,304.1588439941406,0.929880678653717,0.5302140116691589,0.5050009489059448,293.246337890625,297.1499938964844,293.1499938964844,0.0138640375807881,-3658.74609375,303.5019226074219,0.3943338394165039,0.050000000745058,0.2449837177991867,291.1308898925781,291.1499938964844,259.8764953613281,258.2854919433594,279.5795593261719,294.0022277832031,291.1335144042969,1.0,0.3737916350364685,0.7205031514167786,0.7205031514167786,1.0,1.0,-1.5091649293899536,0.638034462928772,0.8711304068565369,0.2852830588817596,0.0,0.0,0.7639453411102295,122.35688018798828,116.0,33.08658599853516,-17608.177734375,509.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10284423828125,308.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.47265625,18000.0,0.0,0.0,0.3963024020195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916194081306458,0.991629421710968,-1.0031078090833034e-05,0.0,0.000402196572395,0.0,0.0,125.58585357666016,0.0,0.0,0.0,0.4766473770141601,4.0,0.0,1.0
565380,293.1652526855469,297.1499938964844,293.1499938964844,0.1179080829024314,-2614.77001953125,304.1539611816406,0.6529637575149536,0.1807498782873153,0.1665923744440078,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.3952956795692444,0.050000000745058,0.0515955239534378,293.2713623046875,297.1499938964844,293.1499938964844,0.3186204433441162,-4480.2685546875,304.1703186035156,0.848566472530365,0.4034252464771271,0.2850884795188904,293.2484436035156,297.1499938964844,293.1499938964844,0.4447223246097564,-7885.224609375,304.1631774902344,0.9298985600471495,0.5273262858390808,0.5020272731781006,293.2568359375,297.1499938964844,293.1499938964844,0.0136409066617488,-3628.097412109375,303.44122314453125,0.3952956795692444,0.050000000745058,0.2447469532489776,291.16326904296875,291.1499938964844,259.9034729003906,258.30963134765625,279.63531494140625,294.0599670410156,291.1658020019531,1.0,0.3711631894111633,0.7197824716567993,0.7197824716567993,1.0,1.0,-1.5002917051315308,0.6338027715682983,0.8664889335632324,0.28292316198349,0.0,0.0,0.7599939703941345,120.93026733398438,104.0,41.27615737915039,-17474.76953125,500.4175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,308.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1640625,18000.0,0.0,0.0,0.3971377909183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881280660629272,0.9881380796432496,-1.0010067853727378e-05,0.0,0.00040304439608,0.0,0.0,124.70738220214844,0.0,0.0,0.0,0.4753801524639129,4.0,0.0,1.0
565440,293.1652526855469,297.1499938964844,293.1499938964844,0.1179080829024314,-2614.77001953125,304.1539611816406,0.6529637575149536,0.1807498782873153,0.1665923744440078,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.3952956795692444,0.050000000745058,0.0515955239534378,293.2713623046875,297.1499938964844,293.1499938964844,0.3186204433441162,-4480.2685546875,304.1703186035156,0.848566472530365,0.4034252464771271,0.2850884795188904,293.2484436035156,297.1499938964844,293.1499938964844,0.4447223246097564,-7885.224609375,304.1631774902344,0.9298985600471495,0.5273262858390808,0.5020272731781006,293.2568359375,297.1499938964844,293.1499938964844,0.0136409066617488,-3628.097412109375,303.44122314453125,0.3952956795692444,0.050000000745058,0.2447469532489776,291.16326904296875,291.1499938964844,259.9034729003906,258.30963134765625,279.63531494140625,294.0599670410156,291.1658020019531,1.0,0.3711631894111633,0.7197824716567993,0.7197824716567993,1.0,1.0,-1.5002917051315308,0.6338027715682983,0.8664889335632324,0.28292316198349,0.0,0.0,0.7599939703941345,120.93026733398438,104.0,41.27615737915039,-17474.76953125,500.4175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,308.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1640625,18000.0,0.0,0.0,0.3971377909183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881280660629272,0.9881380796432496,-1.0010067853727378e-05,0.0,0.00040304439608,0.0,0.0,124.70738220214844,0.0,0.0,0.0,0.4753801524639129,4.0,0.0,1.0
565500,293.1657409667969,297.1499938964844,293.1499938964844,0.1174103692173957,-2605.638671875,304.1541442871094,0.6547393798828125,0.1804561913013458,0.16619873046875,294.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.3969496190547943,0.050000000745058,0.0515093132853508,293.27294921875,297.1499938964844,293.1499938964844,0.3162546753883362,-4453.69482421875,304.1708984375,0.8500946164131165,0.4015741348266601,0.2837089002132416,293.2483825683594,297.1499938964844,293.1499938964844,0.4427204132080078,-7856.6201171875,304.1643981933594,0.932746410369873,0.5260953903198242,0.5007317662239075,293.26055908203125,297.1499938964844,293.1499938964844,0.0135122677311301,-3609.645263671875,303.4136657714844,0.3969496190547943,0.050000000745058,0.2443380057811737,291.1782531738281,291.1499938964844,259.9171447753906,258.32183837890625,279.6617431640625,294.0864562988281,291.1806030273437,1.0,0.3685753345489502,0.7194221615791321,0.7194221615791321,1.0,1.0,-1.4960132837295532,0.63176029920578,0.8642529845237732,0.2817840278148651,0.0,0.0,0.756600558757782,118.66928100585938,104.0,41.10135269165039,-17405.537109375,492.1441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.109375,18000.0,0.0,0.0,0.3973477482795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828250408172609,0.9828349947929382,-9.955857422028204e-06,0.0,0.000403257436119,0.0,0.0,123.18197631835938,0.0,0.0,0.0,0.4734336733818054,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.1169722229242324,-2597.60302734375,304.1541748046875,0.6574292778968811,0.1802350729703903,0.1658600121736526,294.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.3991384208202362,0.050000000745058,0.0513953529298305,293.274169921875,297.1499938964844,293.1499938964844,0.3139612674713135,-4427.96337890625,304.1712646484375,0.852674663066864,0.3997752964496612,0.2823582291603088,293.24786376953125,297.1499938964844,293.1499938964844,0.4408179819583893,-7829.6005859375,304.1652526855469,0.9369767308235168,0.5249457955360413,0.4995023012161255,293.2635498046875,297.1499938964844,293.1499938964844,0.0133779877796769,-3590.037841796875,303.3874816894531,0.3991384208202362,0.050000000745058,0.2437974363565445,291.1920166015625,291.1499938964844,259.93084716796875,258.3341064453125,279.68670654296875,294.1105651855469,291.19415283203125,1.0,0.3653374314308166,0.7191012501716614,0.7191012501716614,1.0,1.0,-1.4917234182357788,0.6297221779823303,0.8620012402534485,0.2806528806686401,0.0,0.0,0.7524132132530212,115.7056884765625,92.0,39.29875564575195,-17334.90234375,482.1226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644836425781,308.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.7109375,18000.0,0.0,0.0,0.3973903954029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9755017161369324,0.9755115509033204,-9.877046068140771e-06,0.0,0.0004033007426187,0.0,0.0,121.05899047851562,0.0,0.0,0.0,0.4707416594028473,4.0,0.0,1.0
565620,293.16534423828125,297.1499938964844,293.1499938964844,0.1162201911211013,-2583.8359375,304.154052734375,0.665198802947998,0.1799342930316925,0.1652762144804,294.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.4048305451869964,0.050000000745058,0.0511069484055042,293.2760314941406,297.1499938964844,293.1499938964844,0.3095360994338989,-4378.3544921875,304.1715393066406,0.860572099685669,0.3962539434432983,0.2796847522258758,293.2461853027344,297.1499938964844,293.1499938964844,0.4372704327106476,-7779.56884765625,304.1660461425781,0.948765218257904,0.522807776927948,0.4971614480018616,293.267822265625,297.1499938964844,293.1499938964844,0.0131010944023728,-3548.8125,303.33807373046875,0.4048305451869964,0.050000000745058,0.2424293607473373,291.2153015136719,291.1499938964844,259.95849609375,258.3587951660156,279.7328186035156,294.15203857421875,291.2169494628906,1.0,0.3573454022407532,0.71845942735672,0.71845942735672,1.0,1.0,-1.483014464378357,0.625590443611145,0.8574240207672119,0.278363972902298,0.0,0.0,0.7420897483825684,108.24542236328124,80.0,32.95351791381836,-17188.8515625,458.2957153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,308.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.375,18000.0,0.0,0.0,0.3969097435474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955669403076172,0.9556790590286256,-9.658191629569046e-06,0.0,0.0004028129042126,0.0,0.0,115.3722915649414,0.0,0.0,0.0,0.4634653329849243,4.0,0.0,1.0
565680,293.16534423828125,297.1499938964844,293.1499938964844,0.1162201911211013,-2583.8359375,304.154052734375,0.665198802947998,0.1799342930316925,0.1652762144804,294.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.4048305451869964,0.050000000745058,0.0511069484055042,293.2760314941406,297.1499938964844,293.1499938964844,0.3095360994338989,-4378.3544921875,304.1715393066406,0.860572099685669,0.3962539434432983,0.2796847522258758,293.2461853027344,297.1499938964844,293.1499938964844,0.4372704327106476,-7779.56884765625,304.1660461425781,0.948765218257904,0.522807776927948,0.4971614480018616,293.267822265625,297.1499938964844,293.1499938964844,0.0131010944023728,-3548.8125,303.33807373046875,0.4048305451869964,0.050000000745058,0.2424293607473373,291.2153015136719,291.1499938964844,259.95849609375,258.3587951660156,279.7328186035156,294.15203857421875,291.2169494628906,1.0,0.3573454022407532,0.71845942735672,0.71845942735672,1.0,1.0,-1.483014464378357,0.625590443611145,0.8574240207672119,0.278363972902298,0.0,0.0,0.7420897483825684,108.24542236328124,80.0,32.95351791381836,-17188.8515625,458.2957153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,308.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.375,18000.0,0.0,0.0,0.3969097435474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955669403076172,0.9556790590286256,-9.658191629569046e-06,0.0,0.0004028129042126,0.0,0.0,115.3722915649414,0.0,0.0,0.0,0.4634653329849243,4.0,0.0,1.0
565740,293.164306640625,297.1499938964844,293.1499938964844,0.1155957728624343,-2572.452880859375,304.1537475585937,0.6759558916091919,0.1797569692134857,0.1647676229476928,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4123120903968811,0.050000000745058,0.0507644824683666,293.2774658203125,297.1499938964844,293.1499938964844,0.3052901923656463,-4330.7646484375,304.17144775390625,0.8718933463096619,0.3927705585956573,0.2770091295242309,293.2439880371094,297.1499938964844,293.1499938964844,0.4340425729751587,-7734.3828125,304.16607666015625,0.9638546705245972,0.5208156108856201,0.4949204325675964,293.27056884765625,297.1499938964844,293.1499938964844,0.0128221409395337,-3506.48291015625,303.2910461425781,0.4123120903968811,0.050000000745058,0.240804836153984,291.2325134277344,291.1499938964844,259.9862365722656,258.3835754394531,279.77508544921875,294.1864013671875,291.233642578125,1.0,0.3478341698646545,0.7178176045417786,0.7178176045417786,1.0,1.0,-1.4741402864456177,0.6213865876197815,0.8527536988258362,0.2760394513607025,0.0,0.0,0.7298750877380371,99.41442108154295,68.0,24.886795043945312,-17036.181640625,431.2001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,308.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18227.1015625,18000.0,0.0,0.0,0.3956044316291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304123520851136,0.9304217100143432,-9.378805771120824e-06,0.0,0.0004014882142655,0.0,0.0,108.35678100585938,0.0,0.0,0.0,0.4542496502399444,4.0,0.0,1.0
565800,293.164306640625,297.1499938964844,293.1499938964844,0.1155957728624343,-2572.452880859375,304.1537475585937,0.6759558916091919,0.1797569692134857,0.1647676229476928,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4123120903968811,0.050000000745058,0.0507644824683666,293.2774658203125,297.1499938964844,293.1499938964844,0.3052901923656463,-4330.7646484375,304.17144775390625,0.8718933463096619,0.3927705585956573,0.2770091295242309,293.2439880371094,297.1499938964844,293.1499938964844,0.4340425729751587,-7734.3828125,304.16607666015625,0.9638546705245972,0.5208156108856201,0.4949204325675964,293.27056884765625,297.1499938964844,293.1499938964844,0.0128221409395337,-3506.48291015625,303.2910461425781,0.4123120903968811,0.050000000745058,0.240804836153984,291.2325134277344,291.1499938964844,259.9862365722656,258.3835754394531,279.77508544921875,294.1864013671875,291.233642578125,1.0,0.3478341698646545,0.7178176045417786,0.7178176045417786,1.0,1.0,-1.4741402864456177,0.6213865876197815,0.8527536988258362,0.2760394513607025,0.0,0.0,0.7298750877380371,99.41442108154295,68.0,24.886795043945312,-17036.181640625,431.2001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,308.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18227.1015625,18000.0,0.0,0.0,0.3956044316291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304123520851136,0.9304217100143432,-9.378805771120824e-06,0.0,0.0004014882142655,0.0,0.0,108.35678100585938,0.0,0.0,0.0,0.4542496502399444,4.0,0.0,1.0
565860,293.1629943847656,297.1499938964844,293.1499938964844,0.1150789186358451,-2563.091796875,304.1533508300781,0.6897523999214172,0.1796610355377197,0.1643087267875671,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.4222520887851715,0.050000000745058,0.0503891631960868,293.2786865234375,297.1499938964844,293.1499938964844,0.3012085556983948,-4284.99853515625,304.17108154296875,0.8867852091789246,0.3892896175384521,0.274315595626831,293.2415466308594,297.1499938964844,293.1499938964844,0.4311291575431824,-7693.84619140625,304.1655578613281,0.980928361415863,0.5189290046691895,0.4927530288696289,293.2724609375,297.1499938964844,293.1499938964844,0.0125476252287626,-3464.234375,303.2451477050781,0.4222520887851715,0.050000000745058,0.2390244901180267,291.24346923828125,291.1499938964844,260.0140075683594,258.40838623046875,279.8145446777344,294.2159423828125,291.2440795898437,1.0,0.3371955156326294,0.717205286026001,0.717205286026001,1.0,1.0,-1.4651659727096558,0.6171475052833557,0.8480185270309448,0.2737027406692505,0.0,0.0,0.7166131138801575,89.75101470947266,56.0,16.303396224975586,-16877.400390625,402.2837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,308.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18253.091796875,18000.0,0.0,0.0,0.3934396803379059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016143679618835,0.9016234278678894,-9.064307050721254e-06,0.0,0.0003992912825196,0.0,0.0,100.70459747314452,0.0,0.0,0.0,0.4438229501247406,4.0,0.0,1.0
565920,293.1629943847656,297.1499938964844,293.1499938964844,0.1150789186358451,-2563.091796875,304.1533508300781,0.6897523999214172,0.1796610355377197,0.1643087267875671,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.4222520887851715,0.050000000745058,0.0503891631960868,293.2786865234375,297.1499938964844,293.1499938964844,0.3012085556983948,-4284.99853515625,304.17108154296875,0.8867852091789246,0.3892896175384521,0.274315595626831,293.2415466308594,297.1499938964844,293.1499938964844,0.4311291575431824,-7693.84619140625,304.1655578613281,0.980928361415863,0.5189290046691895,0.4927530288696289,293.2724609375,297.1499938964844,293.1499938964844,0.0125476252287626,-3464.234375,303.2451477050781,0.4222520887851715,0.050000000745058,0.2390244901180267,291.24346923828125,291.1499938964844,260.0140075683594,258.40838623046875,279.8145446777344,294.2159423828125,291.2440795898437,1.0,0.3371955156326294,0.717205286026001,0.717205286026001,1.0,1.0,-1.4651659727096558,0.6171475052833557,0.8480185270309448,0.2737027406692505,0.0,0.0,0.7166131138801575,89.75101470947266,56.0,16.303396224975586,-16877.400390625,402.2837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,308.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18253.091796875,18000.0,0.0,0.0,0.3934396803379059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016143679618835,0.9016234278678894,-9.064307050721254e-06,0.0,0.0003992912825196,0.0,0.0,100.70459747314452,0.0,0.0,0.0,0.4438229501247406,4.0,0.0,1.0
565980,293.1615600585937,297.1499938964844,293.1499938964844,0.1146552786231041,-2555.486083984375,304.1529541015625,0.7067816853523254,0.1796232908964157,0.1638883799314499,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.4358749985694885,0.050000000745058,0.0499949716031551,293.27984619140625,297.1499938964844,293.1499938964844,0.2972725927829742,-4240.826171875,304.1706237792969,0.9057321548461914,0.3857945501804352,0.2716003656387329,293.2389831542969,297.1499938964844,293.1499938964844,0.428385853767395,-7656.21533203125,304.1649780273437,0.9985583424568176,0.5171322226524353,0.4905866384506225,293.2738037109375,297.1499938964844,293.1499938964844,0.0122809708118438,-3422.7001953125,303.1996765136719,0.4358749985694885,0.050000000745058,0.2371546179056167,291.24859619140625,291.1499938964844,260.0416259765625,258.4330749511719,279.8524169921875,294.2424621582031,291.248779296875,1.0,0.3256613612174988,0.7165929079055786,0.7165929079055786,1.0,1.0,-1.4559986591339111,0.6128220558166504,0.8431766033172607,0.2713322341442108,0.0,0.0,0.7030661702156067,79.60770416259766,44.0,8.312204360961914,-16712.78125,372.4394836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,308.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18262.1171875,18000.0,0.0,0.0,0.3904333412647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711978793144226,0.8712065815925598,-8.738902579352725e-06,0.0,0.0003962402115575,0.0,0.0,93.03096771240234,0.0,0.0,0.0,0.4329100251197815,4.0,0.0,1.0
566040,293.1615600585937,297.1499938964844,293.1499938964844,0.1146552786231041,-2555.486083984375,304.1529541015625,0.7067816853523254,0.1796232908964157,0.1638883799314499,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.4358749985694885,0.050000000745058,0.0499949716031551,293.27984619140625,297.1499938964844,293.1499938964844,0.2972725927829742,-4240.826171875,304.1706237792969,0.9057321548461914,0.3857945501804352,0.2716003656387329,293.2389831542969,297.1499938964844,293.1499938964844,0.428385853767395,-7656.21533203125,304.1649780273437,0.9985583424568176,0.5171322226524353,0.4905866384506225,293.2738037109375,297.1499938964844,293.1499938964844,0.0122809708118438,-3422.7001953125,303.1996765136719,0.4358749985694885,0.050000000745058,0.2371546179056167,291.24859619140625,291.1499938964844,260.0416259765625,258.4330749511719,279.8524169921875,294.2424621582031,291.248779296875,1.0,0.3256613612174988,0.7165929079055786,0.7165929079055786,1.0,1.0,-1.4559986591339111,0.6128220558166504,0.8431766033172607,0.2713322341442108,0.0,0.0,0.7030661702156067,79.60770416259766,44.0,8.312204360961914,-16712.78125,372.4394836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,308.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18262.1171875,18000.0,0.0,0.0,0.3904333412647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711978793144226,0.8712065815925598,-8.738902579352725e-06,0.0,0.0003962402115575,0.0,0.0,93.03096771240234,0.0,0.0,0.0,0.4329100251197815,4.0,0.0,1.0
566100,293.1606750488281,297.1499938964844,293.1499938964844,0.1144475042819976,-2551.6533203125,304.1528015136719,0.7140696048736572,0.1796478033065796,0.1637469679117202,294.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.442409336566925,0.050000000745058,0.0498409941792488,293.2803039550781,297.1499938964844,293.1499938964844,0.2952161729335785,-4217.54736328125,304.1706237792969,0.9144724011421204,0.3840619027614593,0.2702780365943908,293.2330627441406,297.1499938964844,293.1499938964844,0.4164788424968719,-7477.2373046875,304.18414306640625,0.9990000128746032,0.5171551704406738,0.4785846769809723,293.2741394042969,297.1499938964844,293.1499938964844,0.0121642481535673,-3403.84228515625,303.177978515625,0.442409336566925,0.050000000745058,0.2364242225885391,291.2553100585937,291.1499938964844,260.05535888671875,258.4453125,279.8904113769531,294.2712707519531,291.2586975097656,1.0,0.3192540109157562,0.7162867188453674,0.7162867188453674,1.0,1.0,-1.4390264749526978,0.6050169467926025,0.8340094685554504,0.2671979069709778,0.0,0.0,0.695471465587616,75.41455078125,44.0,25.56105232238769,-16539.962890625,353.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590576171875,309.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18268.970703125,18000.0,0.0,0.0,0.3885716199874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555947542190552,0.8556032776832581,-8.576839718443807e-06,0.0,0.0003943507908843,0.0,0.0,89.27045440673828,0.0,0.0,0.0,0.4273241460323334,4.0,0.0,1.0
566160,293.1607360839844,297.1499938964844,293.1499938964844,0.11399956792593,-2543.05322265625,304.1531066894531,0.7212247252464294,0.1795083731412887,0.1636062413454055,294.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.4495568573474884,0.050000000745058,0.0496914647519588,293.2808532714844,297.1499938964844,293.1499938964844,0.2925420701503753,-4186.658203125,304.1717529296875,0.924062728881836,0.3823032081127167,0.268957108259201,293.2165222167969,297.1499938964844,293.1499938964844,0.4001940190792084,-7235.79541015625,304.20751953125,0.9990000128746032,0.5193378925323486,0.463525652885437,293.2739562988281,297.1499938964844,293.1499938964844,0.0120290135964751,-3379.337890625,303.1595458984375,0.4495568573474884,0.050000000745058,0.2357149124145507,291.28662109375,291.1499938964844,260.0690002441406,258.45751953125,279.9346618652344,294.3076171875,291.2929382324219,1.0,0.3123730421066284,0.7160274982452393,0.7160274982452393,1.0,1.0,-1.4180097579956057,0.5954249501228333,0.8225848078727722,0.262036383152008,0.0,0.0,0.6833230257034302,71.26590728759766,32.0,60.0200080871582,-16320.986328125,333.77423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,309.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18344.37890625,18000.0,0.0,0.0,0.3862815797328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351870179176331,0.8351954221725464,-8.384361535718199e-06,0.0,0.0003920266753993,0.0,0.0,84.6371078491211,0.0,0.0,0.0,0.4200287163257599,4.0,0.0,1.0
566220,293.1756591796875,297.1499938964844,293.1499938964844,0.1114255562424659,-2495.353759765625,304.1564636230469,0.7342609167098999,0.1762385070323944,0.1612070053815841,294.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.338623046875,0.4668733477592468,0.050000000745058,0.0493851825594902,293.2821960449219,297.1499938964844,293.1499938964844,0.2873384356498718,-4126.70166015625,304.1731262207031,0.9465944170951844,0.3787159919738769,0.2662549912929535,293.1591796875,297.1499938964844,293.1499938964844,0.3654121160507202,-6718.94873046875,304.2460021972656,0.9990000128746032,0.5292171239852905,0.4310375452041626,293.271728515625,297.1499938964844,293.1499938964844,0.0117788892239332,-3333.55712890625,303.127685546875,0.4668733477592468,0.050000000745058,0.2342620491981506,291.3445129394531,291.1499938964844,260.09600830078125,258.4815979003906,279.9921569824219,294.318359375,291.3486328125,1.0,0.2973793148994446,0.7155090570449829,0.7155090570449829,1.0,1.0,-1.3707773685455322,0.5739811062812805,0.7967962026596069,0.250463992357254,0.0,0.0,0.6531917452812195,62.71665954589844,35.0,69.22032165527344,-15769.5625,292.4602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863037109375,309.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18515.82421875,18000.0,0.0,0.0,0.3800823390483856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744635343551636,0.7744713425636292,-7.829587048036046e-06,0.0,0.0003857352421618,0.0,0.0,71.8388900756836,0.0,0.0,0.0,0.3991709649562835,4.0,0.0,1.0
