time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1756591796875,297.1499938964844,293.1499938964844,0.1114255562424659,-2495.353759765625,304.1564636230469,0.7342609167098999,0.1762385070323944,0.1612070053815841,294.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.338623046875,0.4668733477592468,0.050000000745058,0.0493851825594902,293.2821960449219,297.1499938964844,293.1499938964844,0.2873384356498718,-4126.70166015625,304.1731262207031,0.9465944170951844,0.3787159919738769,0.2662549912929535,293.1591796875,297.1499938964844,293.1499938964844,0.3654121160507202,-6718.94873046875,304.2460021972656,0.9990000128746032,0.5292171239852905,0.4310375452041626,293.271728515625,297.1499938964844,293.1499938964844,0.0117788892239332,-3333.55712890625,303.127685546875,0.4668733477592468,0.050000000745058,0.2342620491981506,291.3445129394531,291.1499938964844,260.09600830078125,258.4815979003906,279.9921569824219,294.318359375,291.3486328125,1.0,0.2973793148994446,0.7155090570449829,0.7155090570449829,1.0,1.0,-1.3707773685455322,0.5739811062812805,0.7967962026596069,0.250463992357254,0.0,0.0,0.6531917452812195,62.71665954589844,35.0,69.22032165527344,-15769.5625,292.4602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863037109375,309.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18515.82421875,18000.0,0.0,0.0,0.3800823390483856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744635343551636,0.7744713425636292,-7.829587048036046e-06,0.0,0.0003857352421618,0.0,0.0,71.8388900756836,0.0,0.0,0.0,0.3991709649562835,4.0,0.0,1.0
566340,293.1911315917969,297.1499938964844,293.1499938964844,0.1080028787255287,-2432.57080078125,304.159912109375,0.7415471076965332,0.1724314987659454,0.157442569732666,294.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.4779586493968963,0.050000000745058,0.0491798594594001,293.2838439941406,297.1499938964844,293.1499938964844,0.2829184532165527,-4076.26416015625,304.1726989746094,0.962143063545227,0.3750344812870025,0.2635655701160431,293.0897521972656,297.1499938964844,293.1499938964844,0.3402099907398224,-6347.72412109375,304.2552490234375,0.9990000128746032,0.5430702567100525,0.407804787158966,293.26824951171875,297.1499938964844,293.1499938964844,0.0116091798990964,-3303.62744140625,303.0978698730469,0.4779586493968963,0.050000000745058,0.2332880795001983,291.3734130859375,291.1499938964844,260.1224975585937,258.5052490234375,280.04119873046875,294.3282775878906,291.373291015625,1.0,0.2868064045906067,0.7149906158447266,0.7149906158447266,1.0,1.0,-1.333715796470642,0.5572302341461182,0.7764855623245239,0.2413544654846191,0.0,0.0,0.6208922863006592,56.91344451904297,53.0,33.92438888549805,-15234.9462890625,263.7944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947814941406,309.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18558.93359375,18000.0,0.0,0.0,0.3714577555656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040174603462219,0.7040246725082397,-7.2068673944158945e-06,0.0,0.0003769823815673,0.0,0.0,58.66667556762695,0.0,0.0,0.0,0.3756490349769592,4.0,0.0,1.0
566400,293.1911315917969,297.1499938964844,293.1499938964844,0.1080028787255287,-2432.57080078125,304.159912109375,0.7415471076965332,0.1724314987659454,0.157442569732666,294.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.4779586493968963,0.050000000745058,0.0491798594594001,293.2838439941406,297.1499938964844,293.1499938964844,0.2829184532165527,-4076.26416015625,304.1726989746094,0.962143063545227,0.3750344812870025,0.2635655701160431,293.0897521972656,297.1499938964844,293.1499938964844,0.3402099907398224,-6347.72412109375,304.2552490234375,0.9990000128746032,0.5430702567100525,0.407804787158966,293.26824951171875,297.1499938964844,293.1499938964844,0.0116091798990964,-3303.62744140625,303.0978698730469,0.4779586493968963,0.050000000745058,0.2332880795001983,291.3734130859375,291.1499938964844,260.1224975585937,258.5052490234375,280.04119873046875,294.3282775878906,291.373291015625,1.0,0.2868064045906067,0.7149906158447266,0.7149906158447266,1.0,1.0,-1.333715796470642,0.5572302341461182,0.7764855623245239,0.2413544654846191,0.0,0.0,0.6208922863006592,56.91344451904297,53.0,33.92438888549805,-15234.9462890625,263.7944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947814941406,309.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18558.93359375,18000.0,0.0,0.0,0.3714577555656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040174603462219,0.7040246725082397,-7.2068673944158945e-06,0.0,0.0003769823815673,0.0,0.0,58.66667556762695,0.0,0.0,0.0,0.3756490349769592,4.0,0.0,1.0
566460,293.19708251953125,297.1499938964844,293.1499938964844,0.106251835823059,-2401.401611328125,304.159423828125,0.7395620942115784,0.1701613366603851,0.1549952328205108,294.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.4792258739471435,0.050000000745058,0.0491552799940109,293.2858581542969,297.1499938964844,293.1499938964844,0.2801497876644134,-4045.94677734375,304.169677734375,0.9611597061157228,0.3712365329265594,0.2609310448169708,293.0393981933594,297.1499938964844,293.1499938964844,0.3364328742027282,-6305.6787109375,304.2255554199219,0.9990000128746032,0.5548703670501709,0.4049253463745117,293.2648620605469,297.1499938964844,293.1499938964844,0.0115696815773844,-3302.197509765625,303.0636901855469,0.4792258739471435,0.050000000745058,0.2331714779138565,291.3402404785156,291.1499938964844,260.1483459472656,258.5283203125,280.0660095214844,294.3373107910156,291.333740234375,1.0,0.2854832112789154,0.7149169445037842,0.7149169445037842,1.0,1.0,-1.3239738941192627,0.5528690218925476,0.7711048126220703,0.2389220595359802,0.0,0.0,0.5969010591506958,56.13285446166992,71.0,-44.04137420654297,-14913.025390625,258.1659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9209899902344,309.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18427.3125,18000.0,0.0,0.0,0.3609478175640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644507110118866,0.6445137858390808,-6.6897769102070015e-06,0.0,0.0003663161478471,0.0,0.0,48.807743072509766,0.0,0.0,0.0,0.356323629617691,4.0,0.0,1.0
566520,293.19708251953125,297.1499938964844,293.1499938964844,0.106251835823059,-2401.401611328125,304.159423828125,0.7395620942115784,0.1701613366603851,0.1549952328205108,294.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.4792258739471435,0.050000000745058,0.0491552799940109,293.2858581542969,297.1499938964844,293.1499938964844,0.2801497876644134,-4045.94677734375,304.169677734375,0.9611597061157228,0.3712365329265594,0.2609310448169708,293.0393981933594,297.1499938964844,293.1499938964844,0.3364328742027282,-6305.6787109375,304.2255554199219,0.9990000128746032,0.5548703670501709,0.4049253463745117,293.2648620605469,297.1499938964844,293.1499938964844,0.0115696815773844,-3302.197509765625,303.0636901855469,0.4792258739471435,0.050000000745058,0.2331714779138565,291.3402404785156,291.1499938964844,260.1483459472656,258.5283203125,280.0660095214844,294.3373107910156,291.333740234375,1.0,0.2854832112789154,0.7149169445037842,0.7149169445037842,1.0,1.0,-1.3239738941192627,0.5528690218925476,0.7711048126220703,0.2389220595359802,0.0,0.0,0.5969010591506958,56.13285446166992,71.0,-44.04137420654297,-14913.025390625,258.1659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9209899902344,309.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18427.3125,18000.0,0.0,0.0,0.3609478175640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644507110118866,0.6445137858390808,-6.6897769102070015e-06,0.0,0.0003663161478471,0.0,0.0,48.807743072509766,0.0,0.0,0.0,0.356323629617691,4.0,0.0,1.0
566580,293.19464111328125,297.1499938964844,293.1499938964844,0.1062740013003349,-2403.554931640625,304.1562194824219,0.7306880354881287,0.1694564372301101,0.1541593968868255,294.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.4729617834091186,0.050000000745058,0.0492754839360713,293.2881164550781,297.1499938964844,293.1499938964844,0.2786304652690887,-4030.651611328125,304.1656799316406,0.9461179971694946,0.3673349618911743,0.258326917886734,293.0267944335937,297.1499938964844,293.1499938964844,0.3507458865642547,-6538.83837890625,304.1762390136719,0.9990000128746032,0.5603106021881104,0.418765515089035,293.2630310058594,297.1499938964844,293.1499938964844,0.0116233909502625,-3321.950439453125,303.0218811035156,0.4729617834091186,0.050000000745058,0.2337416857481002,291.2568359375,291.1499938964844,260.1734313964844,258.5507202148437,280.07208251953125,294.34576416015625,291.2484741210937,1.0,0.2912938296794891,0.7148432731628418,0.7148432731628418,1.0,1.0,-1.33727765083313,0.5588155388832092,0.7784621119499207,0.242084115743637,0.0,0.0,0.5879862308502197,59.38782501220703,89.0,-101.63137817382812,-14880.529296875,270.8569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2379150390625,309.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.958984375,18000.0,0.0,0.0,0.3500043153762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147295236587524,0.6147359609603882,-6.409530215023551e-06,0.0,0.0003552098933141,0.0,0.0,44.15376281738281,0.0,0.0,0.0,0.3465906679630279,4.0,0.0,1.0
566640,293.19464111328125,297.1499938964844,293.1499938964844,0.1062740013003349,-2403.554931640625,304.1562194824219,0.7306880354881287,0.1694564372301101,0.1541593968868255,294.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.4729617834091186,0.050000000745058,0.0492754839360713,293.2881164550781,297.1499938964844,293.1499938964844,0.2786304652690887,-4030.651611328125,304.1656799316406,0.9461179971694946,0.3673349618911743,0.258326917886734,293.0267944335937,297.1499938964844,293.1499938964844,0.3507458865642547,-6538.83837890625,304.1762390136719,0.9990000128746032,0.5603106021881104,0.418765515089035,293.2630310058594,297.1499938964844,293.1499938964844,0.0116233909502625,-3321.950439453125,303.0218811035156,0.4729617834091186,0.050000000745058,0.2337416857481002,291.2568359375,291.1499938964844,260.1734313964844,258.5507202148437,280.07208251953125,294.34576416015625,291.2484741210937,1.0,0.2912938296794891,0.7148432731628418,0.7148432731628418,1.0,1.0,-1.33727765083313,0.5588155388832092,0.7784621119499207,0.242084115743637,0.0,0.0,0.5879862308502197,59.38782501220703,89.0,-101.63137817382812,-14880.529296875,270.8569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2379150390625,309.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.958984375,18000.0,0.0,0.0,0.3500043153762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147295236587524,0.6147359609603882,-6.409530215023551e-06,0.0,0.0003552098933141,0.0,0.0,44.15376281738281,0.0,0.0,0.0,0.3465906679630279,4.0,0.0,1.0
566700,293.1913146972656,297.1499938964844,293.1499938964844,0.1067181080579757,-2412.628173828125,304.1542663574219,0.724493682384491,0.1695404350757599,0.1542053520679474,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.4671019911766052,0.050000000745058,0.0493814647197723,293.28936767578125,297.1499938964844,293.1499938964844,0.2779994904994964,-4024.43505859375,304.1639709472656,0.934303879737854,0.3653424382209778,0.2570305168628692,293.0347595214844,297.1499938964844,293.1499938964844,0.3631948828697204,-6733.744140625,304.1488342285156,0.9990000128746032,0.5603140592575073,0.4306016862392425,293.2630920410156,297.1499938964844,293.1499938964844,0.0116665428504347,-3335.391357421875,302.9979858398437,0.4671019911766052,0.050000000745058,0.2342444062232971,291.2101745605469,291.1499938964844,260.1856384277344,258.5616455078125,280.0696716308594,294.3500366210937,291.20166015625,1.0,0.29637610912323,0.7148064374923706,0.7148064374923706,1.0,1.0,-1.350711703300476,0.564834713935852,0.785876989364624,0.2453044354915619,0.0,0.0,0.5886428356170654,62.28774642944336,89.0,-116.08120727539062,-14958.6123046875,283.0134582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3205261230469,309.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.830078125,18000.0,0.0,0.0,0.3449103534221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61077880859375,0.610785186290741,-6.35567585050012e-06,0.0,0.0003500401508063,0.0,0.0,43.46440887451172,0.0,0.0,0.0,0.3451739251613617,4.0,0.0,1.0
566760,293.1869812011719,297.1499938964844,293.1499938964844,0.107393704354763,-2425.921142578125,304.1522521972656,0.7174355983734131,0.1698674857616424,0.1545148640871048,294.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4591430425643921,0.050000000745058,0.0495153553783893,293.2906799316406,297.1499938964844,293.1499938964844,0.2773831784725189,-4018.3115234375,304.1625671386719,0.9205306768417358,0.3633202016353607,0.2557342052459717,293.0516052246094,297.1499938964844,293.1499938964844,0.3786112368106842,-6971.04248046875,304.1210327148437,0.9990000128746032,0.5584756731987,0.4451058804988861,293.263916015625,297.1499938964844,293.1499938964844,0.0117160463705658,-3350.216796875,302.9718322753906,0.4591430425643921,0.050000000745058,0.2348795384168625,291.162841796875,291.1499938964844,260.1976318359375,258.57232666015625,280.0657043457031,294.3544616699219,291.1545715332031,1.0,0.302661120891571,0.7145043611526489,0.7145043611526489,1.0,1.0,-1.3678579330444336,0.5724722743034363,0.7953857183456421,0.2493706345558166,0.0,0.0,0.5925210118293762,65.9578857421875,107.0,-123.329833984375,-15088.21484375,298.7702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3406982421875,309.4629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83984375,18000.0,0.0,0.0,0.3403374254703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135028600692749,0.6135092377662659,-6.352862328640185e-06,0.0,0.0003453992248978,0.0,0.0,43.716941833496094,0.0,0.0,0.0,0.3458545207977295,4.0,0.0,1.0
566820,293.1756286621094,297.1499938964844,293.1499938964844,0.1093285903334617,-2462.987060546875,304.1482849121094,0.7009651064872742,0.1712242811918258,0.1558369547128677,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.4415538311004638,0.050000000745058,0.0498604923486709,293.2934875488281,297.1499938964844,293.1499938964844,0.2760486602783203,-4004.598876953125,304.1606140136719,0.8922560214996338,0.3591842651367187,0.2531352341175079,293.1091003417969,297.1499938964844,293.1499938964844,0.4168479442596435,-7546.39404296875,304.0670471191406,0.9990000128746032,0.549370527267456,0.4804799258708954,293.2680969238281,297.1499938964844,293.1499938964844,0.0118244513869285,-3381.91748046875,302.9120788574219,0.4415538311004638,0.050000000745058,0.2365167140960693,291.072021484375,291.1499938964844,260.2208251953125,258.593017578125,280.0511169433594,294.3641052246094,291.0645751953125,1.0,0.3181701004505157,0.7139002084732056,0.7139002084732056,1.0,1.0,-1.4111634492874146,0.5918475985527039,0.8193158507347107,0.2597178220748901,0.0,0.0,0.6090461611747742,75.42212677001953,110.0,-123.88273620605467,-15471.1923828125,340.6026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1769104003906,309.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.51953125,18000.0,0.0,0.0,0.3334549069404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375181674957275,0.6375246644020081,-6.492261036328273e-06,0.0,0.000338414334692,0.0,0.0,46.929569244384766,0.0,0.0,0.0,0.3531399667263031,4.0,0.0,1.0
566880,293.1756286621094,297.1499938964844,293.1499938964844,0.1093285903334617,-2462.987060546875,304.1482849121094,0.7009651064872742,0.1712242811918258,0.1558369547128677,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.4415538311004638,0.050000000745058,0.0498604923486709,293.2934875488281,297.1499938964844,293.1499938964844,0.2760486602783203,-4004.598876953125,304.1606140136719,0.8922560214996338,0.3591842651367187,0.2531352341175079,293.1091003417969,297.1499938964844,293.1499938964844,0.4168479442596435,-7546.39404296875,304.0670471191406,0.9990000128746032,0.549370527267456,0.4804799258708954,293.2680969238281,297.1499938964844,293.1499938964844,0.0118244513869285,-3381.91748046875,302.9120788574219,0.4415538311004638,0.050000000745058,0.2365167140960693,291.072021484375,291.1499938964844,260.2208251953125,258.593017578125,280.0511169433594,294.3641052246094,291.0645751953125,1.0,0.3181701004505157,0.7139002084732056,0.7139002084732056,1.0,1.0,-1.4111634492874146,0.5918475985527039,0.8193158507347107,0.2597178220748901,0.0,0.0,0.6090461611747742,75.42212677001953,110.0,-123.88273620605467,-15471.1923828125,340.6026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1769104003906,309.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.51953125,18000.0,0.0,0.0,0.3334549069404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375181674957275,0.6375246644020081,-6.492261036328273e-06,0.0,0.000338414334692,0.0,0.0,46.929569244384766,0.0,0.0,0.0,0.3531399667263031,4.0,0.0,1.0
566940,293.15869140625,297.1499938964844,293.1499938964844,0.1120006442070007,-2512.869140625,304.1444091796875,0.6898648142814636,0.1739925593137741,0.1582344323396682,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.4292793571949005,0.050000000745058,0.050171673297882,293.2963256835937,297.1499938964844,293.1499938964844,0.2740292549133301,-3982.23876953125,304.1605224609375,0.8709955215454102,0.354977011680603,0.2504487931728363,293.1865539550781,297.1499938964844,293.1499938964844,0.4499542117118835,-8027.14306640625,304.0404357910156,0.9990000128746032,0.5347251892089844,0.5095146298408508,293.2753601074219,297.1499938964844,293.1499938964844,0.0118764685466885,-3402.32763671875,302.8438720703125,0.4292793571949005,0.050000000745058,0.2379928082227707,291.0038146972656,291.1499938964844,260.24285888671875,258.6126708984375,280.0400390625,294.3722229003906,291.00006103515625,1.0,0.3308208882808685,0.7132960557937622,0.7132960557937622,1.0,1.0,-1.447774052619934,0.6082274317741394,0.8395466208457947,0.268627792596817,0.0,0.0,0.6336327791213989,83.93937683105469,113.0,-91.16839599609376,-15865.5087890625,379.0425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75634765625,309.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17637.43359375,18000.0,0.0,0.0,0.3303203284740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827055215835571,0.6827123761177063,-6.819005648139864e-06,0.0,0.0003352331405039,0.0,0.0,53.75753021240234,0.0,0.0,0.0,0.3674965798854828,4.0,0.0,1.0
567000,293.15869140625,297.1499938964844,293.1499938964844,0.1120006442070007,-2512.869140625,304.1444091796875,0.6898648142814636,0.1739925593137741,0.1582344323396682,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.4292793571949005,0.050000000745058,0.050171673297882,293.2963256835937,297.1499938964844,293.1499938964844,0.2740292549133301,-3982.23876953125,304.1605224609375,0.8709955215454102,0.354977011680603,0.2504487931728363,293.1865539550781,297.1499938964844,293.1499938964844,0.4499542117118835,-8027.14306640625,304.0404357910156,0.9990000128746032,0.5347251892089844,0.5095146298408508,293.2753601074219,297.1499938964844,293.1499938964844,0.0118764685466885,-3402.32763671875,302.8438720703125,0.4292793571949005,0.050000000745058,0.2379928082227707,291.0038146972656,291.1499938964844,260.24285888671875,258.6126708984375,280.0400390625,294.3722229003906,291.00006103515625,1.0,0.3308208882808685,0.7132960557937622,0.7132960557937622,1.0,1.0,-1.447774052619934,0.6082274317741394,0.8395466208457947,0.268627792596817,0.0,0.0,0.6336327791213989,83.93937683105469,113.0,-91.16839599609376,-15865.5087890625,379.0425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75634765625,309.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17637.43359375,18000.0,0.0,0.0,0.3303203284740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827055215835571,0.6827123761177063,-6.819005648139864e-06,0.0,0.0003352331405039,0.0,0.0,53.75753021240234,0.0,0.0,0.0,0.3674965798854828,4.0,0.0,1.0
567060,293.15020751953125,297.1499938964844,293.1499938964844,0.1139823496341705,-2548.5185546875,304.1431579589844,0.676651656627655,0.1755268275737762,0.1606195867061615,294.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.4169070720672607,0.050000000745058,0.0505802892148494,293.2989501953125,297.1499938964844,293.1499938964844,0.2702717781066894,-3938.17236328125,304.16339111328125,0.8484086990356445,0.3507395386695862,0.2478200793266296,293.2362976074219,297.1499938964844,293.1499938964844,0.4417996704578399,-7885.125,304.0902709960937,0.975384533405304,0.5236040353775024,0.4989438951015472,293.2839660644531,297.1499938964844,293.1499938964844,0.0118793565779924,-3407.7880859375,302.77655029296875,0.4169070720672607,0.050000000745058,0.2399311065673828,291.0108947753906,291.1499938964844,260.2636413574219,258.6311950683594,280.04754638671875,294.3448181152344,291.0144348144531,1.0,0.3399304747581482,0.7122035622596741,0.7122035622596741,1.0,1.0,-1.437685251235962,0.6033256649971008,0.8343595266342163,0.2660879790782928,0.0,0.0,0.6529573798179626,94.11663055419922,101.0,2.7769057750701904,-15906.8095703125,398.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2083740234375,308.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17653.646484375,18000.0,0.0,0.0,0.3304654955863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301190495491028,0.7301262617111206,-7.229449693113565e-06,0.0,0.0003353804640937,0.0,0.0,61.98406600952149,0.0,0.0,0.0,0.3831304311752319,4.0,0.0,1.0
567120,293.15020751953125,297.1499938964844,293.1499938964844,0.1139823496341705,-2548.5185546875,304.1431579589844,0.676651656627655,0.1755268275737762,0.1606195867061615,294.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.4169070720672607,0.050000000745058,0.0505802892148494,293.2989501953125,297.1499938964844,293.1499938964844,0.2702717781066894,-3938.17236328125,304.16339111328125,0.8484086990356445,0.3507395386695862,0.2478200793266296,293.2362976074219,297.1499938964844,293.1499938964844,0.4417996704578399,-7885.125,304.0902709960937,0.975384533405304,0.5236040353775024,0.4989438951015472,293.2839660644531,297.1499938964844,293.1499938964844,0.0118793565779924,-3407.7880859375,302.77655029296875,0.4169070720672607,0.050000000745058,0.2399311065673828,291.0108947753906,291.1499938964844,260.2636413574219,258.6311950683594,280.04754638671875,294.3448181152344,291.0144348144531,1.0,0.3399304747581482,0.7122035622596741,0.7122035622596741,1.0,1.0,-1.437685251235962,0.6033256649971008,0.8343595266342163,0.2660879790782928,0.0,0.0,0.6529573798179626,94.11663055419922,101.0,2.7769057750701904,-15906.8095703125,398.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2083740234375,308.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17653.646484375,18000.0,0.0,0.0,0.3304654955863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301190495491028,0.7301262617111206,-7.229449693113565e-06,0.0,0.0003353804640937,0.0,0.0,61.98406600952149,0.0,0.0,0.0,0.3831304311752319,4.0,0.0,1.0
567180,293.1507568359375,297.1499938964844,293.1499938964844,0.1139279976487159,-2546.71240234375,304.1455383300781,0.6722063422203064,0.1754151880741119,0.1608412116765976,294.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.4136412143707275,0.050000000745058,0.0507094636559486,293.30181884765625,297.1499938964844,293.1499938964844,0.2656601369380951,-3883.82958984375,304.16656494140625,0.8398469090461731,0.3463821411132812,0.2448967546224594,293.25250244140625,297.1499938964844,293.1499938964844,0.4361035227775574,-7789.81591796875,304.1191711425781,0.965288519859314,0.5180944204330444,0.4929608702659607,293.29150390625,297.1499938964844,293.1499938964844,0.0117589803412556,-3389.133544921875,302.7120361328125,0.4136412143707275,0.050000000745058,0.240543857216835,291.0413513183594,291.1499938964844,260.28302001953125,258.64849853515625,280.08526611328125,294.3704833984375,291.0435485839844,1.0,0.3414840400218963,0.7111111283302307,0.7111111283302307,1.0,1.0,-1.4281450510025024,0.5987172722816467,0.8294278383255005,0.2635293304920196,0.0,0.0,0.665214478969574,97.22306823730467,89.0,28.90338134765625,-15802.8505859375,401.5921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971435546875,308.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.57421875,18000.0,0.0,0.0,0.3323957324028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605215907096863,0.760529100894928,-7.527475645474624e-06,0.0,0.0003373394138179,0.0,0.0,67.87171173095703,0.0,0.0,0.0,0.3936561942100525,4.0,0.0,1.0
567240,293.1507568359375,297.1499938964844,293.1499938964844,0.1139279976487159,-2546.71240234375,304.1455383300781,0.6722063422203064,0.1754151880741119,0.1608412116765976,294.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.4136412143707275,0.050000000745058,0.0507094636559486,293.30181884765625,297.1499938964844,293.1499938964844,0.2656601369380951,-3883.82958984375,304.16656494140625,0.8398469090461731,0.3463821411132812,0.2448967546224594,293.25250244140625,297.1499938964844,293.1499938964844,0.4361035227775574,-7789.81591796875,304.1191711425781,0.965288519859314,0.5180944204330444,0.4929608702659607,293.29150390625,297.1499938964844,293.1499938964844,0.0117589803412556,-3389.133544921875,302.7120361328125,0.4136412143707275,0.050000000745058,0.240543857216835,291.0413513183594,291.1499938964844,260.28302001953125,258.64849853515625,280.08526611328125,294.3704833984375,291.0435485839844,1.0,0.3414840400218963,0.7111111283302307,0.7111111283302307,1.0,1.0,-1.4281450510025024,0.5987172722816467,0.8294278383255005,0.2635293304920196,0.0,0.0,0.665214478969574,97.22306823730467,89.0,28.90338134765625,-15802.8505859375,401.5921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971435546875,308.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.57421875,18000.0,0.0,0.0,0.3323957324028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605215907096863,0.760529100894928,-7.527475645474624e-06,0.0,0.0003373394138179,0.0,0.0,67.87171173095703,0.0,0.0,0.0,0.3936561942100525,4.0,0.0,1.0
567300,293.1513671875,297.1499938964844,293.1499938964844,0.1137085035443306,-2542.3837890625,304.1467590332031,0.6726320385932922,0.1752861738204956,0.1607144773006439,294.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.414056122303009,0.050000000745058,0.0506925471127033,293.3031005859375,297.1499938964844,293.1499938964844,0.263307124376297,-3856.1416015625,304.1678466796875,0.8388800621032715,0.3442094027996063,0.2433714717626571,293.2556457519531,297.1499938964844,293.1499938964844,0.4340188503265381,-7755.55419921875,304.1285400390625,0.964791476726532,0.5161795020103455,0.4909378290176391,293.2944030761719,297.1499938964844,293.1499938964844,0.0116746984422206,-3375.25390625,302.6809997558594,0.414056122303009,0.050000000745058,0.2404636293649673,291.0544738769531,291.1499938964844,260.2921447753906,258.6566162109375,280.1076354980469,294.3900756835937,291.0567626953125,1.0,0.3403710126876831,0.7105648517608643,0.7105648517608643,1.0,1.0,-1.423616647720337,0.5965234637260437,0.8270931243896484,0.2623112499713897,0.0,0.0,0.6702681183815002,96.71720123291016,89.0,33.451961517333984,-15743.6474609375,398.0491027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47430419921875,308.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.4375,18000.0,0.0,0.0,0.3337578177452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732660174369812,0.7732737064361572,-7.652703970961738e-06,0.0,0.0003387217584531,0.0,0.0,70.43592834472656,0.0,0.0,0.0,0.3980663418769836,4.0,0.0,1.0
567360,293.1518249511719,297.1499938964844,293.1499938964844,0.1134571358561515,-2537.507568359375,304.1477966308594,0.6744560599327087,0.1751792877912521,0.1605540961027145,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.415461778640747,0.050000000745058,0.0506363548338413,293.3042297363281,297.1499938964844,293.1499938964844,0.2609240710735321,-3828.097900390625,304.1689147949219,0.8394857048988342,0.3420466482639313,0.2418229877948761,293.25714111328125,297.1499938964844,293.1499938964844,0.432121992111206,-7725.0009765625,304.1358642578125,0.966471254825592,0.5145469307899475,0.4892213046550751,293.2968139648437,297.1499938964844,293.1499938964844,0.0115791596472263,-3359.070068359375,302.65093994140625,0.415461778640747,0.050000000745058,0.2401970624923706,291.067626953125,291.1499938964844,260.30084228515625,258.6643981933594,280.12890625,294.41064453125,291.0697937011719,1.0,0.3382873237133026,0.7102961540222168,0.7102961540222168,1.0,1.0,-1.4191172122955322,0.594409704208374,0.8247074484825134,0.2611690759658813,0.0,0.0,0.6744401454925537,95.21759033203124,77.0,35.14952087402344,-15682.2783203125,392.1383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.482421875,18000.0,0.0,0.0,0.3352872133255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841261029243469,0.7841338515281677,-7.762204404571094e-06,0.0,0.0003402738948352,0.0,0.0,72.68524169921875,0.0,0.0,0.0,0.4018468856811523,4.0,0.0,1.0
567420,293.1549072265625,297.1499938964844,293.1499938964844,0.1127243787050247,-2523.690185546875,304.1497497558594,0.6812078356742859,0.1745161116123199,0.1599241495132446,294.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4208584427833557,0.050000000745058,0.050437107682228,293.3061218261719,297.1499938964844,293.1499938964844,0.2561970055103302,-3772.508056640625,304.17047119140625,0.8445377349853516,0.3377526998519897,0.2386835366487503,293.2574462890625,297.1499938964844,293.1499938964844,0.4287067949771881,-7671.54052734375,304.1461181640625,0.9746330976486206,0.5117653608322144,0.4862734377384186,293.30029296875,297.1499938964844,293.1499938964844,0.011369114741683,-3322.78955078125,302.5928039550781,0.4208584427833557,0.050000000745058,0.2392519265413284,291.0898132324219,291.1499938964844,260.3170471191406,258.6788635253906,280.1550598144531,294.4250183105469,291.0915832519531,1.0,0.3318400979042053,0.7097587585449219,0.7097587585449219,1.0,1.0,-1.4096801280975342,0.5899944305419922,0.8196857571601868,0.2587983906269073,0.0,0.0,0.6809159517288208,90.0125961303711,65.0,31.623146057128903,-15566.962890625,374.9065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,308.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17864.833984375,18000.0,0.0,0.0,0.3386013507843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009878396987915,0.8009957671165466,-7.93612161942292e-06,0.0,0.0003436373081058,0.0,0.0,76.28871154785156,0.0,0.0,0.0,0.4077678620815277,4.0,0.0,1.0
567480,293.1549072265625,297.1499938964844,293.1499938964844,0.1127243787050247,-2523.690185546875,304.1497497558594,0.6812078356742859,0.1745161116123199,0.1599241495132446,294.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4208584427833557,0.050000000745058,0.050437107682228,293.3061218261719,297.1499938964844,293.1499938964844,0.2561970055103302,-3772.508056640625,304.17047119140625,0.8445377349853516,0.3377526998519897,0.2386835366487503,293.2574462890625,297.1499938964844,293.1499938964844,0.4287067949771881,-7671.54052734375,304.1461181640625,0.9746330976486206,0.5117653608322144,0.4862734377384186,293.30029296875,297.1499938964844,293.1499938964844,0.011369114741683,-3322.78955078125,302.5928039550781,0.4208584427833557,0.050000000745058,0.2392519265413284,291.0898132324219,291.1499938964844,260.3170471191406,258.6788635253906,280.1550598144531,294.4250183105469,291.0915832519531,1.0,0.3318400979042053,0.7097587585449219,0.7097587585449219,1.0,1.0,-1.4096801280975342,0.5899944305419922,0.8196857571601868,0.2587983906269073,0.0,0.0,0.6809159517288208,90.0125961303711,65.0,31.623146057128903,-15566.962890625,374.9065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,308.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17864.833984375,18000.0,0.0,0.0,0.3386013507843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009878396987915,0.8009957671165466,-7.93612161942292e-06,0.0,0.0003436373081058,0.0,0.0,76.28871154785156,0.0,0.0,0.0,0.4077678620815277,4.0,0.0,1.0
567540,293.15899658203125,297.1499938964844,293.1499938964844,0.1115669906139373,-2502.18701171875,304.1517639160156,0.6913877129554749,0.1735604256391525,0.1588200628757476,294.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4297606647014618,0.050000000745058,0.0501583032310009,293.3076477050781,297.1499938964844,293.1499938964844,0.2514087259769439,-3716.058837890625,304.171630859375,0.8541492819786072,0.3334902226924896,0.235509768128395,293.2559509277344,297.1499938964844,293.1499938964844,0.4253444075584411,-7620.58203125,304.1529541015625,0.9871002435684204,0.50934237241745,0.4836526811122894,293.302734375,297.1499938964844,293.1499938964844,0.0111393891274929,-3281.676025390625,302.5367126464844,0.4297606647014618,0.050000000745058,0.2379293888807296,291.1128845214844,291.1499938964844,260.3314819335937,258.69171142578125,280.1794128417969,294.43609619140625,291.1150207519531,1.0,0.3231009840965271,0.709221363067627,0.709221363067627,1.0,1.0,-1.3994766473770142,0.5852372646331787,0.8142393827438354,0.2562501430511474,0.0,0.0,0.6843695640563965,82.78148651123047,53.0,33.33142852783203,-15457.810546875,352.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,308.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0625,18000.0,0.0,0.0,0.3419112861156463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118961453437805,0.8119041919708252,-8.054998033912852e-06,0.0,0.0003469965013209,0.0,0.0,78.721435546875,0.0,0.0,0.0,0.4116136133670807,4.0,0.0,1.0
567600,293.15899658203125,297.1499938964844,293.1499938964844,0.1115669906139373,-2502.18701171875,304.1517639160156,0.6913877129554749,0.1735604256391525,0.1588200628757476,294.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4297606647014618,0.050000000745058,0.0501583032310009,293.3076477050781,297.1499938964844,293.1499938964844,0.2514087259769439,-3716.058837890625,304.171630859375,0.8541492819786072,0.3334902226924896,0.235509768128395,293.2559509277344,297.1499938964844,293.1499938964844,0.4253444075584411,-7620.58203125,304.1529541015625,0.9871002435684204,0.50934237241745,0.4836526811122894,293.302734375,297.1499938964844,293.1499938964844,0.0111393891274929,-3281.676025390625,302.5367126464844,0.4297606647014618,0.050000000745058,0.2379293888807296,291.1128845214844,291.1499938964844,260.3314819335937,258.69171142578125,280.1794128417969,294.43609619140625,291.1150207519531,1.0,0.3231009840965271,0.709221363067627,0.709221363067627,1.0,1.0,-1.3994766473770142,0.5852372646331787,0.8142393827438354,0.2562501430511474,0.0,0.0,0.6843695640563965,82.78148651123047,53.0,33.33142852783203,-15457.810546875,352.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,308.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0625,18000.0,0.0,0.0,0.3419112861156463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118961453437805,0.8119041919708252,-8.054998033912852e-06,0.0,0.0003469965013209,0.0,0.0,78.721435546875,0.0,0.0,0.0,0.4116136133670807,4.0,0.0,1.0
567660,293.16241455078125,297.1499938964844,293.1499938964844,0.1103503033518791,-2479.612060546875,304.1531982421875,0.7049123644828796,0.1726378798484802,0.1576880514621734,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4424410760402679,0.050000000745058,0.0498407445847988,293.3088684082031,297.1499938964844,293.1499938964844,0.2465540468692779,-3658.619873046875,304.1724853515625,0.8678251504898071,0.3292502462863922,0.2323215305805206,293.2530517578125,297.1499938964844,293.1499938964844,0.4192865788936615,-7529.4814453125,304.1626892089844,0.9990000128746032,0.5072384476661682,0.4784330129623413,293.3044128417969,297.1499938964844,293.1499938964844,0.0109030362218618,-3237.955322265625,302.4823303222656,0.4424410760402679,0.050000000745058,0.2364230304956436,291.138916015625,291.1499938964844,260.343994140625,258.702880859375,280.20513916015625,294.44647216796875,291.1415710449219,1.0,0.3126149177551269,0.7087140083312988,0.7087140083312988,1.0,1.0,-1.3858970403671265,0.5789397358894348,0.8069573044776917,0.2530129253864288,0.0,0.0,0.6841377019882202,74.51746368408203,41.0,37.94712066650391,-15328.189453125,326.7889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64190673828125,308.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.638671875,18000.0,0.0,0.0,0.344849020242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150396347045898,0.8150477409362793,-8.1008838606067e-06,0.0,0.0003499778977129,0.0,0.0,79.51666259765625,0.0,0.0,0.0,0.4127657413482666,4.0,0.0,1.0
567720,293.16241455078125,297.1499938964844,293.1499938964844,0.1103503033518791,-2479.612060546875,304.1531982421875,0.7049123644828796,0.1726378798484802,0.1576880514621734,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4424410760402679,0.050000000745058,0.0498407445847988,293.3088684082031,297.1499938964844,293.1499938964844,0.2465540468692779,-3658.619873046875,304.1724853515625,0.8678251504898071,0.3292502462863922,0.2323215305805206,293.2530517578125,297.1499938964844,293.1499938964844,0.4192865788936615,-7529.4814453125,304.1626892089844,0.9990000128746032,0.5072384476661682,0.4784330129623413,293.3044128417969,297.1499938964844,293.1499938964844,0.0109030362218618,-3237.955322265625,302.4823303222656,0.4424410760402679,0.050000000745058,0.2364230304956436,291.138916015625,291.1499938964844,260.343994140625,258.702880859375,280.20513916015625,294.44647216796875,291.1415710449219,1.0,0.3126149177551269,0.7087140083312988,0.7087140083312988,1.0,1.0,-1.3858970403671265,0.5789397358894348,0.8069573044776917,0.2530129253864288,0.0,0.0,0.6841377019882202,74.51746368408203,41.0,37.94712066650391,-15328.189453125,326.7889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64190673828125,308.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.638671875,18000.0,0.0,0.0,0.344849020242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150396347045898,0.8150477409362793,-8.1008838606067e-06,0.0,0.0003499778977129,0.0,0.0,79.51666259765625,0.0,0.0,0.0,0.4127657413482666,4.0,0.0,1.0
567780,293.1728210449219,297.1499938964844,293.1499938964844,0.1081371903419494,-2438.0830078125,304.1559143066406,0.7161217331886292,0.1702442765235901,0.1558219641447067,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.4557451903820038,0.050000000745058,0.0495752654969692,293.309814453125,297.1499938964844,293.1499938964844,0.2409401535987854,-3591.203369140625,304.1744079589844,0.8810338973999023,0.3250300884246826,0.2291951924562454,293.22576904296875,297.1499938964844,293.1499938964844,0.3899873793125152,-7091.6494140625,304.2071838378906,0.9990000128746032,0.5100831985473633,0.4514340162277221,293.3046569824219,297.1499938964844,293.1499938964844,0.0106656281277537,-3189.13720703125,302.4367370605469,0.4557451903820038,0.050000000745058,0.2351637184619903,291.2041320800781,291.1499938964844,260.3544921875,258.71221923828125,280.2514038085937,294.4560546875,291.2118225097656,1.0,0.2998315691947937,0.7082066535949707,0.7082066535949707,1.0,1.0,-1.3456175327301023,0.5606690049171448,0.7849485278129578,0.2433832436800003,0.0,0.0,0.6732490658760071,67.13870239257812,29.0,89.70061492919922,-14997.3349609375,291.9989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6651306152344,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.44140625,18000.0,0.0,0.0,0.3466569483280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802710235118866,0.8027182817459106,-8.017032996576745e-06,0.0,0.0003518127487041,0.0,0.0,77.12203979492188,0.0,0.0,0.0,0.408467024564743,4.0,0.0,1.0
567840,293.1728210449219,297.1499938964844,293.1499938964844,0.1081371903419494,-2438.0830078125,304.1559143066406,0.7161217331886292,0.1702442765235901,0.1558219641447067,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.4557451903820038,0.050000000745058,0.0495752654969692,293.309814453125,297.1499938964844,293.1499938964844,0.2409401535987854,-3591.203369140625,304.1744079589844,0.8810338973999023,0.3250300884246826,0.2291951924562454,293.22576904296875,297.1499938964844,293.1499938964844,0.3899873793125152,-7091.6494140625,304.2071838378906,0.9990000128746032,0.5100831985473633,0.4514340162277221,293.3046569824219,297.1499938964844,293.1499938964844,0.0106656281277537,-3189.13720703125,302.4367370605469,0.4557451903820038,0.050000000745058,0.2351637184619903,291.2041320800781,291.1499938964844,260.3544921875,258.71221923828125,280.2514038085937,294.4560546875,291.2118225097656,1.0,0.2998315691947937,0.7082066535949707,0.7082066535949707,1.0,1.0,-1.3456175327301023,0.5606690049171448,0.7849485278129578,0.2433832436800003,0.0,0.0,0.6732490658760071,67.13870239257812,29.0,89.70061492919922,-14997.3349609375,291.9989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6651306152344,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.44140625,18000.0,0.0,0.0,0.3466569483280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802710235118866,0.8027182817459106,-8.017032996576745e-06,0.0,0.0003518127487041,0.0,0.0,77.12203979492188,0.0,0.0,0.0,0.408467024564743,4.0,0.0,1.0
567900,293.18212890625,297.1499938964844,293.1499938964844,0.1062450408935546,-2402.696044921875,304.15826416015625,0.7212334871292114,0.1681292057037353,0.1540385633707046,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.4639863967895508,0.050000000745058,0.0494346171617507,293.31036376953125,297.1499938964844,293.1499938964844,0.2379424422979354,-3554.99072265625,304.1754150390625,0.8891856670379639,0.3228997588157654,0.2276144027709961,293.2003173828125,297.1499938964844,293.1499938964844,0.3733589947223663,-6843.4580078125,304.2269592285156,0.9990000128746032,0.5141140818595886,0.4364018142223358,293.303955078125,297.1499938964844,293.1499938964844,0.0105432728305459,-3162.74609375,302.4176940917969,0.4639863967895508,0.050000000745058,0.234496533870697,291.2467041015625,291.1499938964844,260.3589172363281,258.7161865234375,280.276611328125,294.46063232421875,291.2543640136719,1.0,0.2926943004131317,0.7079529762268066,0.7079529762268066,1.0,1.0,-1.322566270828247,0.5502564311027527,0.7723098397254944,0.2379272133111953,0.0,0.0,0.6625324487686157,63.21135330200195,29.0,103.52338409423828,-14776.0712890625,273.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18270.181640625,18000.0,0.0,0.0,0.3467935025691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848235368728638,0.7848314046859741,-7.87213139119558e-06,0.0,0.0003519513120409,0.0,0.0,73.5631103515625,0.0,0.0,0.0,0.4023929238319397,4.0,0.0,1.0
567960,293.19219970703125,297.1499938964844,293.1499938964844,0.1040478870272636,-2361.62744140625,304.1607666015625,0.726453423500061,0.1657460778951645,0.151863694190979,294.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.4721972942352295,0.050000000745058,0.0492899492383003,293.3109130859375,297.1499938964844,293.1499938964844,0.2349707782268524,-3519.054443359375,304.1761779785156,0.8985146880149841,0.32076296210289,0.2260242998600006,293.1688232421875,297.1499938964844,293.1499938964844,0.3557664155960083,-6580.26220703125,304.24493408203125,0.9990000128746032,0.5196552872657776,0.4203789532184601,293.302734375,297.1499938964844,293.1499938964844,0.0104250404983758,-3136.93896484375,302.40008544921875,0.4721972942352295,0.050000000745058,0.2338102906942367,291.28814697265625,291.1499938964844,260.3628234863281,258.7196655273437,280.3021545410156,294.4649658203125,291.2956848144531,1.0,0.2850960791110992,0.707855761051178,0.707855761051178,1.0,1.0,-1.2978168725967407,0.5391436219215393,0.7586733102798462,0.2321545183658599,0.0,0.0,0.6491637825965881,59.16343307495117,32.0,109.32037353515624,-14524.8896484375,254.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,308.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18377.552734375,18000.0,0.0,0.0,0.346273809671402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760309636592865,0.7603172659873962,-7.666403689654544e-06,0.0,0.0003514238924253,0.0,0.0,68.80135345458984,0.0,0.0,0.0,0.3941243886947632,4.0,0.0,1.0
568020,293.206298828125,297.1499938964844,293.1499938964844,0.1000886783003807,-2287.688720703125,304.1636657714844,0.7327163219451904,0.1617911607027053,0.1477555036544799,294.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3444519042969,0.4823215007781982,0.050000000745058,0.0490951165556907,293.3121337890625,297.1499938964844,293.1499938964844,0.2295972257852554,-3454.304931640625,304.17633056640625,0.9117697477340698,0.316435843706131,0.2228842377662658,293.10223388671875,297.1499938964844,293.1499938964844,0.330333262681961,-6202.59228515625,304.25494384765625,0.9990000128746032,0.5326940417289734,0.3977760076522827,293.29937744140625,297.1499938964844,293.1499938964844,0.0102444794028997,-3098.026611328125,302.3653564453125,0.4823215007781982,0.050000000745058,0.2328861057758331,291.3492126464844,291.1499938964844,260.3688659667969,258.7250366210937,280.34228515625,294.4729309082031,291.35205078125,1.0,0.2746373116970062,0.7076612710952759,0.7076612710952759,1.0,1.0,-1.260632038116455,0.522503137588501,0.7381289005279541,0.2235191017389297,0.0,0.0,0.6179159283638,53.66593933105469,35.0,76.26826477050781,-14053.7958984375,228.80577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,308.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18511.150390625,18000.0,0.0,0.0,0.3430993258953094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967734694480896,0.6967805624008179,-7.134441602829611e-06,0.0,0.0003482021857053,0.0,0.0,57.34873580932617,0.0,0.0,0.0,0.3731451332569122,4.0,0.0,1.0
