time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.206298828125,297.1499938964844,293.1499938964844,0.1000886783003807,-2287.688720703125,304.1636657714844,0.7327163219451904,0.1617911607027053,0.1477555036544799,294.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3444519042969,0.4823215007781982,0.050000000745058,0.0490951165556907,293.3121337890625,297.1499938964844,293.1499938964844,0.2295972257852554,-3454.304931640625,304.17633056640625,0.9117697477340698,0.316435843706131,0.2228842377662658,293.10223388671875,297.1499938964844,293.1499938964844,0.330333262681961,-6202.59228515625,304.25494384765625,0.9990000128746032,0.5326940417289734,0.3977760076522827,293.29937744140625,297.1499938964844,293.1499938964844,0.0102444794028997,-3098.026611328125,302.3653564453125,0.4823215007781982,0.050000000745058,0.2328861057758331,291.3492126464844,291.1499938964844,260.3688659667969,258.7250366210937,280.34228515625,294.4729309082031,291.35205078125,1.0,0.2746373116970062,0.7076612710952759,0.7076612710952759,1.0,1.0,-1.260632038116455,0.522503137588501,0.7381289005279541,0.2235191017389297,0.0,0.0,0.6179159283638,53.66593933105469,35.0,76.26826477050781,-14053.7958984375,228.80577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,308.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18511.150390625,18000.0,0.0,0.0,0.3430993258953094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967734694480896,0.6967805624008179,-7.134441602829611e-06,0.0,0.0003482021857053,0.0,0.0,57.34873580932617,0.0,0.0,0.0,0.3731451332569122,4.0,0.0,1.0
568140,293.2046203613281,297.1499938964844,293.1499938964844,0.0985814109444618,-2260.064208984375,304.1615295410156,0.7392693161964417,0.1606834977865219,0.1460835188627243,294.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.4890078604221344,0.050000000745058,0.0489665493369102,293.3134460449219,297.1499938964844,293.1499938964844,0.2253178209066391,-3403.3828125,304.1746826171875,0.9208641648292542,0.3120652735233307,0.2197563350200653,293.0517883300781,297.1499938964844,293.1499938964844,0.313291996717453,-5951.85546875,304.248046875,0.9990000128746032,0.5441662669181824,0.3821287453174591,293.2951965332031,297.1499938964844,293.1499938964844,0.0101323444396257,-3076.9013671875,302.3269958496094,0.4890078604221344,0.050000000745058,0.2322762161493301,291.3585205078125,291.1499938964844,260.3724975585937,258.728271484375,280.37225341796875,294.479736328125,291.357421875,1.0,0.2673667371273041,0.7074667811393738,0.7074667811393738,1.0,1.0,-1.2351971864700315,0.5110870003700256,0.7241101861000061,0.2178372740745544,0.0,0.0,0.589038074016571,50.03958511352539,38.0,19.204683303833008,-13660.3759765625,212.1175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69024658203125,308.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18472.509765625,18000.0,0.0,0.0,0.3372516632080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334795355796814,0.6334861516952515,-6.6144179982075e-06,0.0,0.0003422675654292,0.0,0.0,47.2155876159668,0.0,0.0,0.0,0.3527969121932983,4.0,0.0,1.0
568200,293.2046203613281,297.1499938964844,293.1499938964844,0.0985814109444618,-2260.064208984375,304.1615295410156,0.7392693161964417,0.1606834977865219,0.1460835188627243,294.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.4890078604221344,0.050000000745058,0.0489665493369102,293.3134460449219,297.1499938964844,293.1499938964844,0.2253178209066391,-3403.3828125,304.1746826171875,0.9208641648292542,0.3120652735233307,0.2197563350200653,293.0517883300781,297.1499938964844,293.1499938964844,0.313291996717453,-5951.85546875,304.248046875,0.9990000128746032,0.5441662669181824,0.3821287453174591,293.2951965332031,297.1499938964844,293.1499938964844,0.0101323444396257,-3076.9013671875,302.3269958496094,0.4890078604221344,0.050000000745058,0.2322762161493301,291.3585205078125,291.1499938964844,260.3724975585937,258.728271484375,280.37225341796875,294.479736328125,291.357421875,1.0,0.2673667371273041,0.7074667811393738,0.7074667811393738,1.0,1.0,-1.2351971864700315,0.5110870003700256,0.7241101861000061,0.2178372740745544,0.0,0.0,0.589038074016571,50.03958511352539,38.0,19.204683303833008,-13660.3759765625,212.1175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69024658203125,308.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18472.509765625,18000.0,0.0,0.0,0.3372516632080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334795355796814,0.6334861516952515,-6.6144179982075e-06,0.0,0.0003422675654292,0.0,0.0,47.2155876159668,0.0,0.0,0.0,0.3527969121932983,4.0,0.0,1.0
568260,293.2002258300781,297.1499938964844,293.1499938964844,0.0982454419136047,-2254.6259765625,304.15826416015625,0.7445468306541443,0.1601912379264831,0.1455049216747284,294.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.4933845996856689,0.050000000745058,0.0488866567611694,293.3147277832031,297.1499938964844,293.1499938964844,0.221695676445961,-3360.637451171875,304.1724853515625,0.925307273864746,0.3076620697975158,0.2166405767202377,293.0150451660156,297.1499938964844,293.1499938964844,0.3026951253414154,-5798.81787109375,304.2328796386719,0.9990000128746032,0.5541278123855591,0.3720739781856537,293.2908935546875,297.1499938964844,293.1499938964844,0.0100617660209536,-3066.707275390625,302.2857666015625,0.4933845996856689,0.050000000745058,0.2318972647190094,291.3363342285156,291.1499938964844,260.3735656738281,258.729248046875,280.3935852050781,294.4855651855469,291.3330078125,1.0,0.2626503705978393,0.7074481248855591,0.7074481248855591,1.0,1.0,-1.2181396484375,0.5034183859825134,0.7147212624549866,0.2142506092786789,0.0,0.0,0.5654420256614685,47.77680587768555,41.0,-24.0059871673584,-13363.318359375,201.60533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1737670898437,308.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.80078125,18000.0,0.0,0.0,0.3292791545391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818116068840027,0.5818178057670593,-6.209662842593389e-06,0.0,0.0003341764677315,0.0,0.0,39.90283584594727,0.0,0.0,0.0,0.3366284966468811,4.0,0.0,1.0
568320,293.2002258300781,297.1499938964844,293.1499938964844,0.0982454419136047,-2254.6259765625,304.15826416015625,0.7445468306541443,0.1601912379264831,0.1455049216747284,294.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.4933845996856689,0.050000000745058,0.0488866567611694,293.3147277832031,297.1499938964844,293.1499938964844,0.221695676445961,-3360.637451171875,304.1724853515625,0.925307273864746,0.3076620697975158,0.2166405767202377,293.0150451660156,297.1499938964844,293.1499938964844,0.3026951253414154,-5798.81787109375,304.2328796386719,0.9990000128746032,0.5541278123855591,0.3720739781856537,293.2908935546875,297.1499938964844,293.1499938964844,0.0100617660209536,-3066.707275390625,302.2857666015625,0.4933845996856689,0.050000000745058,0.2318972647190094,291.3363342285156,291.1499938964844,260.3735656738281,258.729248046875,280.3935852050781,294.4855651855469,291.3330078125,1.0,0.2626503705978393,0.7074481248855591,0.7074481248855591,1.0,1.0,-1.2181396484375,0.5034183859825134,0.7147212624549866,0.2142506092786789,0.0,0.0,0.5654420256614685,47.77680587768555,41.0,-24.0059871673584,-13363.318359375,201.60533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1737670898437,308.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.80078125,18000.0,0.0,0.0,0.3292791545391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818116068840027,0.5818178057670593,-6.209662842593389e-06,0.0,0.0003341764677315,0.0,0.0,39.90283584594727,0.0,0.0,0.0,0.3366284966468811,4.0,0.0,1.0
568380,293.1961669921875,297.1499938964844,293.1499938964844,0.0981566980481147,-2253.87109375,304.1556701660156,0.7472158074378967,0.1597447693347931,0.1450649201869964,294.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041076660156,0.4957513213157654,0.050000000745058,0.0488454699516296,293.3160400390625,297.1499938964844,293.1499938964844,0.2183713763952255,-3321.439208984375,304.1705322265625,0.9252561926841736,0.3032220602035522,0.2135282754898071,292.9894104003906,297.1499938964844,293.1499938964844,0.2972789704799652,-5724.49462890625,304.2142639160156,0.9990000128746032,0.562759518623352,0.3667806386947632,293.2873229980469,297.1499938964844,293.1499938964844,0.0100126424804329,-3062.107421875,302.2418518066406,0.4957513213157654,0.050000000745058,0.2317018806934356,291.2995910644531,291.1499938964844,260.3720092773437,258.72784423828125,280.4083557128906,294.49090576171875,291.29547119140625,1.0,0.259964257478714,0.7074294686317444,0.7074294686317444,1.0,1.0,-1.2072356939315796,0.4984875023365021,0.7087482213973999,0.2120773047208786,0.0,0.0,0.5478675365447998,46.58498764038086,59.0,-46.95211410522461,-13155.994140625,195.5407867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097412109375,308.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18260.880859375,18000.0,0.0,0.0,0.3199262917041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543933629989624,0.5439395904541016,-5.92652895647916e-06,0.0,0.0003246845153626,0.0,0.0,35.06646728515625,0.0,0.0,0.0,0.3250520527362823,4.0,0.0,1.0
568440,293.1961669921875,297.1499938964844,293.1499938964844,0.0981566980481147,-2253.87109375,304.1556701660156,0.7472158074378967,0.1597447693347931,0.1450649201869964,294.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041076660156,0.4957513213157654,0.050000000745058,0.0488454699516296,293.3160400390625,297.1499938964844,293.1499938964844,0.2183713763952255,-3321.439208984375,304.1705322265625,0.9252561926841736,0.3032220602035522,0.2135282754898071,292.9894104003906,297.1499938964844,293.1499938964844,0.2972789704799652,-5724.49462890625,304.2142639160156,0.9990000128746032,0.562759518623352,0.3667806386947632,293.2873229980469,297.1499938964844,293.1499938964844,0.0100126424804329,-3062.107421875,302.2418518066406,0.4957513213157654,0.050000000745058,0.2317018806934356,291.2995910644531,291.1499938964844,260.3720092773437,258.72784423828125,280.4083557128906,294.49090576171875,291.29547119140625,1.0,0.259964257478714,0.7074294686317444,0.7074294686317444,1.0,1.0,-1.2072356939315796,0.4984875023365021,0.7087482213973999,0.2120773047208786,0.0,0.0,0.5478675365447998,46.58498764038086,59.0,-46.95211410522461,-13155.994140625,195.5407867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097412109375,308.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18260.880859375,18000.0,0.0,0.0,0.3199262917041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543933629989624,0.5439395904541016,-5.92652895647916e-06,0.0,0.0003246845153626,0.0,0.0,35.06646728515625,0.0,0.0,0.0,0.3250520527362823,4.0,0.0,1.0
568500,293.1944885253906,297.1499938964844,293.1499938964844,0.0981827303767204,-2254.8388671875,304.15460205078125,0.7446039915084839,0.1594911068677902,0.1448786854743957,294.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.494135320186615,0.050000000745058,0.048873484134674,293.3168029785156,297.1499938964844,293.1499938964844,0.2168259918689727,-3303.2509765625,304.16961669921875,0.9191771745681764,0.3009729087352752,0.2119935005903244,292.9820251464844,297.1499938964844,293.1499938964844,0.3006332814693451,-5782.8291015625,304.19635009765625,0.9990000128746032,0.5662486553192139,0.3703825175762176,293.2859802246094,297.1499938964844,293.1499938964844,0.010003812611103,-3063.570068359375,302.2184143066406,0.494135320186615,0.050000000745058,0.2318347692489624,291.2772216796875,291.1499938964844,260.37017822265625,258.7262268066406,280.4076843261719,294.4935913085937,291.2713928222656,1.0,0.2616513967514038,0.7074201703071594,0.7074201703071594,1.0,1.0,-1.2096784114837646,0.499582290649414,0.7100961208343506,0.2125797718763351,0.0,0.0,0.5415855646133423,47.32756042480469,59.0,-61.669830322265625,-13116.986328125,197.8714904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7913513183594,308.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18211.005859375,18000.0,0.0,0.0,0.3150034844875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298835635185242,0.5298894047737122,-5.823978426633403e-06,0.0,0.0003196884936187,0.0,0.0,33.37770080566406,0.0,0.0,0.0,0.3208258152008056,4.0,0.0,1.0
568560,293.193115234375,297.1499938964844,293.1499938964844,0.0983228310942649,-2258.11572265625,304.15350341796875,0.7393453121185303,0.1591960936784744,0.1446930915117263,294.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25067138671875,0.4906312823295593,0.050000000745058,0.048936516046524,293.3175964355469,297.1499938964844,293.1499938964844,0.2155391126871109,-3288.39453125,304.1683959960937,0.9093044996261596,0.2987018227577209,0.2104670405387878,292.9815368652344,297.1499938964844,293.1499938964844,0.3086337447166443,-5913.529296875,304.17333984375,0.9990000128746032,0.5684803128242493,0.3783667087554931,293.2851867675781,297.1499938964844,293.1499938964844,0.0100123481824994,-3069.923583984375,302.1917419433594,0.4906312823295593,0.050000000745058,0.2321337610483169,291.2420349121094,291.1499938964844,260.3676147460937,258.72393798828125,280.401611328125,294.4963073730469,291.2337951660156,1.0,0.2649917304515838,0.7072927951812744,0.7072927951812744,1.0,1.0,-1.217637538909912,0.5031200051307678,0.7145175933837891,0.2142318785190582,0.0,0.0,0.5389031171798706,49.03427505493164,62.0,-85.60933685302734,-13132.7412109375,204.0453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93408203125,308.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.435546875,18000.0,0.0,0.0,0.3101431727409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205980539321899,0.5206037759780884,-5.749823230871698e-06,0.0,0.0003147559182252,0.0,0.0,32.25839614868164,0.0,0.0,0.0,0.3180304169654846,4.0,0.0,1.0
568620,293.1912536621094,297.1499938964844,293.1499938964844,0.09846693277359,-2261.962890625,304.1521301269531,0.7307757139205933,0.1584829241037368,0.1441937386989593,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4849860966205597,0.050000000745058,0.0490434505045414,293.319091796875,297.1499938964844,293.1499938964844,0.2128428369760513,-3256.860107421875,304.16680908203125,0.8938891291618347,0.2941508591175079,0.2073808163404464,292.9940185546875,297.1499938964844,293.1499938964844,0.3226422369480133,-6137.4189453125,304.1426696777344,0.9990000128746032,0.5702410340309143,0.3915419578552246,293.2853088378906,297.1499938964844,293.1499938964844,0.0100154541432857,-3079.49658203125,302.1340026855469,0.4849860966205597,0.050000000745058,0.2326410114765167,291.17236328125,291.1499938964844,260.3603515625,258.7174377441406,280.3921813964844,294.5019836425781,291.1678466796875,1.0,0.2698950171470642,0.7070380449295044,0.7070380449295044,1.0,1.0,-1.2298892736434937,0.5085226893424988,0.7213665246963501,0.2168652862310409,0.0,0.0,0.5410667061805725,51.91686248779297,65.0,-81.31587982177734,-13239.6044921875,214.2235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0746154785156,308.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.3012537360191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519077479839325,0.5190832018852234,-5.7085899243247695e-06,0.0,0.0003057342546526,0.0,0.0,31.94035530090332,0.0,0.0,0.0,0.3172624707221985,4.0,0.0,1.0
568680,293.1912536621094,297.1499938964844,293.1499938964844,0.09846693277359,-2261.962890625,304.1521301269531,0.7307757139205933,0.1584829241037368,0.1441937386989593,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4849860966205597,0.050000000745058,0.0490434505045414,293.319091796875,297.1499938964844,293.1499938964844,0.2128428369760513,-3256.860107421875,304.16680908203125,0.8938891291618347,0.2941508591175079,0.2073808163404464,292.9940185546875,297.1499938964844,293.1499938964844,0.3226422369480133,-6137.4189453125,304.1426696777344,0.9990000128746032,0.5702410340309143,0.3915419578552246,293.2853088378906,297.1499938964844,293.1499938964844,0.0100154541432857,-3079.49658203125,302.1340026855469,0.4849860966205597,0.050000000745058,0.2326410114765167,291.17236328125,291.1499938964844,260.3603515625,258.7174377441406,280.3921813964844,294.5019836425781,291.1678466796875,1.0,0.2698950171470642,0.7070380449295044,0.7070380449295044,1.0,1.0,-1.2298892736434937,0.5085226893424988,0.7213665246963501,0.2168652862310409,0.0,0.0,0.5410667061805725,51.91686248779297,65.0,-81.31587982177734,-13239.6044921875,214.2235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0746154785156,308.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.3012537360191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519077479839325,0.5190832018852234,-5.7085899243247695e-06,0.0,0.0003057342546526,0.0,0.0,31.94035530090332,0.0,0.0,0.0,0.3172624707221985,4.0,0.0,1.0
568740,293.1905517578125,297.1499938964844,293.1499938964844,0.0982456058263778,-2258.503173828125,304.1517944335937,0.7224709987640381,0.1575807929039001,0.1435288041830063,294.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4794551730155945,0.050000000745058,0.0491513982415199,293.3205871582031,297.1499938964844,293.1499938964844,0.2096116691827774,-3218.0849609375,304.1665954589844,0.8795121312141418,0.2895694375038147,0.2042784243822097,293.0140991210937,297.1499938964844,293.1499938964844,0.336234837770462,-6349.1474609375,304.1226806640625,0.9990000128746032,0.570135772228241,0.4044055342674255,293.287353515625,297.1499938964844,293.1499938964844,0.009989496320486,-3080.922607421875,302.07501220703125,0.4794551730155945,0.050000000745058,0.2331530600786209,291.13153076171875,291.1499938964844,260.3500061035156,258.7082214355469,280.3827209472656,294.508544921875,291.1277770996094,1.0,0.2748660445213318,0.7067832350730896,0.7067832350730896,1.0,1.0,-1.2415519952774048,0.5136762261390686,0.7278757691383362,0.2193529903888702,0.0,0.0,0.5463244915008545,54.817665100097656,68.0,-62.458106994628906,-13348.8037109375,224.41456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0252685546875,308.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.646484375,18000.0,0.0,0.0,0.2940914928913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259355306625366,0.5259413123130798,-5.739020252804039e-06,0.0,0.0002984654856845,0.0,0.0,32.64434814453125,0.0,0.0,0.0,0.3191345930099487,4.0,0.0,1.0
568800,293.1905517578125,297.1499938964844,293.1499938964844,0.0982456058263778,-2258.503173828125,304.1517944335937,0.7224709987640381,0.1575807929039001,0.1435288041830063,294.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4794551730155945,0.050000000745058,0.0491513982415199,293.3205871582031,297.1499938964844,293.1499938964844,0.2096116691827774,-3218.0849609375,304.1665954589844,0.8795121312141418,0.2895694375038147,0.2042784243822097,293.0140991210937,297.1499938964844,293.1499938964844,0.336234837770462,-6349.1474609375,304.1226806640625,0.9990000128746032,0.570135772228241,0.4044055342674255,293.287353515625,297.1499938964844,293.1499938964844,0.009989496320486,-3080.922607421875,302.07501220703125,0.4794551730155945,0.050000000745058,0.2331530600786209,291.13153076171875,291.1499938964844,260.3500061035156,258.7082214355469,280.3827209472656,294.508544921875,291.1277770996094,1.0,0.2748660445213318,0.7067832350730896,0.7067832350730896,1.0,1.0,-1.2415519952774048,0.5136762261390686,0.7278757691383362,0.2193529903888702,0.0,0.0,0.5463244915008545,54.817665100097656,68.0,-62.458106994628906,-13348.8037109375,224.41456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0252685546875,308.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.646484375,18000.0,0.0,0.0,0.2940914928913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259355306625366,0.5259413123130798,-5.739020252804039e-06,0.0,0.0002984654856845,0.0,0.0,32.64434814453125,0.0,0.0,0.0,0.3191345930099487,4.0,0.0,1.0
568860,293.1907043457031,297.1499938964844,293.1499938964844,0.0978394150733947,-2251.446044921875,304.1518859863281,0.7139942049980164,0.1565263867378235,0.1427200734615326,294.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4736692905426025,0.050000000745058,0.0492627806961536,293.3219909667969,297.1499938964844,293.1499938964844,0.206210047006607,-3176.91650390625,304.166748046875,0.8657829761505127,0.2849612534046173,0.2011571228504181,293.0384216308594,297.1499938964844,293.1499938964844,0.350089818239212,-6560.60693359375,304.1088256835937,0.9990000128746032,0.5686540603637695,0.4172628819942474,293.29071044921875,297.1499938964844,293.1499938964844,0.0099516063928604,-3079.388916015625,302.0126037597656,0.4736692905426025,0.050000000745058,0.2336814254522323,291.09832763671875,291.1499938964844,260.3378295898437,258.69732666015625,280.3748474121094,294.515869140625,291.0956420898437,1.0,0.2798424363136291,0.7062323093414307,0.7062323093414307,1.0,1.0,-1.2530357837677002,0.5186882019042969,0.7343476414680481,0.2217330783605575,0.0,0.0,0.55555260181427,57.80441284179688,71.0,-47.35939407348633,-13464.2294921875,234.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8205261230469,308.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.998046875,18000.0,0.0,0.0,0.2890040874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403395295143127,0.5403453707695007,-5.819736543344334e-06,0.0,0.0002933024079538,0.0,0.0,34.23521041870117,0.0,0.0,0.0,0.3232665061950683,4.0,0.0,1.0
568920,293.1907043457031,297.1499938964844,293.1499938964844,0.0978394150733947,-2251.446044921875,304.1518859863281,0.7139942049980164,0.1565263867378235,0.1427200734615326,294.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4736692905426025,0.050000000745058,0.0492627806961536,293.3219909667969,297.1499938964844,293.1499938964844,0.206210047006607,-3176.91650390625,304.166748046875,0.8657829761505127,0.2849612534046173,0.2011571228504181,293.0384216308594,297.1499938964844,293.1499938964844,0.350089818239212,-6560.60693359375,304.1088256835937,0.9990000128746032,0.5686540603637695,0.4172628819942474,293.29071044921875,297.1499938964844,293.1499938964844,0.0099516063928604,-3079.388916015625,302.0126037597656,0.4736692905426025,0.050000000745058,0.2336814254522323,291.09832763671875,291.1499938964844,260.3378295898437,258.69732666015625,280.3748474121094,294.515869140625,291.0956420898437,1.0,0.2798424363136291,0.7062323093414307,0.7062323093414307,1.0,1.0,-1.2530357837677002,0.5186882019042969,0.7343476414680481,0.2217330783605575,0.0,0.0,0.55555260181427,57.80441284179688,71.0,-47.35939407348633,-13464.2294921875,234.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8205261230469,308.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.998046875,18000.0,0.0,0.0,0.2890040874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403395295143127,0.5403453707695007,-5.819736543344334e-06,0.0,0.0002933024079538,0.0,0.0,34.23521041870117,0.0,0.0,0.0,0.3232665061950683,4.0,0.0,1.0
568980,293.1908569335937,297.1499938964844,293.1499938964844,0.0973000079393386,-2241.771728515625,304.15216064453125,0.7051400542259216,0.1554592102766037,0.1418357938528061,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.467407763004303,0.050000000745058,0.0493767373263835,293.32330322265625,297.1499938964844,293.1499938964844,0.202643871307373,-3133.42919921875,304.1671142578125,0.8528372049331665,0.2803345322608948,0.1980240046977996,293.0657043457031,297.1499938964844,293.1499938964844,0.3639962375164032,-6769.18505859375,304.0994873046875,0.9990000128746032,0.5659570693969727,0.4300193786621094,293.294921875,297.1499938964844,293.1499938964844,0.009903335943818,-3075.073486328125,301.9477844238281,0.467407763004303,0.050000000745058,0.2342219799757003,291.07342529296875,291.1499938964844,260.3251342773437,258.6858215332031,280.36737060546875,294.5238037109375,291.0712890625,1.0,0.2847931087017059,0.7056813836097717,0.7056813836097717,1.0,1.0,-1.2643113136291504,0.5236107707023621,0.7407005429267883,0.2240627408027649,0.0,0.0,0.5674914121627808,60.85472106933594,74.0,-36.28660202026367,-13578.2353515625,245.6095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4966735839844,308.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.658203125,18000.0,0.0,0.0,0.2861824333667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560617208480835,0.5606231689453125,-5.945256361883367e-06,0.0,0.0002904387947637,0.0,0.0,36.612491607666016,0.0,0.0,0.0,0.3292470276355743,4.0,0.0,1.0
569040,293.1908569335937,297.1499938964844,293.1499938964844,0.0973000079393386,-2241.771728515625,304.15216064453125,0.7051400542259216,0.1554592102766037,0.1418357938528061,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.467407763004303,0.050000000745058,0.0493767373263835,293.32330322265625,297.1499938964844,293.1499938964844,0.202643871307373,-3133.42919921875,304.1671142578125,0.8528372049331665,0.2803345322608948,0.1980240046977996,293.0657043457031,297.1499938964844,293.1499938964844,0.3639962375164032,-6769.18505859375,304.0994873046875,0.9990000128746032,0.5659570693969727,0.4300193786621094,293.294921875,297.1499938964844,293.1499938964844,0.009903335943818,-3075.073486328125,301.9477844238281,0.467407763004303,0.050000000745058,0.2342219799757003,291.07342529296875,291.1499938964844,260.3251342773437,258.6858215332031,280.36737060546875,294.5238037109375,291.0712890625,1.0,0.2847931087017059,0.7056813836097717,0.7056813836097717,1.0,1.0,-1.2643113136291504,0.5236107707023621,0.7407005429267883,0.2240627408027649,0.0,0.0,0.5674914121627808,60.85472106933594,74.0,-36.28660202026367,-13578.2353515625,245.6095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4966735839844,308.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.658203125,18000.0,0.0,0.0,0.2861824333667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560617208480835,0.5606231689453125,-5.945256361883367e-06,0.0,0.0002904387947637,0.0,0.0,36.612491607666016,0.0,0.0,0.0,0.3292470276355743,4.0,0.0,1.0
569100,293.1897277832031,297.1499938964844,293.1499938964844,0.0971319749951362,-2238.822998046875,304.1520690917969,0.7010206580162048,0.155162826180458,0.1415368616580963,294.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.4640491008758545,0.050000000745058,0.0494340322911739,293.3239440917969,297.1499938964844,293.1499938964844,0.2008209824562072,-3111.104248046875,304.1673278808594,0.8466960191726685,0.278013676404953,0.1964525580406189,293.0810241699219,297.1499938964844,293.1499938964844,0.3709109723567962,-6871.69970703125,304.0960998535156,0.9990000128746032,0.5640163421630859,0.4362920224666595,293.29718017578125,297.1499938964844,293.1499938964844,0.00987627543509,-3072.156982421875,301.91455078125,0.4640491008758545,0.050000000745058,0.2344937622547149,291.0628356933594,291.1499938964844,260.3185729980469,258.67987060546875,280.3636169433594,294.5279235839844,291.0609436035156,1.0,0.2872549593448639,0.7054058909416199,0.7054058909416199,1.0,1.0,-1.2699906826019287,0.5260916948318481,0.7438989281654358,0.2252397239208221,0.0,0.0,0.5743710398674011,62.38909912109375,74.0,-32.1823616027832,-13636.259765625,251.0664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3028869628906,308.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8046875,18000.0,0.0,0.0,0.2856211066246032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727624297142029,0.5727684497833252,-6.02409954808536e-06,0.0,0.0002898691163863,0.0,0.0,38.10141372680664,0.0,0.0,0.0,0.3328898847103119,4.0,0.0,1.0
569160,293.1881408691406,297.1499938964844,293.1499938964844,0.0970677584409713,-2237.8046875,304.1517944335937,0.6972410082817078,0.1549694985151291,0.1413733214139938,294.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.4605882167816162,0.050000000745058,0.0494913831353187,293.3245849609375,297.1499938964844,293.1499938964844,0.1989750415086746,-3088.435302734375,304.1675109863281,0.840765118598938,0.2756878733634949,0.1948774605989456,293.09722900390625,297.1499938964844,293.1499938964844,0.3777805268764496,-6972.82861328125,304.09344482421875,0.9990000128746032,0.5617057681083679,0.4424821138381958,293.299560546875,297.1499938964844,293.1499938964844,0.0098475804552435,-3068.803955078125,301.8808288574219,0.4605882167816162,0.050000000745058,0.2347658276557922,291.0533142089844,291.1499938964844,260.3119201660156,258.6737670898437,280.35986328125,294.5320739746094,291.0516357421875,1.0,0.2897074222564697,0.7051228880882263,0.7051228880882263,1.0,1.0,-1.2757292985916138,0.5285972952842712,0.7471320629119873,0.2264329940080642,0.0,0.0,0.5817793607711792,63.92634582519531,77.0,-28.688308715820312,-13695.6513671875,256.5961303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09429931640625,308.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17808.466796875,18000.0,0.0,0.0,0.2856116592884063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861596465110779,0.5861657857894897,-6.113782546890434e-06,0.0,0.0002898595121223,0.0,0.0,39.799747467041016,0.0,0.0,0.0,0.3369548916816711,4.0,0.0,1.0
569220,293.18438720703125,297.1499938964844,293.1499938964844,0.097078762948513,-2238.318603515625,304.15118408203125,0.6903032064437866,0.1547644287347793,0.14124396443367,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4540497958660126,0.050000000745058,0.0496067181229591,293.3257751464844,297.1499938964844,293.1499938964844,0.1952153146266937,-3042.0732421875,304.1679382324219,0.8294023275375366,0.2710215449333191,0.1917173117399215,293.13134765625,297.1499938964844,293.1499938964844,0.3914052546024322,-7171.4873046875,304.0896301269531,0.9990000128746032,0.5561309456825256,0.4546749889850616,293.304443359375,297.1499938964844,293.1499938964844,0.0097854053601622,-3060.782470703125,301.8121032714844,0.4540497958660126,0.050000000745058,0.2353129088878631,291.0375061035156,291.1499938964844,260.2982177734375,258.66119384765625,280.3523864746094,294.5404968261719,291.0362854003906,1.0,0.2945773303508758,0.7045567631721497,0.7045567631721497,1.0,1.0,-1.287211775779724,0.5336102247238159,0.7536014914512634,0.2288339436054229,0.0,0.0,0.597881019115448,67.018310546875,80.0,-22.169937133789062,-13818.64453125,267.82891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6509094238281,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.140625,18000.0,0.0,0.0,0.2871520519256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163569688796997,0.6163633465766907,-6.325623871816788e-06,0.0,0.0002914228243753,0.0,0.0,43.84673690795898,0.0,0.0,0.0,0.3462837040424347,4.0,0.0,1.0
569280,293.18438720703125,297.1499938964844,293.1499938964844,0.097078762948513,-2238.318603515625,304.15118408203125,0.6903032064437866,0.1547644287347793,0.14124396443367,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4540497958660126,0.050000000745058,0.0496067181229591,293.3257751464844,297.1499938964844,293.1499938964844,0.1952153146266937,-3042.0732421875,304.1679382324219,0.8294023275375366,0.2710215449333191,0.1917173117399215,293.13134765625,297.1499938964844,293.1499938964844,0.3914052546024322,-7171.4873046875,304.0896301269531,0.9990000128746032,0.5561309456825256,0.4546749889850616,293.304443359375,297.1499938964844,293.1499938964844,0.0097854053601622,-3060.782470703125,301.8121032714844,0.4540497958660126,0.050000000745058,0.2353129088878631,291.0375061035156,291.1499938964844,260.2982177734375,258.66119384765625,280.3523864746094,294.5404968261719,291.0362854003906,1.0,0.2945773303508758,0.7045567631721497,0.7045567631721497,1.0,1.0,-1.287211775779724,0.5336102247238159,0.7536014914512634,0.2288339436054229,0.0,0.0,0.597881019115448,67.018310546875,80.0,-22.169937133789062,-13818.64453125,267.82891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6509094238281,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.140625,18000.0,0.0,0.0,0.2871520519256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163569688796997,0.6163633465766907,-6.325623871816788e-06,0.0,0.0002914228243753,0.0,0.0,43.84673690795898,0.0,0.0,0.0,0.3462837040424347,4.0,0.0,1.0
569340,293.1798400878906,297.1499938964844,293.1499938964844,0.0972370952367782,-2241.5029296875,304.1505126953125,0.6841092705726624,0.1548135876655578,0.1413344442844391,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.4480419158935547,0.050000000745058,0.0497227609157562,293.3269348144531,297.1499938964844,293.1499938964844,0.1913630664348602,-2994.299072265625,304.1683959960937,0.8184525370597839,0.2663352191448211,0.1885435134172439,293.1669006347656,297.1499938964844,293.1499938964844,0.4048237204551697,-7364.841796875,304.0874328613281,0.9990000128746032,0.5493992567062378,0.4666215777397156,293.3096008300781,297.1499938964844,293.1499938964844,0.0097166839987039,-3050.90966796875,301.7416687011719,0.4480419158935547,0.050000000745058,0.235863372683525,291.0264587402344,291.1499938964844,260.2840881347656,258.6481628417969,280.3448486328125,294.54901123046875,291.0256652832031,1.0,0.2993926703929901,0.7039906978607178,0.7039906978607178,1.0,1.0,-1.2986509799957275,0.5386062264442444,0.7600447535514832,0.2312340587377548,0.0,0.0,0.6151449680328369,70.1294174194336,83.0,-15.673912048339844,-13947.2529296875,279.2652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,308.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17737.56640625,18000.0,0.0,0.0,0.2905669212341308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502528190612793,0.6502594351768494,-6.578965894732392e-06,0.0,0.0002948884794022,0.0,0.0,48.76545333862305,0.0,0.0,0.0,0.3570171594619751,4.0,0.0,1.0
569400,293.1798400878906,297.1499938964844,293.1499938964844,0.0972370952367782,-2241.5029296875,304.1505126953125,0.6841092705726624,0.1548135876655578,0.1413344442844391,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.4480419158935547,0.050000000745058,0.0497227609157562,293.3269348144531,297.1499938964844,293.1499938964844,0.1913630664348602,-2994.299072265625,304.1683959960937,0.8184525370597839,0.2663352191448211,0.1885435134172439,293.1669006347656,297.1499938964844,293.1499938964844,0.4048237204551697,-7364.841796875,304.0874328613281,0.9990000128746032,0.5493992567062378,0.4666215777397156,293.3096008300781,297.1499938964844,293.1499938964844,0.0097166839987039,-3050.90966796875,301.7416687011719,0.4480419158935547,0.050000000745058,0.235863372683525,291.0264587402344,291.1499938964844,260.2840881347656,258.6481628417969,280.3448486328125,294.54901123046875,291.0256652832031,1.0,0.2993926703929901,0.7039906978607178,0.7039906978607178,1.0,1.0,-1.2986509799957275,0.5386062264442444,0.7600447535514832,0.2312340587377548,0.0,0.0,0.6151449680328369,70.1294174194336,83.0,-15.673912048339844,-13947.2529296875,279.2652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,308.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17737.56640625,18000.0,0.0,0.0,0.2905669212341308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502528190612793,0.6502594351768494,-6.578965894732392e-06,0.0,0.0002948884794022,0.0,0.0,48.76545333862305,0.0,0.0,0.0,0.3570171594619751,4.0,0.0,1.0
569460,293.1731872558594,297.1499938964844,293.1499938964844,0.0976881384849548,-2250.08740234375,304.14959716796875,0.67896568775177,0.1554000228643417,0.1418190449476242,294.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.4425587952136993,0.050000000745058,0.0498387664556503,293.3280334472656,297.1499938964844,293.1499938964844,0.1874231398105621,-2945.15576171875,304.1688232421875,0.8074817657470703,0.2616287171840668,0.1853552907705307,293.2040405273437,297.1499938964844,293.1499938964844,0.4179326593875885,-7551.67724609375,304.0864562988281,0.9990000128746032,0.5414450764656067,0.478266030550003,293.31500244140625,297.1499938964844,293.1499938964844,0.0096412431448698,-3039.11279296875,301.6695251464844,0.4425587952136993,0.050000000745058,0.2364136576652526,291.02008056640625,291.1499938964844,260.26953125,258.6346740722656,280.3373413085937,294.5575561523437,291.0197448730469,1.0,0.3041517734527588,0.7033878564834595,0.7033878564834595,1.0,1.0,-1.3101829290390017,0.543638288974762,0.7665446996688843,0.2336508631706237,0.0,0.0,0.6329425573348999,73.24263000488281,71.0,-9.235877990722656,-14082.720703125,290.9242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,307.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17712.828125,18000.0,0.0,0.0,0.2955431640148163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866820454597473,0.6866888999938965,-6.869122898933711e-06,0.0,0.0002999387506861,0.0,0.0,54.518436431884766,0.0,0.0,0.0,0.3688417971134186,4.0,0.0,1.0
569520,293.1731872558594,297.1499938964844,293.1499938964844,0.0976881384849548,-2250.08740234375,304.14959716796875,0.67896568775177,0.1554000228643417,0.1418190449476242,294.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.4425587952136993,0.050000000745058,0.0498387664556503,293.3280334472656,297.1499938964844,293.1499938964844,0.1874231398105621,-2945.15576171875,304.1688232421875,0.8074817657470703,0.2616287171840668,0.1853552907705307,293.2040405273437,297.1499938964844,293.1499938964844,0.4179326593875885,-7551.67724609375,304.0864562988281,0.9990000128746032,0.5414450764656067,0.478266030550003,293.31500244140625,297.1499938964844,293.1499938964844,0.0096412431448698,-3039.11279296875,301.6695251464844,0.4425587952136993,0.050000000745058,0.2364136576652526,291.02008056640625,291.1499938964844,260.26953125,258.6346740722656,280.3373413085937,294.5575561523437,291.0197448730469,1.0,0.3041517734527588,0.7033878564834595,0.7033878564834595,1.0,1.0,-1.3101829290390017,0.543638288974762,0.7665446996688843,0.2336508631706237,0.0,0.0,0.6329425573348999,73.24263000488281,71.0,-9.235877990722656,-14082.720703125,290.9242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,307.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17712.828125,18000.0,0.0,0.0,0.2955431640148163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866820454597473,0.6866888999938965,-6.869122898933711e-06,0.0,0.0002999387506861,0.0,0.0,54.518436431884766,0.0,0.0,0.0,0.3688417971134186,4.0,0.0,1.0
569580,293.1665954589844,297.1499938964844,293.1499938964844,0.098191000521183,-2259.272216796875,304.14892578125,0.6805160045623779,0.1561572849750518,0.142561063170433,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.4428213238716125,0.050000000745058,0.0498329661786556,293.328857421875,297.1499938964844,293.1499938964844,0.1830720156431198,-2890.243896484375,304.1698303222656,0.8029292821884155,0.2569508254528045,0.1820849180221557,293.2339172363281,297.1499938964844,293.1499938964844,0.4183778166770935,-7546.6806640625,304.1075134277344,0.9990000128746032,0.533977746963501,0.4776906371116638,293.3202819824219,297.1499938964844,293.1499938964844,0.0095198480412364,-3014.994140625,301.5995788574219,0.4428213238716125,0.050000000745058,0.2363861352205276,291.0328674316406,291.1499938964844,260.2545166015625,258.6207580566406,280.34228515625,294.5660705566406,291.03619384765625,1.0,0.3030082583427429,0.702785074710846,0.702785074710846,1.0,1.0,-1.3064277172088623,0.5418151021003723,0.7646125555038452,0.2325933277606964,0.0,0.0,0.6482153534889221,73.03715515136719,59.0,23.041662216186523,-14122.607421875,288.9026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39605712890625,307.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.72265625,18000.0,0.0,0.0,0.3015793859958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224022150039673,0.7224094271659851,-7.178136456786888e-06,0.0,0.0003060647286474,0.0,0.0,60.69878005981445,0.0,0.0,0.0,0.3806741535663605,4.0,0.0,1.0
569640,293.1665954589844,297.1499938964844,293.1499938964844,0.098191000521183,-2259.272216796875,304.14892578125,0.6805160045623779,0.1561572849750518,0.142561063170433,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.4428213238716125,0.050000000745058,0.0498329661786556,293.328857421875,297.1499938964844,293.1499938964844,0.1830720156431198,-2890.243896484375,304.1698303222656,0.8029292821884155,0.2569508254528045,0.1820849180221557,293.2339172363281,297.1499938964844,293.1499938964844,0.4183778166770935,-7546.6806640625,304.1075134277344,0.9990000128746032,0.533977746963501,0.4776906371116638,293.3202819824219,297.1499938964844,293.1499938964844,0.0095198480412364,-3014.994140625,301.5995788574219,0.4428213238716125,0.050000000745058,0.2363861352205276,291.0328674316406,291.1499938964844,260.2545166015625,258.6207580566406,280.34228515625,294.5660705566406,291.03619384765625,1.0,0.3030082583427429,0.702785074710846,0.702785074710846,1.0,1.0,-1.3064277172088623,0.5418151021003723,0.7646125555038452,0.2325933277606964,0.0,0.0,0.6482153534889221,73.03715515136719,59.0,23.041662216186523,-14122.607421875,288.9026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39605712890625,307.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.72265625,18000.0,0.0,0.0,0.3015793859958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224022150039673,0.7224094271659851,-7.178136456786888e-06,0.0,0.0003060647286474,0.0,0.0,60.69878005981445,0.0,0.0,0.0,0.3806741535663605,4.0,0.0,1.0
569700,293.1658630371094,297.1499938964844,293.1499938964844,0.0980759263038635,-2256.758056640625,304.1493530273437,0.6828168034553528,0.1560971438884735,0.1426320374011993,294.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.4447996318340301,0.050000000745058,0.0497900955379009,293.32916259765625,297.1499938964844,293.1499938964844,0.1806590408086776,-2859.46044921875,304.1706237792969,0.8028935790061951,0.25462606549263,0.1804312914609909,293.24078369140625,297.1499938964844,293.1499938964844,0.4139612019062042,-7475.83251953125,304.1232604980469,0.9990000128746032,0.5315600633621216,0.4734139144420624,293.322509765625,297.1499938964844,293.1499938964844,0.0094409948214888,-2997.391845703125,301.56793212890625,0.4447996318340301,0.050000000745058,0.236182764172554,291.05389404296875,291.1499938964844,260.24688720703125,258.6136474609375,280.3492126464844,294.5703125,291.05841064453125,1.0,0.3007403016090393,0.7024836540222168,0.7024836540222168,1.0,1.0,-1.2991015911102295,0.5384808778762817,0.7606207728385925,0.2307702600955963,0.0,0.0,0.6525453925132751,71.83722686767578,59.0,43.19073867797852,-14089.8916015625,283.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503967285156,307.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17781.046875,18000.0,0.0,0.0,0.304695576429367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353823781013489,0.7353897094726562,-7.305101007659687e-06,0.0,0.0003092272672802,0.0,0.0,63.1412467956543,0.0,0.0,0.0,0.3850782215595245,4.0,0.0,1.0
569760,293.1673889160156,297.1499938964844,293.1499938964844,0.0976071953773498,-2247.5341796875,304.1503295898437,0.6855958700180054,0.1555992513895034,0.1423298120498657,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.447832703590393,0.050000000745058,0.0497270412743091,293.32940673828125,297.1499938964844,293.1499938964844,0.1781635135412216,-2827.478271484375,304.1714172363281,0.804067850112915,0.2523100078105926,0.1787686645984649,293.2416687011719,297.1499938964844,293.1499938964844,0.4071343541145324,-7369.99365234375,304.1405334472656,0.9990000128746032,0.5302305817604065,0.4670528173446655,293.3243103027344,297.1499938964844,293.1499938964844,0.0093557490035891,-2977.67236328125,301.53826904296875,0.447832703590393,0.050000000745058,0.2358836829662323,291.080322265625,291.1499938964844,260.2391662597656,258.6064453125,280.3583068847656,294.5744934082031,291.0857849121094,1.0,0.2975068688392639,0.7022348642349243,0.7022348642349243,1.0,1.0,-1.288675308227539,0.5337837934494019,0.7548914551734924,0.228234589099884,0.0,0.0,0.654567301273346,70.07927703857422,47.0,60.7100944519043,-14024.4287109375,275.11883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1416015625,307.6324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.294921875,18000.0,0.0,0.0,0.3076985478401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438104152679443,0.7438178062438965,-7.396239197987597e-06,0.0,0.0003122749330941,0.0,0.0,64.81623077392578,0.0,0.0,0.0,0.3879928886890411,4.0,0.0,1.0
569820,293.177001953125,297.1499938964844,293.1499938964844,0.0955050289630889,-2207.047119140625,304.1537475585937,0.6919971704483032,0.1532267183065414,0.1404531300067901,294.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4570264518260956,0.050000000745058,0.049553032964468,293.3297119140625,297.1499938964844,293.1499938964844,0.1729806214570999,-2760.62451171875,304.17291259765625,0.809640645980835,0.2477038353681564,0.1754261553287506,293.2255249023437,297.1499938964844,293.1499938964844,0.3873036801815033,-7068.65234375,304.1767578125,0.9990000128746032,0.5311333537101746,0.449029803276062,293.3262939453125,297.1499938964844,293.1499938964844,0.0091731706634163,-2933.542236328125,301.4857177734375,0.4570264518260956,0.050000000745058,0.2350582629442215,291.1469421386719,291.1499938964844,260.2234191894531,258.5918273925781,280.3825988769531,294.5823669433594,291.1541442871094,1.0,0.2885493338108063,0.7017372846603394,0.7017372846603394,1.0,1.0,-1.259581208229065,0.5207594633102417,0.7388217449188232,0.2212554961442947,0.0,0.0,0.6507046818733215,65.2304916381836,50.0,89.85112762451172,-13803.96484375,253.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05206298828125,307.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.375,18000.0,0.0,0.0,0.3128643929958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449464201927185,0.7449538707733154,-7.444746188411955e-06,0.0,0.0003175175806973,0.0,0.0,65.28853607177734,0.0,0.0,0.0,0.3885334134101867,4.0,0.0,1.0
