time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.177001953125,297.1499938964844,293.1499938964844,0.0955050289630889,-2207.047119140625,304.1537475585937,0.6919971704483032,0.1532267183065414,0.1404531300067901,294.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4570264518260956,0.050000000745058,0.049553032964468,293.3297119140625,297.1499938964844,293.1499938964844,0.1729806214570999,-2760.62451171875,304.17291259765625,0.809640645980835,0.2477038353681564,0.1754261553287506,293.2255249023437,297.1499938964844,293.1499938964844,0.3873036801815033,-7068.65234375,304.1767578125,0.9990000128746032,0.5311333537101746,0.449029803276062,293.3262939453125,297.1499938964844,293.1499938964844,0.0091731706634163,-2933.542236328125,301.4857177734375,0.4570264518260956,0.050000000745058,0.2350582629442215,291.1469421386719,291.1499938964844,260.2234191894531,258.5918273925781,280.3825988769531,294.5823669433594,291.1541442871094,1.0,0.2885493338108063,0.7017372846603394,0.7017372846603394,1.0,1.0,-1.259581208229065,0.5207594633102417,0.7388217449188232,0.2212554961442947,0.0,0.0,0.6507046818733215,65.2304916381836,50.0,89.85112762451172,-13803.96484375,253.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05206298828125,307.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.375,18000.0,0.0,0.0,0.3128643929958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449464201927185,0.7449538707733154,-7.444746188411955e-06,0.0,0.0003175175806973,0.0,0.0,65.28853607177734,0.0,0.0,0.0,0.3885334134101867,4.0,0.0,1.0
569940,293.1903991699219,297.1499938964844,293.1499938964844,0.0924500897526741,-2148.788330078125,304.1575622558594,0.6931298971176147,0.1498172432184219,0.1373850852251052,294.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.4635407924652099,0.050000000745058,0.049442671239376,293.3300170898437,297.1499938964844,293.1499938964844,0.1679578721523285,-2695.580322265625,304.173583984375,0.8116941452026367,0.24308642745018,0.1721336096525192,293.19561767578125,297.1499938964844,293.1499938964844,0.3730099201202392,-6855.85986328125,304.1910095214844,0.9990000128746032,0.5352783203125,0.4372086524963379,293.32647705078125,297.1499938964844,293.1499938964844,0.0090176714584231,-2895.149658203125,301.43780517578125,0.4635407924652099,0.050000000745058,0.234534740447998,291.2123718261719,291.1499938964844,260.20733642578125,258.57684326171875,280.4008178710937,294.5894470214844,291.2169189453125,1.0,0.2827367186546325,0.7012396454811096,0.7012396454811096,1.0,1.0,-1.2369884252548218,0.5106951594352722,0.7262933254241943,0.2157042622566223,0.0,0.0,0.6376678347587585,62.09576797485352,53.0,81.74884033203125,-13575.3486328125,238.113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.135498046875,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18186.291015625,18000.0,0.0,0.0,0.3163064122200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237443327903748,0.7237516045570374,-7.29362727724947e-06,0.0,0.0003210108261555,0.0,0.0,61.620235443115234,0.0,0.0,0.0,0.3816369771957397,4.0,0.0,1.0
570000,293.1903991699219,297.1499938964844,293.1499938964844,0.0924500897526741,-2148.788330078125,304.1575622558594,0.6931298971176147,0.1498172432184219,0.1373850852251052,294.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.4635407924652099,0.050000000745058,0.049442671239376,293.3300170898437,297.1499938964844,293.1499938964844,0.1679578721523285,-2695.580322265625,304.173583984375,0.8116941452026367,0.24308642745018,0.1721336096525192,293.19561767578125,297.1499938964844,293.1499938964844,0.3730099201202392,-6855.85986328125,304.1910095214844,0.9990000128746032,0.5352783203125,0.4372086524963379,293.32647705078125,297.1499938964844,293.1499938964844,0.0090176714584231,-2895.149658203125,301.43780517578125,0.4635407924652099,0.050000000745058,0.234534740447998,291.2123718261719,291.1499938964844,260.20733642578125,258.57684326171875,280.4008178710937,294.5894470214844,291.2169189453125,1.0,0.2827367186546325,0.7012396454811096,0.7012396454811096,1.0,1.0,-1.2369884252548218,0.5106951594352722,0.7262933254241943,0.2157042622566223,0.0,0.0,0.6376678347587585,62.09576797485352,53.0,81.74884033203125,-13575.3486328125,238.113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.135498046875,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18186.291015625,18000.0,0.0,0.0,0.3163064122200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237443327903748,0.7237516045570374,-7.29362727724947e-06,0.0,0.0003210108261555,0.0,0.0,61.620235443115234,0.0,0.0,0.0,0.3816369771957397,4.0,0.0,1.0
570060,293.1975402832031,297.1499938964844,293.1499938964844,0.0900117978453636,-2102.74365234375,304.1590270996094,0.6920110583305359,0.1473293602466583,0.134768009185791,294.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.4669869840145111,0.050000000745058,0.0493843629956245,293.3302307128906,297.1499938964844,293.1499938964844,0.1634838730096817,-2637.77392578125,304.17315673828125,0.8105232119560242,0.2384827882051468,0.1688742786645889,293.1708374023437,297.1499938964844,293.1499938964844,0.364910364151001,-6738.50048828125,304.1905822753906,0.9990000128746032,0.539171040058136,0.4308300912380218,293.32586669921875,297.1499938964844,293.1499938964844,0.0088992500677704,-2867.594482421875,301.3858337402344,0.4669869840145111,0.050000000745058,0.234258159995079,291.2462158203125,291.1499938964844,260.1909484863281,258.5616149902344,280.4095764160156,294.5953674316406,291.248291015625,1.0,0.2791739702224731,0.7011001706123352,0.7011001706123352,1.0,1.0,-1.221873164176941,0.5040419101715088,0.7178313136100769,0.2119981944561004,0.0,0.0,0.6223117113113403,60.39421081542969,56.0,49.81539535522461,-13389.9970703125,229.08897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3488464355469,307.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18248.140625,18000.0,0.0,0.0,0.3178363144397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926619410514832,0.6926689743995667,-7.04027161191334e-06,0.0,0.0003225634573027,0.0,0.0,56.27532958984375,0.0,0.0,0.0,0.3714685142040252,4.0,0.0,1.0
570120,293.1975402832031,297.1499938964844,293.1499938964844,0.0900117978453636,-2102.74365234375,304.1590270996094,0.6920110583305359,0.1473293602466583,0.134768009185791,294.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.4669869840145111,0.050000000745058,0.0493843629956245,293.3302307128906,297.1499938964844,293.1499938964844,0.1634838730096817,-2637.77392578125,304.17315673828125,0.8105232119560242,0.2384827882051468,0.1688742786645889,293.1708374023437,297.1499938964844,293.1499938964844,0.364910364151001,-6738.50048828125,304.1905822753906,0.9990000128746032,0.539171040058136,0.4308300912380218,293.32586669921875,297.1499938964844,293.1499938964844,0.0088992500677704,-2867.594482421875,301.3858337402344,0.4669869840145111,0.050000000745058,0.234258159995079,291.2462158203125,291.1499938964844,260.1909484863281,258.5616149902344,280.4095764160156,294.5953674316406,291.248291015625,1.0,0.2791739702224731,0.7011001706123352,0.7011001706123352,1.0,1.0,-1.221873164176941,0.5040419101715088,0.7178313136100769,0.2119981944561004,0.0,0.0,0.6223117113113403,60.39421081542969,56.0,49.81539535522461,-13389.9970703125,229.08897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3488464355469,307.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18248.140625,18000.0,0.0,0.0,0.3178363144397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926619410514832,0.6926689743995667,-7.04027161191334e-06,0.0,0.0003225634573027,0.0,0.0,56.27532958984375,0.0,0.0,0.0,0.3714685142040252,4.0,0.0,1.0
570180,293.1962585449219,297.1499938964844,293.1499938964844,0.0889649838209152,-2083.28759765625,304.15771484375,0.6914820075035095,0.1463784277439117,0.1336320042610168,294.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.4683876037597656,0.050000000745058,0.0493598356842994,293.329833984375,297.1499938964844,293.1499938964844,0.1594916880130767,-2586.26171875,304.1720886230469,0.8071385622024536,0.2339951395988464,0.1657098978757858,293.1575927734375,297.1499938964844,293.1499938964844,0.3611639738082886,-6687.353515625,304.18316650390625,0.9990000128746032,0.5413451194763184,0.4281165301799774,293.3249206542969,297.1499938964844,293.1499938964844,0.0088057722896337,-2847.57470703125,301.3300476074219,0.4683876037597656,0.050000000745058,0.2341418117284774,291.25653076171875,291.1499938964844,260.1742553710937,258.5461120605469,280.41168212890625,294.599853515625,291.2564697265625,1.0,0.2774356305599212,0.700960636138916,0.700960636138916,1.0,1.0,-1.213282585144043,0.5002835988998413,0.7129989266395569,0.2097898423671722,0.0,0.0,0.6071773171424866,59.64418411254883,59.0,17.559329986572266,-13258.6416015625,224.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390075683594,307.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18248.8046875,18000.0,0.0,0.0,0.3175718486309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601559519767761,0.6601627469062805,-6.773386303393636e-06,0.0,0.0003222950617782,0.0,0.0,50.98274993896485,0.0,0.0,0.0,0.3609327673912048,4.0,0.0,1.0
570240,293.1962585449219,297.1499938964844,293.1499938964844,0.0889649838209152,-2083.28759765625,304.15771484375,0.6914820075035095,0.1463784277439117,0.1336320042610168,294.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.4683876037597656,0.050000000745058,0.0493598356842994,293.329833984375,297.1499938964844,293.1499938964844,0.1594916880130767,-2586.26171875,304.1720886230469,0.8071385622024536,0.2339951395988464,0.1657098978757858,293.1575927734375,297.1499938964844,293.1499938964844,0.3611639738082886,-6687.353515625,304.18316650390625,0.9990000128746032,0.5413451194763184,0.4281165301799774,293.3249206542969,297.1499938964844,293.1499938964844,0.0088057722896337,-2847.57470703125,301.3300476074219,0.4683876037597656,0.050000000745058,0.2341418117284774,291.25653076171875,291.1499938964844,260.1742553710937,258.5461120605469,280.41168212890625,294.599853515625,291.2564697265625,1.0,0.2774356305599212,0.700960636138916,0.700960636138916,1.0,1.0,-1.213282585144043,0.5002835988998413,0.7129989266395569,0.2097898423671722,0.0,0.0,0.6071773171424866,59.64418411254883,59.0,17.559329986572266,-13258.6416015625,224.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390075683594,307.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18248.8046875,18000.0,0.0,0.0,0.3175718486309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601559519767761,0.6601627469062805,-6.773386303393636e-06,0.0,0.0003222950617782,0.0,0.0,50.98274993896485,0.0,0.0,0.0,0.3609327673912048,4.0,0.0,1.0
570300,293.1950378417969,297.1499938964844,293.1499938964844,0.0886902213096618,-2078.314697265625,304.1568298339844,0.6909523606300354,0.1460286974906921,0.1332976520061493,294.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.4684649109840393,0.050000000745058,0.0493584871292114,293.3295593261719,297.1499938964844,293.1499938964844,0.1576387137174606,-2562.361083984375,304.17144775390625,0.8046534061431885,0.2317714244127273,0.1641563922166824,293.1542053222656,297.1499938964844,293.1499938964844,0.3607321679592132,-6683.4892578125,304.17791748046875,0.9990000128746032,0.5419169664382935,0.4279648959636688,293.3244934082031,297.1499938964844,293.1499938964844,0.0087660979479551,-2839.761474609375,301.3006591796875,0.4684649109840393,0.050000000745058,0.2341354042291641,291.2544860839844,291.1499938964844,260.1658020019531,258.5382995605469,280.4109802246094,294.601806640625,291.2536926269531,1.0,0.2771276235580444,0.7008908987045288,0.7008908987045288,1.0,1.0,-1.2108242511749268,0.4992150962352752,0.7116091847419739,0.2091091126203537,0.0,0.0,0.6003966927528381,59.57222366333008,59.0,4.115384578704834,-13212.50390625,223.4771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796630859375,307.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18233.048828125,18000.0,0.0,0.0,0.3168584108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451820731163025,0.6451887488365173,-6.651130206591915e-06,0.0,0.0003215710166841,0.0,0.0,48.65324783325195,0.0,0.0,0.0,0.3561225831508636,4.0,0.0,1.0
570360,293.1938781738281,297.1499938964844,293.1499938964844,0.0884659364819526,-2074.31494140625,304.1559753417969,0.6900673508644104,0.1456898748874664,0.132993996143341,294.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.46817746758461,0.050000000745058,0.0493635907769203,293.32928466796875,297.1499938964844,293.1499938964844,0.1558434665203094,-2539.18310546875,304.1708068847656,0.8016921281814575,0.2295504510402679,0.1626115888357162,293.15252685546875,297.1499938964844,293.1499938964844,0.3611348569393158,-6692.0654296875,304.172119140625,0.9990000128746032,0.5421929359436035,0.4285284578800201,293.3241882324219,297.1499938964844,293.1499938964844,0.0087295798584818,-2832.921875,301.27032470703125,0.46817746758461,0.050000000745058,0.2341596335172653,291.2493591308594,291.1499938964844,260.1573181152344,258.5304260253906,280.4097900390625,294.6036376953125,291.2480163574219,1.0,0.2771358788013458,0.7007610201835632,0.7007610201835632,1.0,1.0,-1.209316372871399,0.4985507428646087,0.7107656002044678,0.2086353600025177,0.0,0.0,0.5942777991294861,59.677490234375,62.0,-6.524601936340332,-13178.0234375,223.16510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,307.9727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.90234375,18000.0,0.0,0.0,0.3158221244812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315805315971375,0.631587028503418,-6.540893537021475e-06,0.0,0.0003205192915629,0.0,0.0,46.59800720214844,0.0,0.0,0.0,0.3517773151397705,4.0,0.0,1.0
570420,293.1918029785156,297.1499938964844,293.1499938964844,0.0880824849009513,-2067.57080078125,304.1546325683594,0.6872776746749878,0.145001083612442,0.1324063241481781,294.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.4666298329830169,0.050000000745058,0.0493906699120998,293.3288269042969,297.1499938964844,293.1499938964844,0.1523598134517669,-2494.089599609375,304.169677734375,0.7945619821548462,0.2251043915748596,0.1595343649387359,293.1537475585937,297.1499938964844,293.1499938964844,0.364084929227829,-6740.82568359375,304.1598205566406,0.9990000128746032,0.5418953895568848,0.431511789560318,293.323974609375,297.1499938964844,293.1499938964844,0.0086626801639795,-2821.12646484375,301.2071838378906,0.4666298329830169,0.050000000745058,0.2342880815267563,291.2331848144531,291.1499938964844,260.1401062011719,258.5145263671875,280.4056701660156,294.60723876953125,291.23126220703125,1.0,0.2779644727706909,0.7005013227462769,0.7005013227462769,1.0,1.0,-1.208683729171753,0.4982651472091675,0.7104185223579407,0.2082462906837463,0.0,0.0,0.5842028260231018,60.34965896606445,65.0,-20.57889175415039,-13139.67578125,224.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,308.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.78515625,18000.0,0.0,0.0,0.3129877746105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608968198299408,0.6089745759963989,-6.359668077493552e-06,0.0,0.0003176428144797,0.0,0.0,43.30874252319336,0.0,0.0,0.0,0.3446094989776611,4.0,0.0,1.0
570480,293.1918029785156,297.1499938964844,293.1499938964844,0.0880824849009513,-2067.57080078125,304.1546325683594,0.6872776746749878,0.145001083612442,0.1324063241481781,294.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.4666298329830169,0.050000000745058,0.0493906699120998,293.3288269042969,297.1499938964844,293.1499938964844,0.1523598134517669,-2494.089599609375,304.169677734375,0.7945619821548462,0.2251043915748596,0.1595343649387359,293.1537475585937,297.1499938964844,293.1499938964844,0.364084929227829,-6740.82568359375,304.1598205566406,0.9990000128746032,0.5418953895568848,0.431511789560318,293.323974609375,297.1499938964844,293.1499938964844,0.0086626801639795,-2821.12646484375,301.2071838378906,0.4666298329830169,0.050000000745058,0.2342880815267563,291.2331848144531,291.1499938964844,260.1401062011719,258.5145263671875,280.4056701660156,294.60723876953125,291.23126220703125,1.0,0.2779644727706909,0.7005013227462769,0.7005013227462769,1.0,1.0,-1.208683729171753,0.4982651472091675,0.7104185223579407,0.2082462906837463,0.0,0.0,0.5842028260231018,60.34965896606445,65.0,-20.57889175415039,-13139.67578125,224.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,308.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.78515625,18000.0,0.0,0.0,0.3129877746105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608968198299408,0.6089745759963989,-6.359668077493552e-06,0.0,0.0003176428144797,0.0,0.0,43.30874252319336,0.0,0.0,0.0,0.3446094989776611,4.0,0.0,1.0
570540,293.190185546875,297.1499938964844,293.1499938964844,0.0877251923084259,-2061.324951171875,304.1536865234375,0.683352530002594,0.1442706435918808,0.1318050771951675,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.4639278054237366,0.050000000745058,0.0494364798069,293.3284606933594,297.1499938964844,293.1499938964844,0.148955300450325,-2449.81591796875,304.1687927246094,0.7861661911010742,0.2206462025642395,0.156463161110878,293.1601867675781,297.1499938964844,293.1499938964844,0.3693752288818359,-6823.52001953125,304.14776611328125,0.9990000128746032,0.5405043363571167,0.4365149438381195,293.3244934082031,297.1499938964844,293.1499938964844,0.0086003271862864,-2810.7236328125,301.1410522460937,0.4639278054237366,0.050000000745058,0.2345053851604461,291.2126770019531,291.1499938964844,260.1226501464844,258.4984741210937,280.3996887207031,294.6109619140625,291.21051025390625,1.0,0.2796743512153625,0.7002416253089905,0.7002416253089905,1.0,1.0,-1.2105958461761477,0.4990922212600708,0.7115036249160767,0.2084636837244033,0.0,0.0,0.5771922469139099,61.53314208984375,68.0,-27.61934471130371,-13135.37890625,227.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,308.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18114.49609375,18000.0,0.0,0.0,0.3095056116580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927504897117615,0.5927567481994629,-6.230174221855123e-06,0.0,0.0003141088527627,0.0,0.0,41.03993988037109,0.0,0.0,0.0,0.3395049571990967,4.0,0.0,1.0
570600,293.190185546875,297.1499938964844,293.1499938964844,0.0877251923084259,-2061.324951171875,304.1536865234375,0.683352530002594,0.1442706435918808,0.1318050771951675,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.4639278054237366,0.050000000745058,0.0494364798069,293.3284606933594,297.1499938964844,293.1499938964844,0.148955300450325,-2449.81591796875,304.1687927246094,0.7861661911010742,0.2206462025642395,0.156463161110878,293.1601867675781,297.1499938964844,293.1499938964844,0.3693752288818359,-6823.52001953125,304.14776611328125,0.9990000128746032,0.5405043363571167,0.4365149438381195,293.3244934082031,297.1499938964844,293.1499938964844,0.0086003271862864,-2810.7236328125,301.1410522460937,0.4639278054237366,0.050000000745058,0.2345053851604461,291.2126770019531,291.1499938964844,260.1226501464844,258.4984741210937,280.3996887207031,294.6109619140625,291.21051025390625,1.0,0.2796743512153625,0.7002416253089905,0.7002416253089905,1.0,1.0,-1.2105958461761477,0.4990922212600708,0.7115036249160767,0.2084636837244033,0.0,0.0,0.5771922469139099,61.53314208984375,68.0,-27.61934471130371,-13135.37890625,227.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,308.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18114.49609375,18000.0,0.0,0.0,0.3095056116580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927504897117615,0.5927567481994629,-6.230174221855123e-06,0.0,0.0003141088527627,0.0,0.0,41.03993988037109,0.0,0.0,0.0,0.3395049571990967,4.0,0.0,1.0
570660,293.18902587890625,297.1499938964844,293.1499938964844,0.0873526930809021,-2054.77197265625,304.1531066894531,0.6785743832588196,0.1434861272573471,0.1311714947223663,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.4602614641189575,0.050000000745058,0.0494973622262477,293.3282165527344,297.1499938964844,293.1499938964844,0.1455802619457245,-2405.67822265625,304.1681823730469,0.7769032120704651,0.2161760181188583,0.1533940434455871,293.1709899902344,297.1499938964844,293.1499938964844,0.3764781653881073,-6931.85498046875,304.13671875,0.9990000128746032,0.5380608439445496,0.443077802658081,293.3257141113281,297.1499938964844,293.1499938964844,0.0085395108908414,-2800.739990234375,301.07232666015625,0.4602614641189575,0.050000000745058,0.2347941845655441,291.1909484863281,291.1499938964844,260.10504150390625,258.4822998046875,280.3931884765625,294.6149597167969,291.18878173828125,1.0,0.2820662260055542,0.6998707056045532,0.6998707056045532,1.0,1.0,-1.2144479751586914,0.5007383227348328,0.7137096524238586,0.2091249674558639,0.0,0.0,0.5731863975524902,63.12677764892578,71.0,-29.8763370513916,-13157.4033203125,232.09793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.486328125,18000.0,0.0,0.0,0.3058081865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827358365058899,0.5827419757843018,-6.148282409412786e-06,0.0,0.0003103564085904,0.0,0.0,39.6647834777832,0.0,0.0,0.0,0.3363498747348785,4.0,0.0,1.0
570720,293.18902587890625,297.1499938964844,293.1499938964844,0.0873526930809021,-2054.77197265625,304.1531066894531,0.6785743832588196,0.1434861272573471,0.1311714947223663,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.4602614641189575,0.050000000745058,0.0494973622262477,293.3282165527344,297.1499938964844,293.1499938964844,0.1455802619457245,-2405.67822265625,304.1681823730469,0.7769032120704651,0.2161760181188583,0.1533940434455871,293.1709899902344,297.1499938964844,293.1499938964844,0.3764781653881073,-6931.85498046875,304.13671875,0.9990000128746032,0.5380608439445496,0.443077802658081,293.3257141113281,297.1499938964844,293.1499938964844,0.0085395108908414,-2800.739990234375,301.07232666015625,0.4602614641189575,0.050000000745058,0.2347941845655441,291.1909484863281,291.1499938964844,260.10504150390625,258.4822998046875,280.3931884765625,294.6149597167969,291.18878173828125,1.0,0.2820662260055542,0.6998707056045532,0.6998707056045532,1.0,1.0,-1.2144479751586914,0.5007383227348328,0.7137096524238586,0.2091249674558639,0.0,0.0,0.5731863975524902,63.12677764892578,71.0,-29.8763370513916,-13157.4033203125,232.09793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.486328125,18000.0,0.0,0.0,0.3058081865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827358365058899,0.5827419757843018,-6.148282409412786e-06,0.0,0.0003103564085904,0.0,0.0,39.6647834777832,0.0,0.0,0.0,0.3363498747348785,4.0,0.0,1.0
570780,293.18829345703125,297.1499938964844,293.1499938964844,0.0869453027844429,-2047.5333251953125,304.1527404785156,0.6731991767883301,0.1426444202661514,0.130498394370079,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4560706317424774,0.050000000745058,0.0495704188942909,293.3280334472656,297.1499938964844,293.1499938964844,0.1422127485275268,-2361.373291015625,304.167724609375,0.7671348452568054,0.2116983383893966,0.1503273695707321,293.1853942871094,297.1499938964844,293.1499938964844,0.3849828839302063,-7059.4326171875,304.12701416015625,0.9990000128746032,0.5346152186393738,0.4508276879787445,293.3276062011719,297.1499938964844,293.1499938964844,0.0084785129874944,-2790.62353515625,301.001220703125,0.4560706317424774,0.050000000745058,0.2351407259702682,291.1696472167969,291.1499938964844,260.08721923828125,258.466064453125,280.3858642578125,294.61920166015625,291.1675720214844,1.0,0.2849804162979126,0.6994997262954712,0.6994997262954712,1.0,1.0,-1.2197644710540771,0.5030199289321899,0.716744601726532,0.2101494520902633,0.0,0.0,0.5720030665397644,65.05068969726562,74.0,-29.64875221252441,-13199.46484375,238.0033264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8049011230469,308.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.958984375,18000.0,0.0,0.0,0.3022867143154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784115195274353,0.5784175992012024,-6.108400157245342e-06,0.0,0.0003067825746256,0.0,0.0,39.05583572387695,0.0,0.0,0.0,0.3349546492099762,4.0,0.0,1.0
570840,293.18829345703125,297.1499938964844,293.1499938964844,0.0869453027844429,-2047.5333251953125,304.1527404785156,0.6731991767883301,0.1426444202661514,0.130498394370079,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4560706317424774,0.050000000745058,0.0495704188942909,293.3280334472656,297.1499938964844,293.1499938964844,0.1422127485275268,-2361.373291015625,304.167724609375,0.7671348452568054,0.2116983383893966,0.1503273695707321,293.1853942871094,297.1499938964844,293.1499938964844,0.3849828839302063,-7059.4326171875,304.12701416015625,0.9990000128746032,0.5346152186393738,0.4508276879787445,293.3276062011719,297.1499938964844,293.1499938964844,0.0084785129874944,-2790.62353515625,301.001220703125,0.4560706317424774,0.050000000745058,0.2351407259702682,291.1696472167969,291.1499938964844,260.08721923828125,258.466064453125,280.3858642578125,294.61920166015625,291.1675720214844,1.0,0.2849804162979126,0.6994997262954712,0.6994997262954712,1.0,1.0,-1.2197644710540771,0.5030199289321899,0.716744601726532,0.2101494520902633,0.0,0.0,0.5720030665397644,65.05068969726562,74.0,-29.64875221252441,-13199.46484375,238.0033264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8049011230469,308.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.958984375,18000.0,0.0,0.0,0.3022867143154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784115195274353,0.5784175992012024,-6.108400157245342e-06,0.0,0.0003067825746256,0.0,0.0,39.05583572387695,0.0,0.0,0.0,0.3349546492099762,4.0,0.0,1.0
570900,293.1878356933594,297.1499938964844,293.1499938964844,0.0867345854640007,-2043.7718505859373,304.1526184082031,0.6703791618347168,0.1422518342733383,0.1301573365926742,294.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4538582563400268,0.050000000745058,0.0496107414364814,293.32794189453125,297.1499938964844,293.1499938964844,0.1405293494462967,-2339.1240234375,304.1675720214844,0.7621620297431946,0.2094585597515106,0.1487957090139389,293.1938781738281,297.1499938964844,293.1499938964844,0.3896543979644775,-7128.79345703125,304.1227111816406,0.9990000128746032,0.5325025916099548,0.4550486207008362,293.3287658691406,297.1499938964844,293.1499938964844,0.0084475921466946,-2785.406005859375,300.96484375,0.4538582563400268,0.050000000745058,0.2353319972753524,291.1593933105469,291.1499938964844,260.0782470703125,258.4579162597656,280.3819885253906,294.6214294433594,291.15740966796875,1.0,0.2865926325321197,0.699314296245575,0.699314296245575,1.0,1.0,-1.2228608131408691,0.5043507218360901,0.7185101509094238,0.2107728570699691,0.0,0.0,0.5724083781242371,66.11540985107422,74.0,-28.964818954467773,-13226.69140625,241.34803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,308.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.62890625,18000.0,0.0,0.0,0.3006968200206756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782397985458374,0.5782459378242493,-6.10282313573407e-06,0.0,0.0003051690582651,0.0,0.0,39.01083755493164,0.0,0.0,0.0,0.3348675370216369,4.0,0.0,1.0
570960,293.18621826171875,297.1499938964844,293.1499938964844,0.0866254195570945,-2041.91796875,304.15234375,0.6677572727203369,0.1420910507440567,0.1299437284469604,294.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4516206383705139,0.050000000745058,0.0496528632938861,293.327880859375,297.1499938964844,293.1499938964844,0.138845294713974,-2316.797119140625,304.1674499511719,0.757195234298706,0.2072192281484604,0.1472652107477188,293.203857421875,297.1499938964844,293.1499938964844,0.3945192098617553,-7200.56005859375,304.11883544921875,0.9990000128746032,0.5299882888793945,0.4594166576862335,293.3300476074219,297.1499938964844,293.1499938964844,0.0084162866696715,-2780.044189453125,300.927978515625,0.4516206383705139,0.050000000745058,0.2355318069458007,291.1495056152344,291.1499938964844,260.0692443847656,258.44976806640625,280.37811279296875,294.6236877441406,291.1475830078125,1.0,0.288291335105896,0.6990955471992493,0.6990955471992493,1.0,1.0,-1.2263004779815674,0.5058233141899109,0.7204772233963013,0.2114739120006561,0.0,0.0,0.5734323263168335,67.23094940185547,62.0,-28.124549865722656,-13257.9384765625,244.9411773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8360595703125,308.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.2992683351039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793005228042603,0.5793066620826721,-6.10611141382833e-06,0.0,0.0003037193091586,0.0,0.0,39.12550735473633,0.0,0.0,0.0,0.3351583778858185,4.0,0.0,1.0
571020,293.18267822265625,297.1499938964844,293.1499938964844,0.0865004658699035,-2039.68798828125,304.1517944335937,0.6689558625221252,0.1418986767530441,0.1297795325517654,294.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4531151950359344,0.050000000745058,0.0496245920658111,293.32745361328125,297.1499938964844,293.1499938964844,0.1352212131023407,-2268.234130859375,304.1676940917969,0.7535076141357422,0.2027961760759353,0.144145056605339,293.21923828125,297.1499938964844,293.1499938964844,0.3925002515316009,-7164.3720703125,304.1332092285156,0.9990000128746032,0.5254760980606079,0.456488162279129,293.33251953125,297.1499938964844,293.1499938964844,0.0083217164501547,-2759.630615234375,300.85760498046875,0.4531151950359344,0.050000000745058,0.2353976964950561,291.1451110839844,291.1499938964844,260.0511474609375,258.4334411621094,280.3814697265625,294.6282653808594,291.1469116210937,1.0,0.2860069572925567,0.6986580491065979,0.6986580491065979,1.0,1.0,-1.2186574935913086,0.502358078956604,0.7162993550300598,0.2095653116703033,0.0,0.0,0.5748386383056641,66.40398406982422,50.0,0.2743735909461975,-13230.341796875,240.40524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,308.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.166015625,18000.0,0.0,0.0,0.2968710362911224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831032395362854,0.5831093192100525,-6.13068368693348e-06,0.0,0.0003012863453477,0.0,0.0,39.6058464050293,0.0,0.0,0.0,0.3362478911876678,4.0,0.0,1.0
571080,293.18267822265625,297.1499938964844,293.1499938964844,0.0865004658699035,-2039.68798828125,304.1517944335937,0.6689558625221252,0.1418986767530441,0.1297795325517654,294.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4531151950359344,0.050000000745058,0.0496245920658111,293.32745361328125,297.1499938964844,293.1499938964844,0.1352212131023407,-2268.234130859375,304.1676940917969,0.7535076141357422,0.2027961760759353,0.144145056605339,293.21923828125,297.1499938964844,293.1499938964844,0.3925002515316009,-7164.3720703125,304.1332092285156,0.9990000128746032,0.5254760980606079,0.456488162279129,293.33251953125,297.1499938964844,293.1499938964844,0.0083217164501547,-2759.630615234375,300.85760498046875,0.4531151950359344,0.050000000745058,0.2353976964950561,291.1451110839844,291.1499938964844,260.0511474609375,258.4334411621094,280.3814697265625,294.6282653808594,291.1469116210937,1.0,0.2860069572925567,0.6986580491065979,0.6986580491065979,1.0,1.0,-1.2186574935913086,0.502358078956604,0.7162993550300598,0.2095653116703033,0.0,0.0,0.5748386383056641,66.40398406982422,50.0,0.2743735909461975,-13230.341796875,240.40524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,308.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.166015625,18000.0,0.0,0.0,0.2968710362911224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831032395362854,0.5831093192100525,-6.13068368693348e-06,0.0,0.0003012863453477,0.0,0.0,39.6058464050293,0.0,0.0,0.0,0.3362478911876678,4.0,0.0,1.0
571140,293.1851806640625,297.1499938964844,293.1499938964844,0.085455484688282,-2019.724365234375,304.1529846191406,0.6737093329429626,0.1405729502439499,0.1287634223699569,294.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.459820806980133,0.050000000745058,0.0495049394667148,293.3268737792969,297.1499938964844,293.1499938964844,0.1312719732522964,-2214.57080078125,304.1683654785156,0.7549952864646912,0.1984196901321411,0.1410192549228668,293.2153015136719,297.1499938964844,293.1499938964844,0.3796736598014831,-6966.6572265625,304.16033935546875,0.9990000128746032,0.5244715213775635,0.4438794255256653,293.33404541015625,297.1499938964844,293.1499938964844,0.0081961983814835,-2728.431884765625,300.796875,0.459820806980133,0.050000000745058,0.2348301261663437,291.1713562011719,291.1499938964844,260.032958984375,258.4171142578125,280.3947448730469,294.6328125,291.1745910644531,1.0,0.2795472145080566,0.6982205510139465,0.6982205510139465,1.0,1.0,-1.1977310180664062,0.4930926263332367,0.7046384215354919,0.2045171409845352,0.0,0.0,0.5703847408294678,63.07194900512695,53.0,30.814239501953125,-13056.6552734375,226.0476989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77313232421875,308.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.189453125,18000.0,0.0,0.0,0.2946522533893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784275531768799,0.578433632850647,-6.112635674071498e-06,0.0,0.0002990345819853,0.0,0.0,39.07951354980469,0.0,0.0,0.0,0.3349048793315887,4.0,0.0,1.0
571200,293.1851806640625,297.1499938964844,293.1499938964844,0.085455484688282,-2019.724365234375,304.1529846191406,0.6737093329429626,0.1405729502439499,0.1287634223699569,294.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.459820806980133,0.050000000745058,0.0495049394667148,293.3268737792969,297.1499938964844,293.1499938964844,0.1312719732522964,-2214.57080078125,304.1683654785156,0.7549952864646912,0.1984196901321411,0.1410192549228668,293.2153015136719,297.1499938964844,293.1499938964844,0.3796736598014831,-6966.6572265625,304.16033935546875,0.9990000128746032,0.5244715213775635,0.4438794255256653,293.33404541015625,297.1499938964844,293.1499938964844,0.0081961983814835,-2728.431884765625,300.796875,0.459820806980133,0.050000000745058,0.2348301261663437,291.1713562011719,291.1499938964844,260.032958984375,258.4171142578125,280.3947448730469,294.6328125,291.1745910644531,1.0,0.2795472145080566,0.6982205510139465,0.6982205510139465,1.0,1.0,-1.1977310180664062,0.4930926263332367,0.7046384215354919,0.2045171409845352,0.0,0.0,0.5703847408294678,63.07194900512695,53.0,30.814239501953125,-13056.6552734375,226.0476989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77313232421875,308.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.189453125,18000.0,0.0,0.0,0.2946522533893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784275531768799,0.578433632850647,-6.112635674071498e-06,0.0,0.0002990345819853,0.0,0.0,39.07951354980469,0.0,0.0,0.0,0.3349048793315887,4.0,0.0,1.0
571260,293.1856994628906,297.1499938964844,293.1499938964844,0.0843099057674408,-1998.06591796875,304.1538391113281,0.6757761836051941,0.1395673602819442,0.1275859028100967,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4642010033130646,0.050000000745058,0.0494321174919605,293.3287048339844,297.1499938964844,293.1499938964844,0.1271074563264846,-2157.69580078125,304.1691589355469,0.7533899545669556,0.1935660541057586,0.1376161724328994,293.2010192871094,297.1499938964844,293.1499938964844,0.3710565567016601,-6837.29736328125,304.1707458496094,0.9990000128746032,0.5257212519645691,0.4360226392745971,293.3343505859375,297.1499938964844,293.1499938964844,0.0080876220017671,-2701.57275390625,300.7383117675781,0.4642010033130646,0.050000000745058,0.2344846874475479,291.1940612792969,291.1499938964844,260.0146484375,258.4008483886719,280.4024963378906,294.6369934082031,291.19439697265625,1.0,0.2757128477096557,0.6979472041130066,0.6979472041130066,1.0,1.0,-1.1822937726974487,0.486320823431015,0.6959729790687561,0.2007149457931518,0.0,0.0,0.5626392364501953,61.00538635253906,56.0,21.69231986999512,-12864.2099609375,216.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781982421875,308.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.279296875,18000.0,0.0,0.0,0.2921103537082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649689435958862,0.5649750232696533,-6.030983513483079e-06,0.0,0.0002964548766613,0.0,0.0,37.43624496459961,0.0,0.0,0.0,0.3309611678123474,4.0,0.0,1.0
571320,293.1856994628906,297.1499938964844,293.1499938964844,0.0843099057674408,-1998.06591796875,304.1538391113281,0.6757761836051941,0.1395673602819442,0.1275859028100967,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4642010033130646,0.050000000745058,0.0494321174919605,293.3287048339844,297.1499938964844,293.1499938964844,0.1271074563264846,-2157.69580078125,304.1691589355469,0.7533899545669556,0.1935660541057586,0.1376161724328994,293.2010192871094,297.1499938964844,293.1499938964844,0.3710565567016601,-6837.29736328125,304.1707458496094,0.9990000128746032,0.5257212519645691,0.4360226392745971,293.3343505859375,297.1499938964844,293.1499938964844,0.0080876220017671,-2701.57275390625,300.7383117675781,0.4642010033130646,0.050000000745058,0.2344846874475479,291.1940612792969,291.1499938964844,260.0146484375,258.4008483886719,280.4024963378906,294.6369934082031,291.19439697265625,1.0,0.2757128477096557,0.6979472041130066,0.6979472041130066,1.0,1.0,-1.1822937726974487,0.486320823431015,0.6959729790687561,0.2007149457931518,0.0,0.0,0.5626392364501953,61.00538635253906,56.0,21.69231986999512,-12864.2099609375,216.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781982421875,308.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.279296875,18000.0,0.0,0.0,0.2921103537082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649689435958862,0.5649750232696533,-6.030983513483079e-06,0.0,0.0002964548766613,0.0,0.0,37.43624496459961,0.0,0.0,0.0,0.3309611678123474,4.0,0.0,1.0
571380,293.1842041015625,297.1499938964844,293.1499938964844,0.083812728524208,-1988.9571533203125,304.15338134765625,0.67647784948349,0.1389679461717605,0.1269685626029968,294.640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4660326540470123,0.050000000745058,0.0494011975824832,293.3285522460937,297.1499938964844,293.1499938964844,0.1234736740589141,-2108.1572265625,304.1688232421875,0.7495874166488647,0.1890674233436584,0.1344176977872848,293.1919250488281,297.1499938964844,293.1499938964844,0.3674591779708862,-6785.79296875,304.16961669921875,0.9990000128746032,0.526283323764801,0.4326421618461609,293.3338623046875,297.1499938964844,293.1499938964844,0.0080042611807584,-2682.978271484375,300.6749572753906,0.4660326540470123,0.050000000745058,0.2343380153179168,291.1905212402344,291.1499938964844,259.9963073730469,258.3846740722656,280.40478515625,294.64044189453125,291.18963623046875,1.0,0.273758053779602,0.6976738572120667,0.6976738572120667,1.0,1.0,-1.17344069480896,0.4824212789535522,0.6910194158554077,0.1984975188970565,0.0,0.0,0.5573456287384033,60.09588623046875,59.0,-0.3153661489486694,-12733.4267578125,211.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80438232421875,308.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.447265625,18000.0,0.0,0.0,0.2892848253250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535078048706055,0.553513765335083,-5.948722446191823e-06,0.0,0.000293587334454,0.0,0.0,36.00632095336914,0.0,0.0,0.0,0.3275102376937866,4.0,0.0,1.0
571440,293.1842041015625,297.1499938964844,293.1499938964844,0.083812728524208,-1988.9571533203125,304.15338134765625,0.67647784948349,0.1389679461717605,0.1269685626029968,294.640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4660326540470123,0.050000000745058,0.0494011975824832,293.3285522460937,297.1499938964844,293.1499938964844,0.1234736740589141,-2108.1572265625,304.1688232421875,0.7495874166488647,0.1890674233436584,0.1344176977872848,293.1919250488281,297.1499938964844,293.1499938964844,0.3674591779708862,-6785.79296875,304.16961669921875,0.9990000128746032,0.526283323764801,0.4326421618461609,293.3338623046875,297.1499938964844,293.1499938964844,0.0080042611807584,-2682.978271484375,300.6749572753906,0.4660326540470123,0.050000000745058,0.2343380153179168,291.1905212402344,291.1499938964844,259.9963073730469,258.3846740722656,280.40478515625,294.64044189453125,291.18963623046875,1.0,0.273758053779602,0.6976738572120667,0.6976738572120667,1.0,1.0,-1.17344069480896,0.4824212789535522,0.6910194158554077,0.1984975188970565,0.0,0.0,0.5573456287384033,60.09588623046875,59.0,-0.3153661489486694,-12733.4267578125,211.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80438232421875,308.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.447265625,18000.0,0.0,0.0,0.2892848253250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535078048706055,0.553513765335083,-5.948722446191823e-06,0.0,0.000293587334454,0.0,0.0,36.00632095336914,0.0,0.0,0.0,0.3275102376937866,4.0,0.0,1.0
571500,293.183349609375,297.1499938964844,293.1499938964844,0.0836367309093475,-1985.798828125,304.153076171875,0.6762291789054871,0.1387034356594085,0.1267202049493789,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4662439823150635,0.050000000745058,0.0493975915014743,293.32830810546875,297.1499938964844,293.1499938964844,0.1217471212148666,-2084.5595703125,304.1685485839844,0.7470334768295288,0.1868510246276855,0.1328640431165695,293.1893615722656,297.1499938964844,293.1499938964844,0.3670170903205871,-6780.7373046875,304.1668395996094,0.9990000128746032,0.5262616872787476,0.4322445690631866,293.3335876464844,297.1499938964844,293.1499938964844,0.0079671684652566,-2675.029296875,300.64263916015625,0.4662439823150635,0.050000000745058,0.2343209087848663,291.1856384277344,291.1499938964844,259.9870910644531,258.3766174316406,280.4045104980469,294.6418762207031,291.18438720703125,1.0,0.2733608484268188,0.6975371837615967,0.6975371837615967,1.0,1.0,-1.1707746982574463,0.4812386035919189,0.6895360946655273,0.1978048384189605,0.0,0.0,0.5554547905921936,59.96626281738281,59.0,-7.8275933265686035,-12689.33203125,210.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8160095214844,308.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.970703125,18000.0,0.0,0.0,0.2878473997116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492817759513855,0.549287736415863,-5.917420821788255e-06,0.0,0.0002921285049524,0.0,0.0,35.48257064819336,0.0,0.0,0.0,0.3262250125408172,4.0,0.0,1.0
571560,293.1824951171875,297.1499938964844,293.1499938964844,0.0834876745939254,-1983.1624755859373,304.1528015136719,0.6756037473678589,0.1384466290473938,0.1264894306659698,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4660619795322418,0.050000000745058,0.0494007319211959,293.3280639648437,297.1499938964844,293.1499938964844,0.1200550198554992,-2061.383544921875,304.1682434082031,0.7440928220748901,0.1846392005681991,0.1313220709562301,293.1880187988281,297.1499938964844,293.1499938964844,0.3673697710037231,-6787.662109375,304.16314697265625,0.9990000128746032,0.5260235667228699,0.4325873851776123,293.3333435058594,297.1499938964844,293.1499938964844,0.0079321945086121,-2667.72705078125,300.6097412109375,0.4660619795322418,0.050000000745058,0.234335795044899,291.1790771484375,291.1499938964844,259.9779052734375,258.3685913085937,280.4032592773437,294.6432189941406,291.1775207519531,1.0,0.2732915878295898,0.6974381804466248,0.6974381804466248,1.0,1.0,-1.1690791845321655,0.4804865419864654,0.6885927319526672,0.1973505020141601,0.0,0.0,0.5541655421257019,60.02125549316406,62.0,-13.837894439697266,-12657.3388671875,210.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231506347656,308.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2578125,18000.0,0.0,0.0,0.2864360809326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460832715034485,0.5460891127586365,-5.892863555345684e-06,0.0,0.0002906961890403,0.0,0.0,35.08488845825195,0.0,0.0,0.0,0.3252484500408172,4.0,0.0,1.0
571620,293.18096923828125,297.1499938964844,293.1499938964844,0.0832303985953331,-1978.6751708984373,304.1522827148437,0.6733528971672058,0.1379328221082687,0.1260518878698349,294.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4646615982055664,0.050000000745058,0.0494245178997516,293.32769775390625,297.1499938964844,293.1499938964844,0.1167220920324325,-2015.5474853515625,304.167724609375,0.7372254729270935,0.1802026033401489,0.1282485127449035,293.1889953613281,297.1499938964844,293.1499938964844,0.3701319992542267,-6832.1123046875,304.1541442871094,0.9990000128746032,0.5248740911483765,0.4351845681667328,293.33319091796875,297.1499938964844,293.1499938964844,0.0078666368499398,-2654.38916015625,300.5423278808594,0.4646615982055664,0.050000000745058,0.23444864153862,291.16314697265625,291.1499938964844,259.9595031738281,258.3526611328125,280.3988342285156,294.64569091796875,291.161376953125,1.0,0.2739950716495514,0.6972402334213257,0.6972402334213257,1.0,1.0,-1.1681450605392456,0.4800496399402618,0.6880953907966614,0.1970257610082626,0.0,0.0,0.5534626245498657,60.60907745361328,65.0,-20.76300621032715,-12626.9755859375,210.9296722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158874511719,308.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12890625,18000.0,0.0,0.0,0.2838207483291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431300401687622,0.5431358814239502,-5.866113497177139e-06,0.0,0.0002880419779103,0.0,0.0,34.69998550415039,0.0,0.0,0.0,0.3243133127689361,4.0,0.0,1.0
