time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18096923828125,297.1499938964844,293.1499938964844,0.0832303985953331,-1978.6751708984373,304.1522827148437,0.6733528971672058,0.1379328221082687,0.1260518878698349,294.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4646615982055664,0.050000000745058,0.0494245178997516,293.32769775390625,297.1499938964844,293.1499938964844,0.1167220920324325,-2015.5474853515625,304.167724609375,0.7372254729270935,0.1802026033401489,0.1282485127449035,293.1889953613281,297.1499938964844,293.1499938964844,0.3701319992542267,-6832.1123046875,304.1541442871094,0.9990000128746032,0.5248740911483765,0.4351845681667328,293.33319091796875,297.1499938964844,293.1499938964844,0.0078666368499398,-2654.38916015625,300.5423278808594,0.4646615982055664,0.050000000745058,0.23444864153862,291.16314697265625,291.1499938964844,259.9595031738281,258.3526611328125,280.3988342285156,294.64569091796875,291.161376953125,1.0,0.2739950716495514,0.6972402334213257,0.6972402334213257,1.0,1.0,-1.1681450605392456,0.4800496399402618,0.6880953907966614,0.1970257610082626,0.0,0.0,0.5534626245498657,60.60907745361328,65.0,-20.76300621032715,-12626.9755859375,210.9296722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158874511719,308.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12890625,18000.0,0.0,0.0,0.2838207483291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431300401687622,0.5431358814239502,-5.866113497177139e-06,0.0,0.0002880419779103,0.0,0.0,34.69998550415039,0.0,0.0,0.0,0.3243133127689361,4.0,0.0,1.0
571740,293.17974853515625,297.1499938964844,293.1499938964844,0.0829802975058555,-1974.310302734375,304.1519470214844,0.6700112819671631,0.1373954564332962,0.1256173402070999,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4620499908924103,0.050000000745058,0.049467708915472,293.3276062011719,297.1499938964844,293.1499938964844,0.1133971884846687,-1969.5184326171875,304.1673583984375,0.7292934060096741,0.1757235676050186,0.1251641362905502,293.1942443847656,297.1499938964844,293.1499938964844,0.3751286268234253,-6909.2001953125,304.1444396972656,0.9990000128746032,0.5228271484375,0.4398638606071472,293.3335876464844,297.1499938964844,293.1499938964844,0.0078037120401859,-2641.677001953125,300.4731140136719,0.4620499908924103,0.050000000745058,0.2346535176038742,291.1466369628906,291.1499938964844,259.94110107421875,258.3368835449219,280.3926086425781,294.6480407714844,291.1449279785156,1.0,0.2756121158599853,0.6970422863960266,0.6970422863960266,1.0,1.0,-1.1698346138000488,0.4807496666908264,0.6890850067138672,0.1973265558481216,0.0,0.0,0.5550253987312317,61.72518539428711,68.0,-22.48945999145508,-12632.8447265625,213.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77166748046875,308.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.744140625,18000.0,0.0,0.0,0.2816767394542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445192456245422,0.544525146484375,-5.868393145647133e-06,0.0,0.00028586605913,0.0,0.0,34.82988357543945,0.0,0.0,0.0,0.3246674537658691,4.0,0.0,1.0
571800,293.17974853515625,297.1499938964844,293.1499938964844,0.0829802975058555,-1974.310302734375,304.1519470214844,0.6700112819671631,0.1373954564332962,0.1256173402070999,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4620499908924103,0.050000000745058,0.049467708915472,293.3276062011719,297.1499938964844,293.1499938964844,0.1133971884846687,-1969.5184326171875,304.1673583984375,0.7292934060096741,0.1757235676050186,0.1251641362905502,293.1942443847656,297.1499938964844,293.1499938964844,0.3751286268234253,-6909.2001953125,304.1444396972656,0.9990000128746032,0.5228271484375,0.4398638606071472,293.3335876464844,297.1499938964844,293.1499938964844,0.0078037120401859,-2641.677001953125,300.4731140136719,0.4620499908924103,0.050000000745058,0.2346535176038742,291.1466369628906,291.1499938964844,259.94110107421875,258.3368835449219,280.3926086425781,294.6480407714844,291.1449279785156,1.0,0.2756121158599853,0.6970422863960266,0.6970422863960266,1.0,1.0,-1.1698346138000488,0.4807496666908264,0.6890850067138672,0.1973265558481216,0.0,0.0,0.5550253987312317,61.72518539428711,68.0,-22.48945999145508,-12632.8447265625,213.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77166748046875,308.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.744140625,18000.0,0.0,0.0,0.2816767394542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445192456245422,0.544525146484375,-5.868393145647133e-06,0.0,0.00028586605913,0.0,0.0,34.82988357543945,0.0,0.0,0.0,0.3246674537658691,4.0,0.0,1.0
571860,293.17889404296875,297.1499938964844,293.1499938964844,0.082707978785038,-1969.501220703125,304.1517639160156,0.66585773229599,0.1368195563554763,0.1251656413078308,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4585780203342438,0.050000000745058,0.0495265126228332,293.3277893066406,297.1499938964844,293.1499938964844,0.1100464686751365,-1922.79541015625,304.16717529296875,0.7204312682151794,0.1711874008178711,0.1220529973506927,293.203125,297.1499938964844,293.1499938964844,0.3818777501583099,-7011.26171875,304.13507080078125,0.9990000128746032,0.5199118256568909,0.4461566209793091,293.3345947265625,297.1499938964844,293.1499938964844,0.0077415183186531,-2628.965576171875,300.4022216796875,0.4585780203342438,0.050000000745058,0.2349324524402618,291.1312255859375,291.1499938964844,259.9227294921875,258.32135009765625,280.3858947753906,294.65045166015625,291.1297607421875,1.0,0.2779358923435211,0.6967268586158752,0.6967268586158752,1.0,1.0,-1.1735161542892456,0.4822835624217987,0.6912325620651245,0.1980776488780975,0.0,0.0,0.5585722923278809,63.26482391357422,56.0,-21.29775047302246,-12665.66015625,218.04042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6874084472656,308.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.412109375,18000.0,0.0,0.0,0.2801907360553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497778654098511,0.5497837066650391,-5.897079972783104e-06,0.0,0.0002843579859472,0.0,0.0,35.42413330078125,0.0,0.0,0.0,0.3261807858943939,4.0,0.0,1.0
571920,293.17889404296875,297.1499938964844,293.1499938964844,0.082707978785038,-1969.501220703125,304.1517639160156,0.66585773229599,0.1368195563554763,0.1251656413078308,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4585780203342438,0.050000000745058,0.0495265126228332,293.3277893066406,297.1499938964844,293.1499938964844,0.1100464686751365,-1922.79541015625,304.16717529296875,0.7204312682151794,0.1711874008178711,0.1220529973506927,293.203125,297.1499938964844,293.1499938964844,0.3818777501583099,-7011.26171875,304.13507080078125,0.9990000128746032,0.5199118256568909,0.4461566209793091,293.3345947265625,297.1499938964844,293.1499938964844,0.0077415183186531,-2628.965576171875,300.4022216796875,0.4585780203342438,0.050000000745058,0.2349324524402618,291.1312255859375,291.1499938964844,259.9227294921875,258.32135009765625,280.3858947753906,294.65045166015625,291.1297607421875,1.0,0.2779358923435211,0.6967268586158752,0.6967268586158752,1.0,1.0,-1.1735161542892456,0.4822835624217987,0.6912325620651245,0.1980776488780975,0.0,0.0,0.5585722923278809,63.26482391357422,56.0,-21.29775047302246,-12665.66015625,218.04042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6874084472656,308.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.412109375,18000.0,0.0,0.0,0.2801907360553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497778654098511,0.5497837066650391,-5.897079972783104e-06,0.0,0.0002843579859472,0.0,0.0,35.42413330078125,0.0,0.0,0.0,0.3261807858943939,4.0,0.0,1.0
571980,293.17803955078125,297.1499938964844,293.1499938964844,0.0822232440114021,-1960.4619140625,304.1520080566406,0.6672205328941345,0.1362604796886444,0.124611884355545,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4610910415649414,0.050000000745058,0.0494837127625942,293.3279113769531,297.1499938964844,293.1499938964844,0.1064526140689849,-1872.0533447265625,304.1674499511719,0.7167087197303772,0.1666553765535354,0.1188513413071632,293.2081604003906,297.1499938964844,293.1499938964844,0.3777196407318115,-6945.04541015625,304.1475830078125,0.9990000128746032,0.5175225138664246,0.4415824711322784,293.3357849121094,297.1499938964844,293.1499938964844,0.0076528782956302,-2607.4404296875,300.3350524902344,0.4610910415649414,0.050000000745058,0.2347294390201568,291.13189697265625,291.1499938964844,259.9043884277344,258.3060302734375,280.3892517089844,294.6527709960937,291.13433837890625,1.0,0.274861603975296,0.6964114308357239,0.6964114308357239,1.0,1.0,-1.1632317304611206,0.4777152240276336,0.6855165362358093,0.1956554949283599,0.0,0.0,0.5614078044891357,62.03940963745117,44.0,7.959481716156006,-12618.0966796875,212.11593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,308.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.771484375,18000.0,0.0,0.0,0.2793467938899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566128492355347,0.5566188097000122,-5.942789812252158e-06,0.0,0.0002835014893207,0.0,0.0,36.24807357788086,0.0,0.0,0.0,0.3281716108322143,4.0,0.0,1.0
572040,293.17803955078125,297.1499938964844,293.1499938964844,0.0822232440114021,-1960.4619140625,304.1520080566406,0.6672205328941345,0.1362604796886444,0.124611884355545,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4610910415649414,0.050000000745058,0.0494837127625942,293.3279113769531,297.1499938964844,293.1499938964844,0.1064526140689849,-1872.0533447265625,304.1674499511719,0.7167087197303772,0.1666553765535354,0.1188513413071632,293.2081604003906,297.1499938964844,293.1499938964844,0.3777196407318115,-6945.04541015625,304.1475830078125,0.9990000128746032,0.5175225138664246,0.4415824711322784,293.3357849121094,297.1499938964844,293.1499938964844,0.0076528782956302,-2607.4404296875,300.3350524902344,0.4610910415649414,0.050000000745058,0.2347294390201568,291.13189697265625,291.1499938964844,259.9043884277344,258.3060302734375,280.3892517089844,294.6527709960937,291.13433837890625,1.0,0.274861603975296,0.6964114308357239,0.6964114308357239,1.0,1.0,-1.1632317304611206,0.4777152240276336,0.6855165362358093,0.1956554949283599,0.0,0.0,0.5614078044891357,62.03940963745117,44.0,7.959481716156006,-12618.0966796875,212.11593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,308.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.771484375,18000.0,0.0,0.0,0.2793467938899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566128492355347,0.5566188097000122,-5.942789812252158e-06,0.0,0.0002835014893207,0.0,0.0,36.24807357788086,0.0,0.0,0.0,0.3281716108322143,4.0,0.0,1.0
572100,293.177490234375,297.1499938964844,293.1499938964844,0.0818731039762497,-1953.7471923828125,304.1522827148437,0.6699236035346985,0.1360119581222534,0.1243239119648933,294.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4644907712936401,0.050000000745058,0.0494274608790874,293.3277893066406,297.1499938964844,293.1499938964844,0.1045352220535278,-1844.6597900390625,304.1677551269531,0.7167659997940063,0.1644254773855209,0.1172426417469978,293.2055053710937,297.1499938964844,293.1499938964844,0.3714026808738708,-6847.8818359375,304.1595153808594,0.9990000128746032,0.5173019170761108,0.4354974627494812,293.3360900878906,297.1499938964844,293.1499938964844,0.007597149349749,-2592.33251953125,300.3062438964844,0.4644907712936401,0.050000000745058,0.2344626039266586,291.1462097167969,291.1499938964844,259.895263671875,258.2984619140625,280.39434814453125,294.6539611816406,291.149658203125,1.0,0.2717513144016266,0.6962537169456482,0.6962537169456482,1.0,1.0,-1.1532657146453855,0.473345935344696,0.6799197793006897,0.1933078616857528,0.0,0.0,0.5602478384971619,60.47761154174805,44.0,25.73029136657715,-12542.1259765625,205.7224273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5319519042969,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.2790049612522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566637516021729,0.5566697120666504,-5.950802005827427e-06,0.0,0.0002831545716617,0.0,0.0,36.29296112060547,0.0,0.0,0.0,0.3282237946987152,4.0,0.0,1.0
572160,293.1767883300781,297.1499938964844,293.1499938964844,0.0815093368291854,-1946.748046875,304.15252685546875,0.673864483833313,0.1357993185520172,0.124045506119728,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4687857627868652,0.050000000745058,0.0493532456457614,293.32745361328125,297.1499938964844,293.1499938964844,0.1026158407330513,-1817.1060791015625,304.16802978515625,0.7179649472236633,0.1622422039508819,0.1156467944383621,293.1992492675781,297.1499938964844,293.1499938964844,0.3628761172294616,-6717.5380859375,304.1733093261719,0.9990000128746032,0.5178259015083313,0.427336573600769,293.3360290527344,297.1499938964844,293.1499938964844,0.0075382106006145,-2575.987060546875,300.27935791015625,0.4687857627868652,0.050000000745058,0.2341105490922927,291.1637268066406,291.1499938964844,259.8861694335937,258.2909851074219,280.4009704589844,294.655029296875,291.16766357421875,1.0,0.267737478017807,0.6961309909820557,0.6961309909820557,1.0,1.0,-1.1407108306884766,0.4678700566291809,0.6728407144546509,0.1903745681047439,0.0,0.0,0.557584822177887,58.42679214477539,47.0,38.45231246948242,-12433.4921875,197.6374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001220703125,308.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.224609375,18000.0,0.0,0.0,0.2785941362380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537183880805969,0.5537243485450745,-5.9399094425316434e-06,0.0,0.0002827376301866,0.0,0.0,35.980472564697266,0.0,0.0,0.0,0.3274109065532684,4.0,0.0,1.0
572220,293.17510986328125,297.1499938964844,293.1499938964844,0.0809706076979637,-1936.435791015625,304.1525573730469,0.6784166693687439,0.1354625225067138,0.1236367151141166,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.4733747541904449,0.050000000745058,0.0492692068219184,293.3261413574219,297.1499938964844,293.1499938964844,0.0990402698516845,-1765.63427734375,304.1679382324219,0.7169557809829712,0.1580070555210113,0.1125978082418441,293.1830444335937,297.1499938964844,293.1499938964844,0.3523981869220733,-6560.41455078125,304.1824645996094,0.9990000128746032,0.5198654532432556,0.4179002046585083,293.3349914550781,297.1499938964844,293.1499938964844,0.0074394317343831,-2549.0029296875,300.22613525390625,0.4733747541904449,0.050000000745058,0.2337119132280349,291.191162109375,291.1499938964844,259.8680114746094,258.2762451171875,280.40753173828125,294.6567687988281,291.1920471191406,1.0,0.2633806765079498,0.6958854794502258,0.6958854794502258,1.0,1.0,-1.1246484518051147,0.4608789682388305,0.663769543170929,0.1865531057119369,0.0,0.0,0.5499143004417419,56.08028411865234,50.0,28.305747985839844,-12238.833984375,188.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,308.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.96484375,18000.0,0.0,0.0,0.2773701548576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411449074745178,0.5411507487297058,-5.869552296644542e-06,0.0,0.0002814954495988,0.0,0.0,34.54771423339844,0.0,0.0,0.0,0.3238223195075989,4.0,0.0,1.0
572280,293.17510986328125,297.1499938964844,293.1499938964844,0.0809706076979637,-1936.435791015625,304.1525573730469,0.6784166693687439,0.1354625225067138,0.1236367151141166,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.4733747541904449,0.050000000745058,0.0492692068219184,293.3261413574219,297.1499938964844,293.1499938964844,0.0990402698516845,-1765.63427734375,304.1679382324219,0.7169557809829712,0.1580070555210113,0.1125978082418441,293.1830444335937,297.1499938964844,293.1499938964844,0.3523981869220733,-6560.41455078125,304.1824645996094,0.9990000128746032,0.5198654532432556,0.4179002046585083,293.3349914550781,297.1499938964844,293.1499938964844,0.0074394317343831,-2549.0029296875,300.22613525390625,0.4733747541904449,0.050000000745058,0.2337119132280349,291.191162109375,291.1499938964844,259.8680114746094,258.2762451171875,280.40753173828125,294.6567687988281,291.1920471191406,1.0,0.2633806765079498,0.6958854794502258,0.6958854794502258,1.0,1.0,-1.1246484518051147,0.4608789682388305,0.663769543170929,0.1865531057119369,0.0,0.0,0.5499143004417419,56.08028411865234,50.0,28.305747985839844,-12238.833984375,188.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,308.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.96484375,18000.0,0.0,0.0,0.2773701548576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411449074745178,0.5411507487297058,-5.869552296644542e-06,0.0,0.0002814954495988,0.0,0.0,34.54771423339844,0.0,0.0,0.0,0.3238223195075989,4.0,0.0,1.0
572340,293.17315673828125,297.1499938964844,293.1499938964844,0.0807482227683067,-1932.415283203125,304.1520690917969,0.680527925491333,0.135220393538475,0.1233649775385856,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.4754772186279297,0.050000000745058,0.0492293536663055,293.3243713378906,297.1499938964844,293.1499938964844,0.0958785638213157,-1720.1890869140625,304.167236328125,0.7134042978286743,0.1539068222045898,0.10968828946352,293.1705627441406,297.1499938964844,293.1499938964844,0.3474102914333343,-6488.5673828125,304.17974853515625,0.9990000128746032,0.5215702056884766,0.4133484661579132,293.33355712890625,297.1499938964844,293.1499938964844,0.0073630292899906,-2530.19580078125,300.1657409667969,0.4754772186279297,0.050000000745058,0.2335228621959686,291.18994140625,291.1499938964844,259.8500061035156,258.2618103027344,280.3966064453125,294.636474609375,291.18902587890625,1.0,0.2610116600990295,0.695639967918396,0.695639967918396,1.0,1.0,-1.1150898933410645,0.4566921293735504,0.6583977341651917,0.1842954903841018,0.0,0.0,0.544477641582489,54.94327545166016,53.0,2.277650833129883,-12111.607421875,182.9330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,308.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.73046875,18000.0,0.0,0.0,0.2756720185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297630429267883,0.5297688245773315,-5.792388037662022e-06,0.0,0.0002797720662783,0.0,0.0,33.2159538269043,0.0,0.0,0.0,0.3204757273197174,4.0,0.0,1.0
572400,293.17315673828125,297.1499938964844,293.1499938964844,0.0807482227683067,-1932.415283203125,304.1520690917969,0.680527925491333,0.135220393538475,0.1233649775385856,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.4754772186279297,0.050000000745058,0.0492293536663055,293.3243713378906,297.1499938964844,293.1499938964844,0.0958785638213157,-1720.1890869140625,304.167236328125,0.7134042978286743,0.1539068222045898,0.10968828946352,293.1705627441406,297.1499938964844,293.1499938964844,0.3474102914333343,-6488.5673828125,304.17974853515625,0.9990000128746032,0.5215702056884766,0.4133484661579132,293.33355712890625,297.1499938964844,293.1499938964844,0.0073630292899906,-2530.19580078125,300.1657409667969,0.4754772186279297,0.050000000745058,0.2335228621959686,291.18994140625,291.1499938964844,259.8500061035156,258.2618103027344,280.3966064453125,294.636474609375,291.18902587890625,1.0,0.2610116600990295,0.695639967918396,0.695639967918396,1.0,1.0,-1.1150898933410645,0.4566921293735504,0.6583977341651917,0.1842954903841018,0.0,0.0,0.544477641582489,54.94327545166016,53.0,2.277650833129883,-12111.607421875,182.9330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,308.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.73046875,18000.0,0.0,0.0,0.2756720185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297630429267883,0.5297688245773315,-5.792388037662022e-06,0.0,0.0002797720662783,0.0,0.0,33.2159538269043,0.0,0.0,0.0,0.3204757273197174,4.0,0.0,1.0
572460,293.1713256835937,297.1499938964844,293.1499938964844,0.0806424394249916,-1930.662353515625,304.15155029296875,0.6806914806365967,0.1350047141313552,0.1231599077582359,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4759160280227661,0.050000000745058,0.0492209680378437,293.3226013183594,297.1499938964844,293.1499938964844,0.0928656533360481,-1676.8187255859375,304.16650390625,0.7075966000556946,0.1498480290174484,0.1068437397480011,293.1633605957031,297.1499938964844,293.1499938964844,0.3462055921554565,-6474.52294921875,304.1717529296875,0.9990000128746032,0.5225175619125366,0.4123823046684265,293.3324279785156,297.1499938964844,293.1499938964844,0.0072969011962413,-2514.705810546875,300.102294921875,0.4759160280227661,0.050000000745058,0.2334830909967422,291.17987060546875,291.1499938964844,259.83203125,258.2476806640625,280.3860168457031,294.6233215332031,291.1784973144531,1.0,0.2602283060550689,0.6955499649047852,0.6955499649047852,1.0,1.0,-1.1102102994918823,0.4545584917068481,0.6556518077850342,0.1831714659929275,0.0,0.0,0.541128933429718,54.66652297973633,56.0,-11.267078399658203,-12043.9541015625,180.9258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55487060546875,308.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.373046875,18000.0,0.0,0.0,0.2737464010715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224511027336121,0.5224568247795105,-5.739981133956462e-06,0.0,0.000277817773167,0.0,0.0,32.3632926940918,0.0,0.0,0.0,0.3182875216007232,4.0,0.0,1.0
572520,293.1713256835937,297.1499938964844,293.1499938964844,0.0806424394249916,-1930.662353515625,304.15155029296875,0.6806914806365967,0.1350047141313552,0.1231599077582359,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4759160280227661,0.050000000745058,0.0492209680378437,293.3226013183594,297.1499938964844,293.1499938964844,0.0928656533360481,-1676.8187255859375,304.16650390625,0.7075966000556946,0.1498480290174484,0.1068437397480011,293.1633605957031,297.1499938964844,293.1499938964844,0.3462055921554565,-6474.52294921875,304.1717529296875,0.9990000128746032,0.5225175619125366,0.4123823046684265,293.3324279785156,297.1499938964844,293.1499938964844,0.0072969011962413,-2514.705810546875,300.102294921875,0.4759160280227661,0.050000000745058,0.2334830909967422,291.17987060546875,291.1499938964844,259.83203125,258.2476806640625,280.3860168457031,294.6233215332031,291.1784973144531,1.0,0.2602283060550689,0.6955499649047852,0.6955499649047852,1.0,1.0,-1.1102102994918823,0.4545584917068481,0.6556518077850342,0.1831714659929275,0.0,0.0,0.541128933429718,54.66652297973633,56.0,-11.267078399658203,-12043.9541015625,180.9258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55487060546875,308.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.373046875,18000.0,0.0,0.0,0.2737464010715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224511027336121,0.5224568247795105,-5.739981133956462e-06,0.0,0.000277817773167,0.0,0.0,32.3632926940918,0.0,0.0,0.0,0.3182875216007232,4.0,0.0,1.0
572580,293.1697082519531,297.1499938964844,293.1499938964844,0.0805854499340057,-1929.8411865234373,304.151123046875,0.679237425327301,0.134792074561119,0.1229850277304649,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4750504195690155,0.050000000745058,0.049237560480833,293.32098388671875,297.1499938964844,293.1499938964844,0.0899128094315528,-1634.2705078125,304.1659240722656,0.6998294591903687,0.1458031237125396,0.1040304005146026,293.1614685058594,297.1499938964844,293.1499938964844,0.3480186760425567,-6505.8818359375,304.1614685058594,0.9990000128746032,0.5225724577903748,0.4142835140228271,293.3316345214844,297.1499938964844,293.1499938964844,0.0072363866493105,-2500.88427734375,300.03717041015625,0.4750504195690155,0.050000000745058,0.2335617840290069,291.1666564941406,291.1499938964844,259.81396484375,258.23370361328125,280.37823486328125,294.6193542480469,291.16510009765625,1.0,0.2607070207595825,0.6954599618911743,0.6954599618911743,1.0,1.0,-1.1090186834335327,0.4540149271488189,0.6550037860870361,0.1829011738300323,0.0,0.0,0.5397768616676331,55.07129287719727,59.0,-17.414201736450195,-12018.701171875,181.3291778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785522460937,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9453125,18000.0,0.0,0.0,0.2718358337879181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187332034111023,0.5187389254570007,-5.710890945920255e-06,0.0,0.0002758788177743,0.0,0.0,31.923259735107425,0.0,0.0,0.0,0.3171574473381042,4.0,0.0,1.0
572640,293.1697082519531,297.1499938964844,293.1499938964844,0.0805854499340057,-1929.8411865234373,304.151123046875,0.679237425327301,0.134792074561119,0.1229850277304649,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4750504195690155,0.050000000745058,0.049237560480833,293.32098388671875,297.1499938964844,293.1499938964844,0.0899128094315528,-1634.2705078125,304.1659240722656,0.6998294591903687,0.1458031237125396,0.1040304005146026,293.1614685058594,297.1499938964844,293.1499938964844,0.3480186760425567,-6505.8818359375,304.1614685058594,0.9990000128746032,0.5225724577903748,0.4142835140228271,293.3316345214844,297.1499938964844,293.1499938964844,0.0072363866493105,-2500.88427734375,300.03717041015625,0.4750504195690155,0.050000000745058,0.2335617840290069,291.1666564941406,291.1499938964844,259.81396484375,258.23370361328125,280.37823486328125,294.6193542480469,291.16510009765625,1.0,0.2607070207595825,0.6954599618911743,0.6954599618911743,1.0,1.0,-1.1090186834335327,0.4540149271488189,0.6550037860870361,0.1829011738300323,0.0,0.0,0.5397768616676331,55.07129287719727,59.0,-17.414201736450195,-12018.701171875,181.3291778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785522460937,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9453125,18000.0,0.0,0.0,0.2718358337879181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187332034111023,0.5187389254570007,-5.710890945920255e-06,0.0,0.0002758788177743,0.0,0.0,31.923259735107425,0.0,0.0,0.0,0.3171574473381042,4.0,0.0,1.0
572700,293.16900634765625,297.1499938964844,293.1499938964844,0.0805649608373642,-1929.5782470703125,304.1509704589844,0.6780162453651428,0.134683147072792,0.1229035258293151,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4742073714733124,0.050000000745058,0.0492535978555679,293.3202514648437,297.1499938964844,293.1499938964844,0.088445596396923,-1613.1285400390625,304.16571044921875,0.6953825950622559,0.1437820196151733,0.102631039917469,293.1623229980469,297.1499938964844,293.1499938964844,0.3498599529266357,-6535.42236328125,304.1560363769531,0.9990000128746032,0.5222575664520264,0.4161141216754913,293.33135986328125,297.1499938964844,293.1499938964844,0.0072074132040143,-2494.316650390625,300.0041809082031,0.4742073714733124,0.050000000745058,0.2336378544569015,291.15966796875,291.1499938964844,259.8049011230469,258.22674560546875,280.37530517578125,294.62030029296875,291.1581115722656,1.0,0.261333703994751,0.6954149603843689,0.6954149603843689,1.0,1.0,-1.109548568725586,0.4542281329631805,0.6553204655647278,0.1830248236656189,0.0,0.0,0.5398338437080383,55.48458862304688,59.0,-18.64166259765625,-12019.1220703125,182.27012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,308.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.2709567248821258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182169079780579,0.5182226300239563,-5.704854174837237e-06,0.0,0.0002749866398517,0.0,0.0,31.85304832458496,0.0,0.0,0.0,0.3169828951358795,4.0,0.0,1.0
572760,293.1683349609375,297.1499938964844,293.1499938964844,0.0805457010865211,-1929.3336181640625,304.1508178710937,0.6765202879905701,0.1345711499452591,0.1228238940238952,294.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.473119169473648,0.050000000745058,0.0492741130292415,293.3195495605469,297.1499938964844,293.1499938964844,0.0869792476296424,-1592.0072021484375,304.16552734375,0.6906247138977051,0.1417605727910995,0.1012348979711532,293.164306640625,297.1499938964844,293.1499938964844,0.3522362112998962,-6572.79150390625,304.150634765625,0.9990000128746032,0.5217163562774658,0.4184450805187225,293.33123779296875,297.1499938964844,293.1499938964844,0.0071791089139878,-2487.89892578125,299.9709167480469,0.473119169473648,0.050000000745058,0.2337351888418197,291.1527404785156,291.1499938964844,259.7958374023437,258.2198486328125,280.37335205078125,294.6229553222656,291.1512451171875,1.0,0.262180894613266,0.6953030824661255,0.6953030824661255,1.0,1.0,-1.1107159852981567,0.4547010064125061,0.6560150384902954,0.1832795888185501,0.0,0.0,0.5403453707695007,56.019805908203125,62.0,-18.98610496520996,-12026.5849609375,183.63682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,308.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.2701625525951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518545389175415,0.5185510516166687,-5.704218438040698e-06,0.0,0.000274180638371,0.0,0.0,31.87666320800781,0.0,0.0,0.0,0.3170543909072876,4.0,0.0,1.0
572820,293.1672058105469,297.1499938964844,293.1499938964844,0.0805034339427948,-1928.7552490234373,304.150634765625,0.6728577613830566,0.1343352794647216,0.1226659044623375,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.470262736082077,0.050000000745058,0.0493268594145774,293.3183288574219,297.1499938964844,293.1499938964844,0.0840397328138351,-1549.7242431640625,304.1652526855469,0.6803764700889587,0.1377146244049072,0.0984494984149932,293.171142578125,297.1499938964844,293.1499938964844,0.3583648800849914,-6667.37353515625,304.1402282714844,0.9990000128746032,0.5199719667434692,0.4243795275688171,293.33123779296875,297.1499938964844,293.1499938964844,0.0071236048825085,-2475.233154296875,299.90380859375,0.470262736082077,0.050000000745058,0.2339853942394256,291.1396789550781,291.1499938964844,259.7776184082031,258.2061462402344,280.3711242675781,294.6327514648437,291.1383056640625,1.0,0.2644375264644623,0.6950794458389282,0.6950794458389282,1.0,1.0,-1.1146690845489502,0.4563427269458771,0.658326268196106,0.1841579973697662,0.0,0.0,0.5426088571548462,57.40835571289063,65.0,-18.242431640625,-12059.16015625,187.4804534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5358581542969,308.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.845703125,18000.0,0.0,0.0,0.2689169943332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215292572975159,0.5215349793434143,-5.718001375498716e-06,0.0,0.0002729165425989,0.0,0.0,32.184051513671875,0.0,0.0,0.0,0.3178784251213074,4.0,0.0,1.0
572880,293.1672058105469,297.1499938964844,293.1499938964844,0.0805034339427948,-1928.7552490234373,304.150634765625,0.6728577613830566,0.1343352794647216,0.1226659044623375,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.470262736082077,0.050000000745058,0.0493268594145774,293.3183288574219,297.1499938964844,293.1499938964844,0.0840397328138351,-1549.7242431640625,304.1652526855469,0.6803764700889587,0.1377146244049072,0.0984494984149932,293.171142578125,297.1499938964844,293.1499938964844,0.3583648800849914,-6667.37353515625,304.1402282714844,0.9990000128746032,0.5199719667434692,0.4243795275688171,293.33123779296875,297.1499938964844,293.1499938964844,0.0071236048825085,-2475.233154296875,299.90380859375,0.470262736082077,0.050000000745058,0.2339853942394256,291.1396789550781,291.1499938964844,259.7776184082031,258.2061462402344,280.3711242675781,294.6327514648437,291.1383056640625,1.0,0.2644375264644623,0.6950794458389282,0.6950794458389282,1.0,1.0,-1.1146690845489502,0.4563427269458771,0.658326268196106,0.1841579973697662,0.0,0.0,0.5426088571548462,57.40835571289063,65.0,-18.242431640625,-12059.16015625,187.4804534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5358581542969,308.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.845703125,18000.0,0.0,0.0,0.2689169943332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215292572975159,0.5215349793434143,-5.718001375498716e-06,0.0,0.0002729165425989,0.0,0.0,32.184051513671875,0.0,0.0,0.0,0.3178784251213074,4.0,0.0,1.0
572940,293.16632080078125,297.1499938964844,293.1499938964844,0.0804514065384864,-1927.9718017578125,304.1505126953125,0.6685309410095215,0.1340821087360382,0.1225051805377006,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4665415585041046,0.050000000745058,0.0493928045034408,293.3172607421875,297.1499938964844,293.1499938964844,0.0810834765434265,-1507.33935546875,304.16510009765625,0.6694844365119934,0.1336645632982254,0.0956706330180168,293.1812744140625,297.1499938964844,293.1499938964844,0.3660133779048919,-6783.4287109375,304.1307678222656,0.9990000128746032,0.5173854827880859,0.4316846132278442,293.33160400390625,297.1499938964844,293.1499938964844,0.0070691057480871,-2462.65625,299.8359069824219,0.4665415585041046,0.050000000745058,0.2342981994152069,291.12774658203125,291.1499938964844,259.7593078613281,258.1925048828125,280.3707275390625,294.6478576660156,291.1265563964844,1.0,0.2673026621341705,0.694855809211731,0.694855809211731,1.0,1.0,-1.1203628778457642,0.4587366580963135,0.6616262793540955,0.1854364424943924,0.0,0.0,0.5463894009590149,59.15451431274414,68.0,-16.644594192504883,-12110.7783203125,192.57598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630432128906,307.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9296875,18000.0,0.0,0.0,0.2682391405105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273644328117371,0.5273702144622803,-5.750432592321886e-06,0.0,0.0002722286153584,0.0,0.0,32.816429138183594,0.0,0.0,0.0,0.3195432722568512,4.0,0.0,1.0
573000,293.16632080078125,297.1499938964844,293.1499938964844,0.0804514065384864,-1927.9718017578125,304.1505126953125,0.6685309410095215,0.1340821087360382,0.1225051805377006,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4665415585041046,0.050000000745058,0.0493928045034408,293.3172607421875,297.1499938964844,293.1499938964844,0.0810834765434265,-1507.33935546875,304.16510009765625,0.6694844365119934,0.1336645632982254,0.0956706330180168,293.1812744140625,297.1499938964844,293.1499938964844,0.3660133779048919,-6783.4287109375,304.1307678222656,0.9990000128746032,0.5173854827880859,0.4316846132278442,293.33160400390625,297.1499938964844,293.1499938964844,0.0070691057480871,-2462.65625,299.8359069824219,0.4665415585041046,0.050000000745058,0.2342981994152069,291.12774658203125,291.1499938964844,259.7593078613281,258.1925048828125,280.3707275390625,294.6478576660156,291.1265563964844,1.0,0.2673026621341705,0.694855809211731,0.694855809211731,1.0,1.0,-1.1203628778457642,0.4587366580963135,0.6616262793540955,0.1854364424943924,0.0,0.0,0.5463894009590149,59.15451431274414,68.0,-16.644594192504883,-12110.7783203125,192.57598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630432128906,307.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9296875,18000.0,0.0,0.0,0.2682391405105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273644328117371,0.5273702144622803,-5.750432592321886e-06,0.0,0.0002722286153584,0.0,0.0,32.816429138183594,0.0,0.0,0.0,0.3195432722568512,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0803867205977439,-1926.932861328125,304.15045166015625,0.6637774705886841,0.133809745311737,0.1223384588956832,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4619578719139099,0.050000000745058,0.049469519406557,293.3163757324219,297.1499938964844,293.1499938964844,0.0781044736504554,-1464.8404541015625,304.1650390625,0.6583302021026611,0.1296094506978988,0.0928968638181686,293.19403076171875,297.1499938964844,293.1499938964844,0.3748597204685211,-6915.9052734375,304.1224670410156,0.9990000128746032,0.5140123963356018,0.4400307238101959,293.3324279785156,297.1499938964844,293.1499938964844,0.0070146778598427,-2449.91845703125,299.7669982910156,0.4619578719139099,0.050000000745058,0.2346621006727218,291.11700439453125,291.1499938964844,259.7408752441406,258.178955078125,280.36669921875,294.6579895019531,291.1158142089844,1.0,0.2706336677074432,0.6945530772209167,0.6945530772209167,1.0,1.0,-1.1273795366287231,0.4616847634315491,0.6656948328018188,0.1870018541812896,0.0,0.0,0.5515109300613403,61.191593170166016,56.0,-15.601261138916016,-12179.630859375,198.6988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,307.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.57421875,18000.0,0.0,0.0,0.2682215869426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357643961906433,0.5357701778411865,-5.800252893095603e-06,0.0,0.000272210832918,0.0,0.0,33.75489044189453,0.0,0.0,0.0,0.3219775557518005,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0803867205977439,-1926.932861328125,304.15045166015625,0.6637774705886841,0.133809745311737,0.1223384588956832,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4619578719139099,0.050000000745058,0.049469519406557,293.3163757324219,297.1499938964844,293.1499938964844,0.0781044736504554,-1464.8404541015625,304.1650390625,0.6583302021026611,0.1296094506978988,0.0928968638181686,293.19403076171875,297.1499938964844,293.1499938964844,0.3748597204685211,-6915.9052734375,304.1224670410156,0.9990000128746032,0.5140123963356018,0.4400307238101959,293.3324279785156,297.1499938964844,293.1499938964844,0.0070146778598427,-2449.91845703125,299.7669982910156,0.4619578719139099,0.050000000745058,0.2346621006727218,291.11700439453125,291.1499938964844,259.7408752441406,258.178955078125,280.36669921875,294.6579895019531,291.1158142089844,1.0,0.2706336677074432,0.6945530772209167,0.6945530772209167,1.0,1.0,-1.1273795366287231,0.4616847634315491,0.6656948328018188,0.1870018541812896,0.0,0.0,0.5515109300613403,61.191593170166016,56.0,-15.601261138916016,-12179.630859375,198.6988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,307.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.57421875,18000.0,0.0,0.0,0.2682215869426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357643961906433,0.5357701778411865,-5.800252893095603e-06,0.0,0.000272210832918,0.0,0.0,33.75489044189453,0.0,0.0,0.0,0.3219775557518005,4.0,0.0,1.0
573180,293.1649169921875,297.1499938964844,293.1499938964844,0.0801376774907112,-1922.24853515625,304.1507263183594,0.6648448705673218,0.1335574090480804,0.1220754757523536,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4636315107345581,0.050000000745058,0.0494419932365417,293.3154296875,297.1499938964844,293.1499938964844,0.0749273747205734,-1419.6475830078125,304.16534423828125,0.6529514193534851,0.1255867034196853,0.0900560542941093,293.2020568847656,297.1499938964844,293.1499938964844,0.3724733591079712,-6874.5625,304.1362609863281,0.9990000128746032,0.5112431645393372,0.4370532631874084,293.3334655761719,297.1499938964844,293.1499938964844,0.0069380099885165,-2429.389404296875,299.7014465332031,0.4636315107345581,0.050000000745058,0.2345315217971801,291.1192321777344,291.1499938964844,259.7223815917969,258.1654968261719,280.366943359375,294.6575622558594,291.1220092773437,1.0,0.2683561742305755,0.6942502856254578,0.6942502856254578,1.0,1.0,-1.1198991537094116,0.4583377838134765,0.6615613698959351,0.1853363215923309,0.0,0.0,0.5559214353561401,60.397647857666016,44.0,11.692447662353516,-12167.001953125,194.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.990234375,18000.0,0.0,0.0,0.2687897086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453667640686035,0.5453726053237915,-5.863189016963588e-06,0.0,0.0002727873797994,0.0,0.0,34.87666320800781,0.0,0.0,0.0,0.3247748017311096,4.0,0.0,1.0
573240,293.1649169921875,297.1499938964844,293.1499938964844,0.0801376774907112,-1922.24853515625,304.1507263183594,0.6648448705673218,0.1335574090480804,0.1220754757523536,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4636315107345581,0.050000000745058,0.0494419932365417,293.3154296875,297.1499938964844,293.1499938964844,0.0749273747205734,-1419.6475830078125,304.16534423828125,0.6529514193534851,0.1255867034196853,0.0900560542941093,293.2020568847656,297.1499938964844,293.1499938964844,0.3724733591079712,-6874.5625,304.1362609863281,0.9990000128746032,0.5112431645393372,0.4370532631874084,293.3334655761719,297.1499938964844,293.1499938964844,0.0069380099885165,-2429.389404296875,299.7014465332031,0.4636315107345581,0.050000000745058,0.2345315217971801,291.1192321777344,291.1499938964844,259.7223815917969,258.1654968261719,280.366943359375,294.6575622558594,291.1220092773437,1.0,0.2683561742305755,0.6942502856254578,0.6942502856254578,1.0,1.0,-1.1198991537094116,0.4583377838134765,0.6615613698959351,0.1853363215923309,0.0,0.0,0.5559214353561401,60.397647857666016,44.0,11.692447662353516,-12167.001953125,194.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.990234375,18000.0,0.0,0.0,0.2687897086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453667640686035,0.5453726053237915,-5.863189016963588e-06,0.0,0.0002727873797994,0.0,0.0,34.87666320800781,0.0,0.0,0.0,0.3247748017311096,4.0,0.0,1.0
573300,293.1644592285156,297.1499938964844,293.1499938964844,0.0798998028039932,-1917.6058349609373,304.1510314941406,0.667465329170227,0.1334597468376159,0.1219298988580703,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4665736258029938,0.050000000745058,0.049392282962799,293.3147888183594,297.1499938964844,293.1499938964844,0.0732285007834434,-1395.4893798828125,304.1656188964844,0.6522001028060913,0.1236187070608139,0.0886319428682327,293.2006225585937,297.1499938964844,293.1499938964844,0.3668871521949768,-6787.353515625,304.14892578125,0.9990000128746032,0.5108604431152344,0.4316242635250091,293.333740234375,297.1499938964844,293.1499938964844,0.0068894051946699,-2414.90087890625,299.6742553710937,0.4665736258029938,0.050000000745058,0.2342957258224487,291.1348876953125,291.1499938964844,259.71307373046875,258.1587829589844,280.37078857421875,294.6574401855469,291.1388854980469,1.0,0.2655768990516662,0.694098949432373,0.694098949432373,1.0,1.0,-1.1111583709716797,0.4545078873634338,0.6566504836082458,0.1833641678094864,0.0,0.0,0.5553860068321228,59.02431106567383,44.0,30.129478454589844,-12108.390625,189.45065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,307.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83984375,18000.0,0.0,0.0,0.2691223919391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467369556427002,0.546742856502533,-5.880135631741723e-06,0.0,0.0002731250133365,0.0,0.0,35.077999114990234,0.0,0.0,0.0,0.3252195715904236,4.0,0.0,1.0
573360,293.1638488769531,297.1499938964844,293.1499938964844,0.0796441361308097,-1912.5965576171875,304.1513061523437,0.671356737613678,0.1333953291177749,0.1217915043234825,294.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.4704315662384033,0.050000000745058,0.0493238531053066,293.3139038085937,297.1499938964844,293.1499938964844,0.071519449353218,-1371.287841796875,304.1658935546875,0.6525751352310181,0.1217015981674194,0.0872237756848335,293.1954345703125,297.1499938964844,293.1499938964844,0.3589964807033539,-6665.53076171875,304.1634826660156,0.9990000128746032,0.5112372040748596,0.4240372478961944,293.3337097167969,297.1499938964844,293.1499938964844,0.0068373745307326,-2399.070556640625,299.6492004394531,0.4704315662384033,0.050000000745058,0.2339711189270019,291.1542053222656,291.1499938964844,259.7037353515625,258.1520690917969,280.36981201171875,294.64666748046875,291.1585693359375,1.0,0.2618550956249237,0.6939862966537476,0.6939862966537476,1.0,1.0,-1.099725604057312,0.4495233297348022,0.6502023339271545,0.1808219105005264,0.0,0.0,0.5531771779060364,57.14316177368164,47.0,42.512542724609375,-12018.49609375,182.40370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,307.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15625,18000.0,0.0,0.0,0.2693611979484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448518991470337,0.5448578000068665,-5.877239800611278e-06,0.0,0.0002733673900365,0.0,0.0,34.90202713012695,0.0,0.0,0.0,0.3247333765029907,4.0,0.0,1.0
573420,293.1625061035156,297.1499938964844,293.1499938964844,0.0793328583240509,-1906.5223388671875,304.1513671875,0.6758623123168945,0.1333163827657699,0.1216358542442321,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4744740128517151,0.050000000745058,0.049248669296503,293.3118591308594,297.1499938964844,293.1499938964844,0.0683196857571601,-1326.5181884765625,304.1659240722656,0.6501779556274414,0.1179652214050293,0.0845369175076484,293.1810607910156,297.1499938964844,293.1499938964844,0.3496877253055572,-6524.5419921875,304.1739807128906,0.9990000128746032,0.5130020380020142,0.4155386090278625,293.33331298828125,297.1499938964844,293.1499938964844,0.0067489268258214,-2372.945068359375,299.59588623046875,0.4744740128517151,0.050000000745058,0.2336144745349884,291.1805725097656,291.1499938964844,259.6849670410156,258.1386413574219,280.3486022949219,294.6011962890625,291.1813049316406,1.0,0.2579943537712097,0.6937609910964966,0.6937609910964966,1.0,1.0,-1.085589051246643,0.4433481097221374,0.6422410011291504,0.1776810139417648,0.0,0.0,0.5469334125518799,55.05767822265625,50.0,27.403966903686523,-11867.587890625,174.30467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,307.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7578125,18000.0,0.0,0.0,0.2693714499473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346195697784424,0.5346254110336304,-5.822735147376079e-06,0.0,0.000273377780104,0.0,0.0,33.767913818359375,0.0,0.0,0.0,0.3218663334846496,4.0,0.0,1.0
