time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1625061035156,297.1499938964844,293.1499938964844,0.0793328583240509,-1906.5223388671875,304.1513671875,0.6758623123168945,0.1333163827657699,0.1216358542442321,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4744740128517151,0.050000000745058,0.049248669296503,293.3118591308594,297.1499938964844,293.1499938964844,0.0683196857571601,-1326.5181884765625,304.1659240722656,0.6501779556274414,0.1179652214050293,0.0845369175076484,293.1810607910156,297.1499938964844,293.1499938964844,0.3496877253055572,-6524.5419921875,304.1739807128906,0.9990000128746032,0.5130020380020142,0.4155386090278625,293.33331298828125,297.1499938964844,293.1499938964844,0.0067489268258214,-2372.945068359375,299.59588623046875,0.4744740128517151,0.050000000745058,0.2336144745349884,291.1805725097656,291.1499938964844,259.6849670410156,258.1386413574219,280.3486022949219,294.6011962890625,291.1813049316406,1.0,0.2579943537712097,0.6937609910964966,0.6937609910964966,1.0,1.0,-1.085589051246643,0.4433481097221374,0.6422410011291504,0.1776810139417648,0.0,0.0,0.5469334125518799,55.05767822265625,50.0,27.403966903686523,-11867.587890625,174.30467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,307.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7578125,18000.0,0.0,0.0,0.2693714499473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346195697784424,0.5346254110336304,-5.822735147376079e-06,0.0,0.000273377780104,0.0,0.0,33.767913818359375,0.0,0.0,0.0,0.3218663334846496,4.0,0.0,1.0
573540,293.1610412597656,297.1499938964844,293.1499938964844,0.0792675912380218,-1905.35009765625,304.1510314941406,0.6779448986053467,0.1332932859659195,0.1215706691145896,294.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4762144982814789,0.050000000745058,0.0492154248058795,293.3094177246094,297.1499938964844,293.1499938964844,0.065374918282032,-1286.0341796875,304.1654968261719,0.6455540657043457,0.1143549606204032,0.0819637477397918,293.170166015625,297.1499938964844,293.1499938964844,0.3455035388469696,-6463.6396484375,304.1727600097656,0.9990000128746032,0.5144340395927429,0.4117236733436584,293.33258056640625,297.1499938964844,293.1499938964844,0.0066787470132112,-2353.83349609375,299.5349426269531,0.4762144982814789,0.050000000745058,0.2334567755460739,291.1817626953125,291.1499938964844,259.66607666015625,258.125244140625,280.3298645019531,294.5671691894531,291.18145751953125,1.0,0.2560287415981293,0.6935356855392456,0.6935356855392456,1.0,1.0,-1.0776124000549316,0.4398185014724731,0.6377938389778137,0.1759736835956573,0.0,0.0,0.5425246357917786,54.11612701416016,53.0,6.406970977783203,-11777.126953125,170.24264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,307.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.47265625,18000.0,0.0,0.0,0.2688255906105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257436037063599,0.5257493853569031,-5.763317403761903e-06,0.0,0.0002728237886913,0.0,0.0,32.7443733215332,0.0,0.0,0.0,0.3192607462406158,4.0,0.0,1.0
573600,293.1610412597656,297.1499938964844,293.1499938964844,0.0792675912380218,-1905.35009765625,304.1510314941406,0.6779448986053467,0.1332932859659195,0.1215706691145896,294.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4762144982814789,0.050000000745058,0.0492154248058795,293.3094177246094,297.1499938964844,293.1499938964844,0.065374918282032,-1286.0341796875,304.1654968261719,0.6455540657043457,0.1143549606204032,0.0819637477397918,293.170166015625,297.1499938964844,293.1499938964844,0.3455035388469696,-6463.6396484375,304.1727600097656,0.9990000128746032,0.5144340395927429,0.4117236733436584,293.33258056640625,297.1499938964844,293.1499938964844,0.0066787470132112,-2353.83349609375,299.5349426269531,0.4762144982814789,0.050000000745058,0.2334567755460739,291.1817626953125,291.1499938964844,259.66607666015625,258.125244140625,280.3298645019531,294.5671691894531,291.18145751953125,1.0,0.2560287415981293,0.6935356855392456,0.6935356855392456,1.0,1.0,-1.0776124000549316,0.4398185014724731,0.6377938389778137,0.1759736835956573,0.0,0.0,0.5425246357917786,54.11612701416016,53.0,6.406970977783203,-11777.126953125,170.24264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,307.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.47265625,18000.0,0.0,0.0,0.2688255906105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257436037063599,0.5257493853569031,-5.763317403761903e-06,0.0,0.0002728237886913,0.0,0.0,32.7443733215332,0.0,0.0,0.0,0.3192607462406158,4.0,0.0,1.0
573660,293.1598205566406,297.1499938964844,293.1499938964844,0.0793001949787139,-1906.0494384765625,304.15069580078125,0.6782951354980469,0.1333154886960983,0.1215756312012672,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4764769375324249,0.050000000745058,0.049210388213396,293.3069152832031,297.1499938964844,293.1499938964844,0.0631620585918426,-1255.981201171875,304.1650390625,0.640862226486206,0.1116292551159858,0.0800231397151947,293.1649475097656,297.1499938964844,293.1499938964844,0.3447141647338867,-6454.26904296875,304.16778564453125,0.9990000128746032,0.5150742530822754,0.4111412763595581,293.3318786621094,297.1499938964844,293.1499938964844,0.0066287787631154,-2340.64013671875,299.4847412109375,0.4764769375324249,0.050000000745058,0.2334328889846801,291.1775207519531,291.1499938964844,259.65087890625,258.114501953125,280.3145751953125,294.5451965332031,291.176513671875,1.0,0.2555638253688812,0.6934833526611328,0.6934833526611328,1.0,1.0,-1.0745540857315063,0.4384578466415405,0.636096179485321,0.1753736138343811,0.0,0.0,0.5398876667022705,53.95151519775391,53.0,-4.907476425170898,-11739.900390625,169.05734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,307.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.029296875,18000.0,0.0,0.0,0.2681216895580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202838182449341,0.5202895402908325,-5.7260490393673535e-06,0.0,0.0002721094351727,0.0,0.0,32.1206169128418,0.0,0.0,0.0,0.3176489770412445,4.0,0.0,1.0
573720,293.1595153808594,297.1499938964844,293.1499938964844,0.0793198272585868,-1906.446533203125,304.1506042480469,0.678225040435791,0.1333255320787429,0.1215839311480522,294.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.4764104187488556,0.050000000745058,0.049211673438549,293.3062438964844,297.1499938964844,293.1499938964844,0.062628298997879,-1248.7813720703125,304.1649169921875,0.639582097530365,0.1109617203474044,0.0795535296201706,293.16412353515625,297.1499938964844,293.1499938964844,0.3448327779769897,-6456.73974609375,304.16619873046875,0.9990000128746032,0.5151538848876953,0.4112890958786011,293.33172607421875,297.1499938964844,293.1499938964844,0.0066171246580779,-2337.6328125,299.471923828125,0.4764104187488556,0.050000000745058,0.2334389835596084,291.1756896972656,291.1499938964844,259.6470642089844,258.11181640625,280.3109130859375,294.5405578613281,291.1745300292969,1.0,0.2555794417858124,0.6934702396392822,0.6934702396392822,1.0,1.0,-1.0741863250732422,0.4382894337177276,0.6358969211578369,0.175310268998146,0.0,0.0,0.5394233465194702,53.97982025146485,56.0,-7.284093856811523,-11734.916015625,169.0030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,307.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.009765625,18000.0,0.0,0.0,0.2679224014282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192073583602905,0.519213080406189,-5.718394277209882e-06,0.0,0.000271907163551,0.0,0.0,31.99703025817871,0.0,0.0,0.0,0.3173301517963409,4.0,0.0,1.0
573780,293.1579895019531,297.1499938964844,293.1499938964844,0.0794607177376747,-1909.2470703125,304.150146484375,0.6770397424697876,0.13339164853096,0.1216562762856483,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4753772914409637,0.050000000745058,0.0492315217852592,293.302978515625,297.1499938964844,293.1499938964844,0.0600089095532894,-1213.6966552734375,304.164306640625,0.6325644254684448,0.1076628714799881,0.077252060174942,293.1629943847656,297.1499938964844,293.1499938964844,0.3470697104930877,-6493.83447265625,304.15704345703125,0.9990000128746032,0.5150368809700012,0.4135697782039642,293.3309326171875,297.1499938964844,293.1499938964844,0.0065615330822765,-2323.4970703125,299.4070129394531,0.4753772914409637,0.050000000745058,0.2335331439971923,291.1640930175781,291.1499938964844,259.6278991699219,258.0983581542969,280.2947692871094,294.5237121582031,291.16265869140625,1.0,0.2563444077968597,0.6934047937393188,0.6934047937393188,1.0,1.0,-1.0743839740753174,0.4383277595043182,0.6360561847686768,0.1754312515258789,0.0,0.0,0.5382983088493347,54.48680877685547,59.0,-14.836129188537598,-11734.251953125,169.98696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.64453125,18000.0,0.0,0.0,0.2668761014938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159682035446167,0.5159738659858704,-5.692907507182099e-06,0.0,0.0002708453102968,0.0,0.0,31.6153621673584,0.0,0.0,0.0,0.3163477480411529,4.0,0.0,1.0
573840,293.1579895019531,297.1499938964844,293.1499938964844,0.0794607177376747,-1909.2470703125,304.150146484375,0.6770397424697876,0.13339164853096,0.1216562762856483,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4753772914409637,0.050000000745058,0.0492315217852592,293.302978515625,297.1499938964844,293.1499938964844,0.0600089095532894,-1213.6966552734375,304.164306640625,0.6325644254684448,0.1076628714799881,0.077252060174942,293.1629943847656,297.1499938964844,293.1499938964844,0.3470697104930877,-6493.83447265625,304.15704345703125,0.9990000128746032,0.5150368809700012,0.4135697782039642,293.3309326171875,297.1499938964844,293.1499938964844,0.0065615330822765,-2323.4970703125,299.4070129394531,0.4753772914409637,0.050000000745058,0.2335331439971923,291.1640930175781,291.1499938964844,259.6278991699219,258.0983581542969,280.2947692871094,294.5237121582031,291.16265869140625,1.0,0.2563444077968597,0.6934047937393188,0.6934047937393188,1.0,1.0,-1.0743839740753174,0.4383277595043182,0.6360561847686768,0.1754312515258789,0.0,0.0,0.5382983088493347,54.48680877685547,59.0,-14.836129188537598,-11734.251953125,169.98696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.64453125,18000.0,0.0,0.0,0.2668761014938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159682035446167,0.5159738659858704,-5.692907507182099e-06,0.0,0.0002708453102968,0.0,0.0,31.6153621673584,0.0,0.0,0.0,0.3163477480411529,4.0,0.0,1.0
573900,293.15728759765625,297.1499938964844,293.1499938964844,0.0795464143157005,-1910.9312744140625,304.14996337890625,0.6759952902793884,0.1334298849105835,0.121705912053585,294.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4744704663753509,0.050000000745058,0.0492488071322441,293.3014221191406,297.1499938964844,293.1499938964844,0.0587134473025798,-1196.4862060546875,304.1640625,0.6287115812301636,0.1060308888554573,0.0761209204792976,293.1640930175781,297.1499938964844,293.1499938964844,0.349075585603714,-6525.5849609375,304.1521301269531,0.9990000128746032,0.514654815196991,0.4155468046665191,293.3305969238281,297.1499938964844,293.1499938964844,0.0065350770018994,-2316.8193359375,299.3742370605469,0.4744704663753509,0.050000000745058,0.2336151450872421,291.15777587890625,291.1499938964844,259.6182556152344,258.09161376953125,280.2879333496094,294.5189819335937,291.1563415527344,1.0,0.2570990025997162,0.6933720707893372,0.6933720707893372,1.0,1.0,-1.0755774974822998,0.4388209879398346,0.6367565393447876,0.1757255047559738,0.0,0.0,0.5384114980697632,54.94051361083984,59.0,-16.489004135131836,-11746.421875,171.1627655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,307.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.266370952129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515603244304657,0.5156089067459106,-5.6880467127484735e-06,0.0,0.0002703326463233,0.0,0.0,31.563232421875,0.0,0.0,0.0,0.3162189424037933,4.0,0.0,1.0
573960,293.1566162109375,297.1499938964844,293.1499938964844,0.0796374976634979,-1912.713134765625,304.1498107910156,0.6746975183486938,0.1334688663482666,0.1217611283063888,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4733284711837768,0.050000000745058,0.0492703840136528,293.2999267578125,297.1499938964844,293.1499938964844,0.0574222914874553,-1179.42236328125,304.1638488769531,0.6246431469917297,0.1044079139828682,0.0749997347593307,293.1662292480469,297.1499938964844,293.1499938964844,0.3515932261943817,-6564.84619140625,304.14715576171875,0.9990000128746032,0.5140567421913147,0.4180012941360473,293.330322265625,297.1499938964844,293.1499938964844,0.0065093226730823,-2310.32568359375,299.34130859375,0.4733284711837768,0.050000000745058,0.2337174862623214,291.15142822265625,291.1499938964844,259.60858154296875,258.0848693847656,280.28228759765625,294.5164489746094,291.1499938964844,1.0,0.2580660581588745,0.6932750940322876,0.6932750940322876,1.0,1.0,-1.0773924589157104,0.4395691752433777,0.637823224067688,0.1761374324560165,0.0,0.0,0.5389544367790222,55.51061248779297,62.0,-17.253971099853516,-11765.17578125,172.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,307.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.2659124433994293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160195827484131,0.5160253047943115,-5.688144028681563e-06,0.0,0.000269867334282,0.0,0.0,31.597227096557617,0.0,0.0,0.0,0.316317617893219,4.0,0.0,1.0
574020,293.1554260253906,297.1499938964844,293.1499938964844,0.0798260048031807,-1916.3812255859373,304.1495666503906,0.6714797616004944,0.1335436552762985,0.1218810975551605,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4703873991966247,0.050000000745058,0.0493247881531715,293.2970886230469,297.1499938964844,293.1499938964844,0.054844494909048,-1145.61083984375,304.1635437011719,0.6157619953155518,0.1011840254068374,0.0727822929620742,293.1732788085937,297.1499938964844,293.1499938964844,0.3579505085945129,-6662.4736328125,304.1375427246094,0.9990000128746032,0.5122235417366028,0.4241279661655426,293.3299865722656,297.1499938964844,293.1499938964844,0.006459109019488,-2297.62060546875,299.27508544921875,0.4703873991966247,0.050000000745058,0.2339755594730377,291.1390686035156,291.1499938964844,259.589111328125,258.0712890625,280.2732238769531,294.5172119140625,291.1377258300781,1.0,0.2605428397655487,0.6930810809135437,0.6930810809135437,1.0,1.0,-1.082602858543396,0.4417498409748077,0.6408530473709106,0.177295371890068,0.0,0.0,0.5412470102310181,56.95580291748047,65.0,-17.21238136291504,-11819.4580078125,176.92449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306884765625,307.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.421875,18000.0,0.0,0.0,0.2652286291122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519079327583313,0.5190849900245667,-5.702534508600365e-06,0.0,0.0002691733534447,0.0,0.0,31.912010192871094,0.0,0.0,0.0,0.3171641826629638,4.0,0.0,1.0
574080,293.1554260253906,297.1499938964844,293.1499938964844,0.0798260048031807,-1916.3812255859373,304.1495666503906,0.6714797616004944,0.1335436552762985,0.1218810975551605,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4703873991966247,0.050000000745058,0.0493247881531715,293.2970886230469,297.1499938964844,293.1499938964844,0.054844494909048,-1145.61083984375,304.1635437011719,0.6157619953155518,0.1011840254068374,0.0727822929620742,293.1732788085937,297.1499938964844,293.1499938964844,0.3579505085945129,-6662.4736328125,304.1375427246094,0.9990000128746032,0.5122235417366028,0.4241279661655426,293.3299865722656,297.1499938964844,293.1499938964844,0.006459109019488,-2297.62060546875,299.27508544921875,0.4703873991966247,0.050000000745058,0.2339755594730377,291.1390686035156,291.1499938964844,259.589111328125,258.0712890625,280.2732238769531,294.5172119140625,291.1377258300781,1.0,0.2605428397655487,0.6930810809135437,0.6930810809135437,1.0,1.0,-1.082602858543396,0.4417498409748077,0.6408530473709106,0.177295371890068,0.0,0.0,0.5412470102310181,56.95580291748047,65.0,-17.21238136291504,-11819.4580078125,176.92449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306884765625,307.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.421875,18000.0,0.0,0.0,0.2652286291122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519079327583313,0.5190849900245667,-5.702534508600365e-06,0.0,0.0002691733534447,0.0,0.0,31.912010192871094,0.0,0.0,0.0,0.3171641826629638,4.0,0.0,1.0
574140,293.1544189453125,297.1499938964844,293.1499938964844,0.0800143331289291,-1920.0274658203125,304.1493835449219,0.6676415801048279,0.1336093693971634,0.1220061406493187,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4666041731834411,0.050000000745058,0.0493919104337692,293.29449462890625,297.1499938964844,293.1499938964844,0.0522659234702587,-1112.1119384765625,304.163330078125,0.6055171489715576,0.0979854315519332,0.0705925300717353,293.1834716796875,297.1499938964844,293.1499938964844,0.365768700838089,-6780.7646484375,304.1286926269531,0.9990000128746032,0.5095745921134949,0.4315674304962158,293.3299560546875,297.1499938964844,293.1499938964844,0.0064100753515958,-2285.1123046875,299.2083740234375,0.4666041731834411,0.050000000745058,0.2342939525842666,291.12750244140625,291.1499938964844,259.5694580078125,258.0576171875,280.2666015625,294.5247802734375,291.12628173828125,1.0,0.2636072039604187,0.6928871273994446,0.6928871273994446,1.0,1.0,-1.0895161628723145,0.4446712732315063,0.6448449492454529,0.1788176447153091,0.0,0.0,0.5450343489646912,58.7449836730957,68.0,-16.132253646850586,-11891.751953125,182.299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.001953125,18000.0,0.0,0.0,0.2649804949760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249199271202087,0.5249256491661072,-5.734919795941096e-06,0.0,0.0002689215179998,0.0,0.0,32.54145050048828,0.0,0.0,0.0,0.3188280463218689,4.0,0.0,1.0
574200,293.1544189453125,297.1499938964844,293.1499938964844,0.0800143331289291,-1920.0274658203125,304.1493835449219,0.6676415801048279,0.1336093693971634,0.1220061406493187,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4666041731834411,0.050000000745058,0.0493919104337692,293.29449462890625,297.1499938964844,293.1499938964844,0.0522659234702587,-1112.1119384765625,304.163330078125,0.6055171489715576,0.0979854315519332,0.0705925300717353,293.1834716796875,297.1499938964844,293.1499938964844,0.365768700838089,-6780.7646484375,304.1286926269531,0.9990000128746032,0.5095745921134949,0.4315674304962158,293.3299560546875,297.1499938964844,293.1499938964844,0.0064100753515958,-2285.1123046875,299.2083740234375,0.4666041731834411,0.050000000745058,0.2342939525842666,291.12750244140625,291.1499938964844,259.5694580078125,258.0576171875,280.2666015625,294.5247802734375,291.12628173828125,1.0,0.2636072039604187,0.6928871273994446,0.6928871273994446,1.0,1.0,-1.0895161628723145,0.4446712732315063,0.6448449492454529,0.1788176447153091,0.0,0.0,0.5450343489646912,58.7449836730957,68.0,-16.132253646850586,-11891.751953125,182.299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.001953125,18000.0,0.0,0.0,0.2649804949760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249199271202087,0.5249256491661072,-5.734919795941096e-06,0.0,0.0002689215179998,0.0,0.0,32.54145050048828,0.0,0.0,0.0,0.3188280463218689,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0801940038800239,-1923.4892578125,304.1492919921875,0.6634024977684021,0.133664071559906,0.1221313551068306,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4619736671447754,0.050000000745058,0.0494694411754608,293.2920837402344,297.1499938964844,293.1499938964844,0.0496825203299522,-1078.8385009765625,304.1631774902344,0.5942712426185608,0.0948120132088661,0.0684276148676872,293.1961364746094,297.1499938964844,293.1499938964844,0.3747242391109466,-6914.61279296875,304.12091064453125,0.9990000128746032,0.5061607956886292,0.4400041699409485,293.3301696777344,297.1499938964844,293.1499938964844,0.0063615832477808,-2272.568603515625,299.1413269042969,0.4619736671447754,0.050000000745058,0.234661728143692,291.11724853515625,291.1499938964844,259.5496520996094,258.0438232421875,280.2629699707031,294.53839111328125,291.1162414550781,1.0,0.2671215832233429,0.692610502243042,0.692610502243042,1.0,1.0,-1.0977284908294678,0.4481394290924072,0.6495890021324158,0.1806024610996246,0.0,0.0,0.5501012206077576,60.8149299621582,56.0,-14.20142936706543,-11977.58984375,188.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,307.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.310546875,18000.0,0.0,0.0,0.2652789056301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332704186439514,0.5332762002944946,-5.78429717279505e-06,0.0,0.0002692243724595,0.0,0.0,33.4689826965332,0.0,0.0,0.0,0.3212422430515289,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0801940038800239,-1923.4892578125,304.1492919921875,0.6634024977684021,0.133664071559906,0.1221313551068306,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4619736671447754,0.050000000745058,0.0494694411754608,293.2920837402344,297.1499938964844,293.1499938964844,0.0496825203299522,-1078.8385009765625,304.1631774902344,0.5942712426185608,0.0948120132088661,0.0684276148676872,293.1961364746094,297.1499938964844,293.1499938964844,0.3747242391109466,-6914.61279296875,304.12091064453125,0.9990000128746032,0.5061607956886292,0.4400041699409485,293.3301696777344,297.1499938964844,293.1499938964844,0.0063615832477808,-2272.568603515625,299.1413269042969,0.4619736671447754,0.050000000745058,0.234661728143692,291.11724853515625,291.1499938964844,259.5496520996094,258.0438232421875,280.2629699707031,294.53839111328125,291.1162414550781,1.0,0.2671215832233429,0.692610502243042,0.692610502243042,1.0,1.0,-1.0977284908294678,0.4481394290924072,0.6495890021324158,0.1806024610996246,0.0,0.0,0.5501012206077576,60.8149299621582,56.0,-14.20142936706543,-11977.58984375,188.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,307.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.310546875,18000.0,0.0,0.0,0.2652789056301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332704186439514,0.5332762002944946,-5.78429717279505e-06,0.0,0.0002692243724595,0.0,0.0,33.4689826965332,0.0,0.0,0.0,0.3212422430515289,4.0,0.0,1.0
574380,293.1526794433594,297.1499938964844,293.1499938964844,0.0801930576562881,-1923.3536376953125,304.1495666503906,0.6650193333625793,0.1337616741657257,0.1221775412559509,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4636129736900329,0.050000000745058,0.0494424700736999,293.28955078125,297.1499938964844,293.1499938964844,0.0469471961259841,-1043.726806640625,304.1633605957031,0.5883700251579285,0.0917277410626411,0.0662306174635887,293.20391845703125,297.1499938964844,293.1499938964844,0.3723616600036621,-6873.36279296875,304.1351623535156,0.9990000128746032,0.5033890008926392,0.4370880126953125,293.3303527832031,297.1499938964844,293.1499938964844,0.0062941769137978,-2252.796142578125,299.0799255371094,0.4636129736900329,0.050000000745058,0.2345337867736816,291.12164306640625,291.1499938964844,259.5296325683594,258.0299377441406,280.2640380859375,294.5401916503906,291.12451171875,1.0,0.2650104463100433,0.6923338770866394,0.6923338770866394,1.0,1.0,-1.091469168663025,0.4452907145023346,0.6461784243583679,0.1793836951255798,0.0,0.0,0.554026186466217,60.05666732788086,44.0,13.436711311340332,-11976.16796875,185.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,307.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.689453125,18000.0,0.0,0.0,0.2660501003265381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421794056892395,0.5421852469444275,-5.843483904754976e-06,0.0,0.0002700070035643,0.0,0.0,34.507713317871094,0.0,0.0,0.0,0.3238365054130554,4.0,0.0,1.0
574440,293.1526794433594,297.1499938964844,293.1499938964844,0.0801930576562881,-1923.3536376953125,304.1495666503906,0.6650193333625793,0.1337616741657257,0.1221775412559509,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4636129736900329,0.050000000745058,0.0494424700736999,293.28955078125,297.1499938964844,293.1499938964844,0.0469471961259841,-1043.726806640625,304.1633605957031,0.5883700251579285,0.0917277410626411,0.0662306174635887,293.20391845703125,297.1499938964844,293.1499938964844,0.3723616600036621,-6873.36279296875,304.1351623535156,0.9990000128746032,0.5033890008926392,0.4370880126953125,293.3303527832031,297.1499938964844,293.1499938964844,0.0062941769137978,-2252.796142578125,299.0799255371094,0.4636129736900329,0.050000000745058,0.2345337867736816,291.12164306640625,291.1499938964844,259.5296325683594,258.0299377441406,280.2640380859375,294.5401916503906,291.12451171875,1.0,0.2650104463100433,0.6923338770866394,0.6923338770866394,1.0,1.0,-1.091469168663025,0.4452907145023346,0.6461784243583679,0.1793836951255798,0.0,0.0,0.554026186466217,60.05666732788086,44.0,13.436711311340332,-11976.16796875,185.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,307.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.689453125,18000.0,0.0,0.0,0.2660501003265381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421794056892395,0.5421852469444275,-5.843483904754976e-06,0.0,0.0002700070035643,0.0,0.0,34.507713317871094,0.0,0.0,0.0,0.3238365054130554,4.0,0.0,1.0
574500,293.152099609375,297.1499938964844,293.1499938964844,0.080096535384655,-1921.3316650390625,304.1498107910156,0.6679360866546631,0.1338393539190292,0.1221910938620567,294.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4665470421314239,0.050000000745058,0.0493929088115692,293.2881164550781,297.1499938964844,293.1499938964844,0.0455166101455688,-1025.349853515625,304.1635437011719,0.587424635887146,0.0902397483587265,0.0651405453681945,293.2022705078125,297.1499938964844,293.1499938964844,0.3668323457241058,-6786.939453125,304.1479187011719,0.9990000128746032,0.5030227899551392,0.4316761791706085,293.330322265625,297.1499938964844,293.1499938964844,0.0062516625039279,-2239.184326171875,299.0545654296875,0.4665470421314239,0.050000000745058,0.2342986911535263,291.1365966796875,291.1499938964844,259.5195617675781,258.0229187011719,280.2599792480469,294.5257263183594,291.1403503417969,1.0,0.2623078227043152,0.6921955347061157,0.6921955347061157,1.0,1.0,-1.0833419561386108,0.4416934251785278,0.641648530960083,0.1777273714542389,0.0,0.0,0.5534394383430481,58.70109558105469,44.0,29.223154067993164,-11926.2666015625,180.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0988464355469,307.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.203125,18000.0,0.0,0.0,0.2664474844932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432256460189819,0.5432315468788147,-5.857939868292306e-06,0.0,0.0002704103244468,0.0,0.0,34.66790008544922,0.0,0.0,0.0,0.3241883814334869,4.0,0.0,1.0
574560,293.1514587402344,297.1499938964844,293.1499938964844,0.0799851864576339,-1919.010009765625,304.1500549316406,0.6721236109733582,0.1339404881000518,0.1222060769796371,294.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4704005420207977,0.050000000745058,0.0493245758116245,293.2865600585937,297.1499938964844,293.1499938964844,0.0440908819437027,-1007.07373046875,304.1636657714844,0.5876661539077759,0.0887965485453605,0.0640651807188987,293.19683837890625,297.1499938964844,293.1499938964844,0.3590265214443207,-6666.357421875,304.1625061035156,0.9990000128746032,0.5034230947494507,0.424101710319519,293.33013916015625,297.1499938964844,293.1499938964844,0.0062063354998826,-2224.47998046875,299.0306396484375,0.4704005420207977,0.050000000745058,0.2339745461940765,291.15399169921875,291.1499938964844,259.50946044921875,258.015869140625,280.2524108886719,294.5010986328125,291.1580505371094,1.0,0.2586582601070404,0.6920936703681946,0.6920936703681946,1.0,1.0,-1.072508692741394,0.4369211494922638,0.6355875134468079,0.1755552887916565,0.0,0.0,0.551434338092804,56.83803176879883,47.0,39.79548645019531,-11846.455078125,173.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,307.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2667381763458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414206981658936,0.5414265394210815,-5.8545879255689215e-06,0.0,0.0002707053499761,0.0,0.0,34.49774932861328,0.0,0.0,0.0,0.3237229883670807,4.0,0.0,1.0
574620,293.15008544921875,297.1499938964844,293.1499938964844,0.0799173265695571,-1917.408447265625,304.1501159667969,0.6772053241729736,0.1341792196035385,0.1223384216427803,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.4744454026222229,0.050000000745058,0.0492493584752082,293.283203125,297.1499938964844,293.1499938964844,0.0414478220045566,-973.3853759765624,304.1635131835937,0.5849528312683105,0.0860173776745796,0.0620420910418033,293.1819763183594,297.1499938964844,293.1499938964844,0.3497302830219269,-6525.40234375,304.1733093261719,0.9990000128746032,0.5052535533905029,0.4156018197536468,293.3293762207031,297.1499938964844,293.1499938964844,0.0061282380484044,-2199.60302734375,298.9808349609375,0.4744454026222229,0.050000000745058,0.233617752790451,291.18035888671875,291.1499938964844,259.48907470703125,258.0016784667969,280.2257080078125,294.4432678222656,291.1812438964844,1.0,0.2549335658550262,0.6918898820877075,0.6918898820877075,1.0,1.0,-1.0595130920410156,0.4311666786670685,0.6283464431762695,0.1730014234781265,0.0,0.0,0.545285165309906,54.77656173706055,50.0,27.42672538757324,-11714.81640625,166.24771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,307.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15625,18000.0,0.0,0.0,0.2668339014053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316530466079712,0.5316588282585144,-5.803249678137945e-06,0.0,0.0002708024694584,0.0,0.0,33.42554473876953,0.0,0.0,0.0,0.3209869265556335,4.0,0.0,1.0
574680,293.15008544921875,297.1499938964844,293.1499938964844,0.0799173265695571,-1917.408447265625,304.1501159667969,0.6772053241729736,0.1341792196035385,0.1223384216427803,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.4744454026222229,0.050000000745058,0.0492493584752082,293.283203125,297.1499938964844,293.1499938964844,0.0414478220045566,-973.3853759765624,304.1635131835937,0.5849528312683105,0.0860173776745796,0.0620420910418033,293.1819763183594,297.1499938964844,293.1499938964844,0.3497302830219269,-6525.40234375,304.1733093261719,0.9990000128746032,0.5052535533905029,0.4156018197536468,293.3293762207031,297.1499938964844,293.1499938964844,0.0061282380484044,-2199.60302734375,298.9808349609375,0.4744454026222229,0.050000000745058,0.233617752790451,291.18035888671875,291.1499938964844,259.48907470703125,258.0016784667969,280.2257080078125,294.4432678222656,291.1812438964844,1.0,0.2549335658550262,0.6918898820877075,0.6918898820877075,1.0,1.0,-1.0595130920410156,0.4311666786670685,0.6283464431762695,0.1730014234781265,0.0,0.0,0.545285165309906,54.77656173706055,50.0,27.42672538757324,-11714.81640625,166.24771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,307.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15625,18000.0,0.0,0.0,0.2668339014053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316530466079712,0.5316588282585144,-5.803249678137945e-06,0.0,0.0002708024694584,0.0,0.0,33.42554473876953,0.0,0.0,0.0,0.3209869265556335,4.0,0.0,1.0
574740,293.14862060546875,297.1499938964844,293.1499938964844,0.0800975188612937,-1920.76318359375,304.1497802734375,0.6798749566078186,0.1344736069440841,0.1225579157471656,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.4762006998062134,0.050000000745058,0.0492158234119415,293.2795104980469,297.1499938964844,293.1499938964844,0.0390986651182174,-943.6940307617188,304.16290283203125,0.5799739360809326,0.0833890885114669,0.0601534582674503,293.1705322265625,297.1499938964844,293.1499938964844,0.3455414474010467,-6464.33935546875,304.1723327636719,0.9990000128746032,0.5067758560180664,0.4117553830146789,293.3282165527344,297.1499938964844,293.1499938964844,0.0060660140588879,-2181.3388671875,298.92236328125,0.4762006998062134,0.050000000745058,0.2334586828947067,291.1812438964844,291.1499938964844,259.468505859375,257.9872741699219,280.2015991210937,294.39898681640625,291.1808166503906,1.0,0.2530965507030487,0.6916860938072205,0.6916860938072205,1.0,1.0,-1.0526599884033203,0.4280723035335541,0.6245877146720886,0.1717582046985626,0.0,0.0,0.5409409403800964,53.84804153442383,53.0,5.40617036819458,-11638.3681640625,162.64498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559753417969,307.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4296875,18000.0,0.0,0.0,0.2663552165031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227952003479004,0.5228009819984436,-5.744425379816676e-06,0.0,0.0002703166683204,0.0,0.0,32.41250228881836,0.0,0.0,0.0,0.3184008002281189,4.0,0.0,1.0
574800,293.14862060546875,297.1499938964844,293.1499938964844,0.0800975188612937,-1920.76318359375,304.1497802734375,0.6798749566078186,0.1344736069440841,0.1225579157471656,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.4762006998062134,0.050000000745058,0.0492158234119415,293.2795104980469,297.1499938964844,293.1499938964844,0.0390986651182174,-943.6940307617188,304.16290283203125,0.5799739360809326,0.0833890885114669,0.0601534582674503,293.1705322265625,297.1499938964844,293.1499938964844,0.3455414474010467,-6464.33935546875,304.1723327636719,0.9990000128746032,0.5067758560180664,0.4117553830146789,293.3282165527344,297.1499938964844,293.1499938964844,0.0060660140588879,-2181.3388671875,298.92236328125,0.4762006998062134,0.050000000745058,0.2334586828947067,291.1812438964844,291.1499938964844,259.468505859375,257.9872741699219,280.2015991210937,294.39898681640625,291.1808166503906,1.0,0.2530965507030487,0.6916860938072205,0.6916860938072205,1.0,1.0,-1.0526599884033203,0.4280723035335541,0.6245877146720886,0.1717582046985626,0.0,0.0,0.5409409403800964,53.84804153442383,53.0,5.40617036819458,-11638.3681640625,162.64498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559753417969,307.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4296875,18000.0,0.0,0.0,0.2663552165031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227952003479004,0.5228009819984436,-5.744425379816676e-06,0.0,0.0002703166683204,0.0,0.0,32.41250228881836,0.0,0.0,0.0,0.3184008002281189,4.0,0.0,1.0
574860,293.1471252441406,297.1499938964844,293.1499938964844,0.0803924426436424,-1926.3447265625,304.1493530273437,0.6807221174240112,0.1348132789134979,0.1228500083088874,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4764092862606048,0.050000000745058,0.0492118224501609,293.275634765625,297.1499938964844,293.1499938964844,0.0369410701096057,-916.4183959960938,304.1622009277344,0.5733251571655273,0.0808972492814064,0.0583857707679271,293.1639709472656,297.1499938964844,293.1499938964844,0.3448727130889892,-6457.41748046875,304.1658935546875,0.9990000128746032,0.5075933337211609,0.4112926721572876,293.326904296875,297.1499938964844,293.1499938964844,0.0060116411186754,-2165.9375,298.8615417480469,0.4764092862606048,0.050000000745058,0.2334396839141845,291.1744384765625,291.1499938964844,259.4477233886719,257.97265625,280.1799621582031,294.3681945800781,291.1732177734375,1.0,0.2527723014354706,0.6916440725326538,0.6916440725326538,1.0,1.0,-1.0503045320510864,0.4269741475582123,0.6233304142951965,0.1714582443237304,0.0,0.0,0.538067638874054,53.72199630737305,56.0,-8.119380950927734,-11610.09375,161.76075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240600585937,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2421875,18000.0,0.0,0.0,0.2655131816864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166518092155457,0.5166575312614441,-5.701817826775368e-06,0.0,0.0002694621216505,0.0,0.0,31.71222686767578,0.0,0.0,0.0,0.3165836036205292,4.0,0.0,1.0
574920,293.1471252441406,297.1499938964844,293.1499938964844,0.0803924426436424,-1926.3447265625,304.1493530273437,0.6807221174240112,0.1348132789134979,0.1228500083088874,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4764092862606048,0.050000000745058,0.0492118224501609,293.275634765625,297.1499938964844,293.1499938964844,0.0369410701096057,-916.4183959960938,304.1622009277344,0.5733251571655273,0.0808972492814064,0.0583857707679271,293.1639709472656,297.1499938964844,293.1499938964844,0.3448727130889892,-6457.41748046875,304.1658935546875,0.9990000128746032,0.5075933337211609,0.4112926721572876,293.326904296875,297.1499938964844,293.1499938964844,0.0060116411186754,-2165.9375,298.8615417480469,0.4764092862606048,0.050000000745058,0.2334396839141845,291.1744384765625,291.1499938964844,259.4477233886719,257.97265625,280.1799621582031,294.3681945800781,291.1732177734375,1.0,0.2527723014354706,0.6916440725326538,0.6916440725326538,1.0,1.0,-1.0503045320510864,0.4269741475582123,0.6233304142951965,0.1714582443237304,0.0,0.0,0.538067638874054,53.72199630737305,56.0,-8.119380950927734,-11610.09375,161.76075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240600585937,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2421875,18000.0,0.0,0.0,0.2655131816864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166518092155457,0.5166575312614441,-5.701817826775368e-06,0.0,0.0002694621216505,0.0,0.0,31.71222686767578,0.0,0.0,0.0,0.3165836036205292,4.0,0.0,1.0
574980,293.14569091796875,297.1499938964844,293.1499938964844,0.080768346786499,-1933.4954833984373,304.1489562988281,0.6800791621208191,0.1351794004440307,0.1231923922896385,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.475392609834671,0.050000000745058,0.0492313466966152,293.27166748046875,297.1499938964844,293.1499938964844,0.034943763166666,-891.0560913085938,304.1614685058594,0.5653313398361206,0.0785196498036384,0.0567190870642662,293.162353515625,297.1499938964844,293.1499938964844,0.3470986783504486,-6494.3115234375,304.1568603515625,0.9990000128746032,0.5075749754905701,0.4135372340679168,293.3256530761719,297.1499938964844,293.1499938964844,0.0059626875445246,-2152.5107421875,298.7987670898437,0.475392609834671,0.050000000745058,0.2335323244333267,291.1622619628906,291.1499938964844,259.4266967773437,257.9578552246094,280.1610717773437,294.3485107421875,291.16070556640625,1.0,0.2536574900150299,0.6916019916534424,0.6916019916534424,1.0,1.0,-1.0515426397323608,0.4274463653564453,0.6240962743759155,0.1718645691871643,0.0,0.0,0.5372147560119629,54.2348747253418,59.0,-15.980857849121094,-11622.138671875,163.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,307.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.35546875,18000.0,0.0,0.0,0.2645362317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138458013534546,0.5138514637947083,-5.679004061676096e-06,0.0,0.0002684706705622,0.0,0.0,31.379758834838867,0.0,0.0,0.0,0.3157281577587127,4.0,0.0,1.0
575040,293.14569091796875,297.1499938964844,293.1499938964844,0.080768346786499,-1933.4954833984373,304.1489562988281,0.6800791621208191,0.1351794004440307,0.1231923922896385,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.475392609834671,0.050000000745058,0.0492313466966152,293.27166748046875,297.1499938964844,293.1499938964844,0.034943763166666,-891.0560913085938,304.1614685058594,0.5653313398361206,0.0785196498036384,0.0567190870642662,293.162353515625,297.1499938964844,293.1499938964844,0.3470986783504486,-6494.3115234375,304.1568603515625,0.9990000128746032,0.5075749754905701,0.4135372340679168,293.3256530761719,297.1499938964844,293.1499938964844,0.0059626875445246,-2152.5107421875,298.7987670898437,0.475392609834671,0.050000000745058,0.2335323244333267,291.1622619628906,291.1499938964844,259.4266967773437,257.9578552246094,280.1610717773437,294.3485107421875,291.16070556640625,1.0,0.2536574900150299,0.6916019916534424,0.6916019916534424,1.0,1.0,-1.0515426397323608,0.4274463653564453,0.6240962743759155,0.1718645691871643,0.0,0.0,0.5372147560119629,54.2348747253418,59.0,-15.980857849121094,-11622.138671875,163.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,307.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.35546875,18000.0,0.0,0.0,0.2645362317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138458013534546,0.5138514637947083,-5.679004061676096e-06,0.0,0.0002684706705622,0.0,0.0,31.379758834838867,0.0,0.0,0.0,0.3157281577587127,4.0,0.0,1.0
575100,293.1449890136719,297.1499938964844,293.1499938964844,0.0809730216860771,-1937.389404296875,304.1487731933594,0.6793000102043152,0.1353674679994583,0.1233762949705123,294.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4744955003261566,0.050000000745058,0.0492484495043754,293.2696838378906,297.1499938964844,293.1499938964844,0.0339943431317806,-878.9202270507812,304.1611022949219,0.5609352588653564,0.0773681253194809,0.0559182874858379,293.16326904296875,297.1499938964844,293.1499938964844,0.3491047620773315,-6526.05908203125,304.1519775390625,0.9990000128746032,0.5072421431541443,0.4154935479164123,293.3251037597656,297.1499938964844,293.1499938964844,0.0059394515119493,-2146.207763671875,298.7669982910156,0.4744955003261566,0.050000000745058,0.233613446354866,291.1553955078125,291.1499938964844,259.4161071777344,257.9503479003906,280.1524658203125,294.3420715332031,291.1537475585937,1.0,0.2544729709625244,0.6915810108184814,0.6915810108184814,1.0,1.0,-1.0532677173614502,0.4281665086746216,0.6251011490821838,0.1722821295261383,0.0,0.0,0.5375465154647827,54.690372467041016,59.0,-17.967689514160156,-11641.1767578125,164.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,307.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.2640725970268249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138019323348999,0.5138075947761536,-5.675919510395033e-06,0.0,0.0002680001198314,0.0,0.0,31.36186981201172,0.0,0.0,0.0,0.3156910538673401,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.0811841115355491,-1941.40283203125,304.14862060546875,0.6782655119895935,0.1355569511651992,0.1235660836100578,294.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4733652174472809,0.050000000745058,0.0492698065936565,293.2677001953125,297.1499938964844,293.1499938964844,0.0330741927027702,-867.0886840820312,304.1607666015625,0.5563302040100098,0.0762394666671752,0.0551370121538639,293.1651916503906,297.1499938964844,293.1499938964844,0.3516223430633545,-6565.31640625,304.14703369140625,0.9990000128746032,0.5066941380500793,0.4179239571094513,293.3245849609375,297.1499938964844,293.1499938964844,0.0059168972074985,-2140.10693359375,298.73504638671875,0.4733652174472809,0.050000000745058,0.2337147444486618,291.1483154296875,291.1499938964844,259.4054870605469,257.9427795410156,280.1447448730469,294.3376159667969,291.1466979980469,1.0,0.2555007338523865,0.6914936304092407,0.6914936304092407,1.0,1.0,-1.05562162399292,0.4291474819183349,0.626474142074585,0.1728062629699707,0.0,0.0,0.5383653044700623,55.26118087768555,62.0,-19.002965927124023,-11667.3359375,166.0150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,307.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66796875,18000.0,0.0,0.0,0.2636635601520538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146369338035583,0.514642596244812,-5.678319212165661e-06,0.0,0.0002675850118976,0.0,0.0,31.440086364746094,0.0,0.0,0.0,0.3159084618091583,4.0,0.0,1.0
575220,293.1431884765625,297.1499938964844,293.1499938964844,0.0816157758235931,-1949.599365234375,304.1483459472656,0.6755672097206116,0.1359362006187439,0.1239577829837799,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4704536497592926,0.050000000745058,0.0493236891925334,293.2637939453125,297.1499938964844,293.1499938964844,0.0313161462545394,-844.2333984375,304.1600952148437,0.5466717481613159,0.0740473195910453,0.0536291487514972,293.171875,297.1499938964844,293.1499938964844,0.3579759895801544,-6662.88671875,304.137451171875,0.9990000128746032,0.5049639940261841,0.4239941239356994,293.32379150390625,297.1499938964844,293.1499938964844,0.0058730407617986,-2128.218994140625,298.6708984375,0.4704536497592926,0.050000000745058,0.2339703440666198,291.13446044921875,291.1499938964844,259.3840026855469,257.9274597167969,280.1307373046875,294.3337707519531,291.1329040527344,1.0,0.2580995857715606,0.6913188099861145,0.6913188099861145,1.0,1.0,-1.0619385242462158,0.4318138062953949,0.6301246881484985,0.1741635650396347,0.0,0.0,0.5413751602172852,56.70514678955078,65.0,-19.28812599182129,-11738.0087890625,170.4236602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,307.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2109375,18000.0,0.0,0.0,0.2631121873855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188295841217041,0.5188353061676025,-5.69911526326905e-06,0.0,0.0002670254034455,0.0,0.0,31.875694274902344,0.0,0.0,0.0,0.3170778751373291,4.0,0.0,1.0
