time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1431884765625,297.1499938964844,293.1499938964844,0.0816157758235931,-1949.599365234375,304.1483459472656,0.6755672097206116,0.1359362006187439,0.1239577829837799,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4704536497592926,0.050000000745058,0.0493236891925334,293.2637939453125,297.1499938964844,293.1499938964844,0.0313161462545394,-844.2333984375,304.1600952148437,0.5466717481613159,0.0740473195910453,0.0536291487514972,293.171875,297.1499938964844,293.1499938964844,0.3579759895801544,-6662.88671875,304.137451171875,0.9990000128746032,0.5049639940261841,0.4239941239356994,293.32379150390625,297.1499938964844,293.1499938964844,0.0058730407617986,-2128.218994140625,298.6708984375,0.4704536497592926,0.050000000745058,0.2339703440666198,291.13446044921875,291.1499938964844,259.3840026855469,257.9274597167969,280.1307373046875,294.3337707519531,291.1329040527344,1.0,0.2580995857715606,0.6913188099861145,0.6913188099861145,1.0,1.0,-1.0619385242462158,0.4318138062953949,0.6301246881484985,0.1741635650396347,0.0,0.0,0.5413751602172852,56.70514678955078,65.0,-19.28812599182129,-11738.0087890625,170.4236602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,307.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2109375,18000.0,0.0,0.0,0.2631121873855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188295841217041,0.5188353061676025,-5.69911526326905e-06,0.0,0.0002670254034455,0.0,0.0,31.875694274902344,0.0,0.0,0.0,0.3170778751373291,4.0,0.0,1.0
575340,293.1421813964844,297.1499938964844,293.1499938964844,0.082052007317543,-1957.8682861328125,304.148193359375,0.6722363233566284,0.1363123953342437,0.1243595108389854,294.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4667088687419891,0.050000000745058,0.0493902005255222,293.2599792480469,297.1499938964844,293.1499938964844,0.0296671576797962,-822.3795166015625,304.15948486328125,0.5367125272750854,0.0719399377703666,0.0521900951862335,293.18170166015625,297.1499938964844,293.1499938964844,0.3657862842082977,-6781.0625,304.128662109375,0.9990000128746032,0.5024217963218689,0.4313693046569824,293.3232421875,297.1499938964844,293.1499938964844,0.0058303689584136,-2116.573974609375,298.60650634765625,0.4667088687419891,0.050000000745058,0.2342858463525772,291.12127685546875,291.1499938964844,259.3623046875,257.911865234375,280.1182556152344,294.3359375,291.119873046875,1.0,0.2612881660461426,0.6911440491676331,0.6911440491676331,1.0,1.0,-1.0700035095214844,0.4352494180202484,0.6347540616989136,0.1758618801832199,0.0,0.0,0.5460991263389587,58.490509033203125,53.0,-18.314849853515625,-11828.7412109375,176.0124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,307.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.828125,18000.0,0.0,0.0,0.2630548179149627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262109041213989,0.5262166261672974,-5.740584128943738e-06,0.0,0.0002669671957846,0.0,0.0,32.6744384765625,0.0,0.0,0.0,0.3191865384578705,4.0,0.0,1.0
575400,293.1421813964844,297.1499938964844,293.1499938964844,0.082052007317543,-1957.8682861328125,304.148193359375,0.6722363233566284,0.1363123953342437,0.1243595108389854,294.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4667088687419891,0.050000000745058,0.0493902005255222,293.2599792480469,297.1499938964844,293.1499938964844,0.0296671576797962,-822.3795166015625,304.15948486328125,0.5367125272750854,0.0719399377703666,0.0521900951862335,293.18170166015625,297.1499938964844,293.1499938964844,0.3657862842082977,-6781.0625,304.128662109375,0.9990000128746032,0.5024217963218689,0.4313693046569824,293.3232421875,297.1499938964844,293.1499938964844,0.0058303689584136,-2116.573974609375,298.60650634765625,0.4667088687419891,0.050000000745058,0.2342858463525772,291.12127685546875,291.1499938964844,259.3623046875,257.911865234375,280.1182556152344,294.3359375,291.119873046875,1.0,0.2612881660461426,0.6911440491676331,0.6911440491676331,1.0,1.0,-1.0700035095214844,0.4352494180202484,0.6347540616989136,0.1758618801832199,0.0,0.0,0.5460991263389587,58.490509033203125,53.0,-18.314849853515625,-11828.7412109375,176.0124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,307.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.828125,18000.0,0.0,0.0,0.2630548179149627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262109041213989,0.5262166261672974,-5.740584128943738e-06,0.0,0.0002669671957846,0.0,0.0,32.6744384765625,0.0,0.0,0.0,0.3191865384578705,4.0,0.0,1.0
575460,293.1410827636719,297.1499938964844,293.1499938964844,0.0823128372430801,-1962.623291015625,304.1483764648437,0.6749686002731323,0.1367350816726684,0.1246900260448455,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4686696827411651,0.050000000745058,0.0493557825684547,293.25592041015625,297.1499938964844,293.1499938964844,0.0277007035911083,-798.663330078125,304.15966796875,0.5325655937194824,0.0699743777513504,0.0507599227130413,293.18707275390625,297.1499938964844,293.1499938964844,0.362498015165329,-6726.794921875,304.1418762207031,0.9990000128746032,0.500503420829773,0.4275697469711303,293.3226928710937,297.1499938964844,293.1499938964844,0.0057717827148735,-2098.476806640625,298.5484619140625,0.4686696827411651,0.050000000745058,0.2341225743293762,291.1226501464844,291.1499938964844,259.3403625488281,257.8959655761719,280.11236572265625,294.32476806640625,291.1253356933594,1.0,0.258940190076828,0.6908819079399109,0.6908819079399109,1.0,1.0,-1.0638940334320068,0.4324232637882232,0.6314707398414612,0.1748637109994888,0.0,0.0,0.5501068830490112,57.55086898803711,41.0,10.04502773284912,-11834.8251953125,172.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,307.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.732421875,18000.0,0.0,0.0,0.2634728252887726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349412560462952,0.5349470973014832,-5.796541245217668e-06,0.0,0.0002673914423212,0.0,0.0,33.66790771484375,0.0,0.0,0.0,0.3217014670372009,4.0,0.0,1.0
575520,293.1410827636719,297.1499938964844,293.1499938964844,0.0823128372430801,-1962.623291015625,304.1483764648437,0.6749686002731323,0.1367350816726684,0.1246900260448455,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4686696827411651,0.050000000745058,0.0493557825684547,293.25592041015625,297.1499938964844,293.1499938964844,0.0277007035911083,-798.663330078125,304.15966796875,0.5325655937194824,0.0699743777513504,0.0507599227130413,293.18707275390625,297.1499938964844,293.1499938964844,0.362498015165329,-6726.794921875,304.1418762207031,0.9990000128746032,0.500503420829773,0.4275697469711303,293.3226928710937,297.1499938964844,293.1499938964844,0.0057717827148735,-2098.476806640625,298.5484619140625,0.4686696827411651,0.050000000745058,0.2341225743293762,291.1226501464844,291.1499938964844,259.3403625488281,257.8959655761719,280.11236572265625,294.32476806640625,291.1253356933594,1.0,0.258940190076828,0.6908819079399109,0.6908819079399109,1.0,1.0,-1.0638940334320068,0.4324232637882232,0.6314707398414612,0.1748637109994888,0.0,0.0,0.5501068830490112,57.55086898803711,41.0,10.04502773284912,-11834.8251953125,172.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,307.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.732421875,18000.0,0.0,0.0,0.2634728252887726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349412560462952,0.5349470973014832,-5.796541245217668e-06,0.0,0.0002673914423212,0.0,0.0,33.66790771484375,0.0,0.0,0.0,0.3217014670372009,4.0,0.0,1.0
575580,293.13970947265625,297.1499938964844,293.1499938964844,0.0823516324162483,-1962.8375244140625,304.1488342285156,0.6834818124771118,0.1372397243976593,0.1250067800283432,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4752818048000335,0.050000000745058,0.0492334701120853,293.2514038085937,297.1499938964844,293.1499938964844,0.0263325460255146,-776.0474853515625,304.1587829589844,0.5337800979614258,0.06820959597826,0.0493976287543773,293.1775207519531,297.1499938964844,293.1499938964844,0.3483344912528991,-6507.1513671875,304.1683654785156,0.9990000128746032,0.5014691948890686,0.4137803018093109,293.3217468261719,297.1499938964844,293.1499938964844,0.005694908555597,-2072.23681640625,298.5047302246094,0.4752818048000335,0.050000000745058,0.2335423827171325,291.15399169921875,291.1499938964844,259.31817626953125,257.8797607421875,280.096435546875,294.2724609375,291.1581420898437,1.0,0.2524012923240661,0.6906198263168335,0.6906198263168335,1.0,1.0,-1.0452492237091064,0.424090027809143,0.6211592555046082,0.1715143471956253,0.0,0.0,0.5476043820381165,54.237403869628906,44.0,38.48182678222656,-11710.7578125,161.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,307.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.70703125,18000.0,0.0,0.0,0.263848215341568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343632102012634,0.5343690514564514,-5.808401965623489e-06,0.0,0.0002677724114619,0.0,0.0,33.67697525024414,0.0,0.0,0.0,0.3216370344161987,4.0,0.0,1.0
575640,293.13970947265625,297.1499938964844,293.1499938964844,0.0823516324162483,-1962.8375244140625,304.1488342285156,0.6834818124771118,0.1372397243976593,0.1250067800283432,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4752818048000335,0.050000000745058,0.0492334701120853,293.2514038085937,297.1499938964844,293.1499938964844,0.0263325460255146,-776.0474853515625,304.1587829589844,0.5337800979614258,0.06820959597826,0.0493976287543773,293.1775207519531,297.1499938964844,293.1499938964844,0.3483344912528991,-6507.1513671875,304.1683654785156,0.9990000128746032,0.5014691948890686,0.4137803018093109,293.3217468261719,297.1499938964844,293.1499938964844,0.005694908555597,-2072.23681640625,298.5047302246094,0.4752818048000335,0.050000000745058,0.2335423827171325,291.15399169921875,291.1499938964844,259.31817626953125,257.8797607421875,280.096435546875,294.2724609375,291.1581420898437,1.0,0.2524012923240661,0.6906198263168335,0.6906198263168335,1.0,1.0,-1.0452492237091064,0.424090027809143,0.6211592555046082,0.1715143471956253,0.0,0.0,0.5476043820381165,54.237403869628906,44.0,38.48182678222656,-11710.7578125,161.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,307.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.70703125,18000.0,0.0,0.0,0.263848215341568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343632102012634,0.5343690514564514,-5.808401965623489e-06,0.0,0.0002677724114619,0.0,0.0,33.67697525024414,0.0,0.0,0.0,0.3216370344161987,4.0,0.0,1.0
575700,293.1389465332031,297.1499938964844,293.1499938964844,0.0823971033096313,-1963.430419921875,304.1489562988281,0.6870869994163513,0.1375168412923813,0.1252060383558273,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4777181148529053,0.050000000745058,0.049186535179615,293.2489624023437,297.1499938964844,293.1499938964844,0.0256196279078722,-765.5424194335938,304.15850830078125,0.5339205861091614,0.067401997745037,0.0487823970615863,293.1684875488281,297.1499938964844,293.1499938964844,0.3424313068389892,-6417.05029296875,304.1756591796875,0.9990000128746032,0.5028908252716064,0.4083639681339264,293.321044921875,297.1499938964844,293.1499938964844,0.0056584957055747,-2059.662109375,298.4843139648437,0.4777181148529053,0.050000000745058,0.2333197593688964,291.1712341308594,291.1499938964844,259.3069763183594,257.8715515136719,280.08135986328125,294.2362670898437,291.1744384765625,1.0,0.2502028346061706,0.6904887557029724,0.6904887557029724,1.0,1.0,-1.0379210710525513,0.4208097457885742,0.6171112656593323,0.1702087968587875,0.0,0.0,0.544450581073761,52.96479797363281,44.0,39.185691833496094,-11643.0185546875,156.99249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,307.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.49609375,18000.0,0.0,0.0,0.2638377249240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301637053489685,0.5301695466041565,-5.7892475524568e-06,0.0,0.0002677617303561,0.0,0.0,33.23416519165039,0.0,0.0,0.0,0.3204757869243622,4.0,0.0,1.0
575760,293.13818359375,297.1499938964844,293.1499938964844,0.0825277343392372,-1965.747802734375,304.14892578125,0.689822256565094,0.137807160615921,0.1254292130470276,294.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4793939888477325,0.050000000745058,0.0491539128124713,293.2464599609375,297.1499938964844,293.1499938964844,0.0249746441841125,-756.0770874023438,304.1581115722656,0.5333864688873291,0.0666415989398956,0.0482094027101993,293.1598815917969,297.1499938964844,293.1499938964844,0.3382963538169861,-6354.75341796875,304.178466796875,0.9990000128746032,0.5043463110923767,0.4045566022396087,293.3202514648437,297.1499938964844,293.1499938964844,0.0056264139711856,-2049.121337890625,298.4608154296875,0.4793939888477325,0.050000000745058,0.2331649959087371,291.1800842285156,291.1499938964844,259.29571533203125,257.8632507324219,280.0648498535156,294.2030334472656,291.1808776855469,1.0,0.2485298216342926,0.6904723048210144,0.6904723048210144,1.0,1.0,-1.0327054262161257,0.4184738993644714,0.6142314672470093,0.1693564802408218,0.0,0.0,0.541500985622406,52.08040237426758,47.0,26.18625831604004,-11583.64453125,154.01695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,307.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5234375,18000.0,0.0,0.0,0.2636834383010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247443318367004,0.5247501134872437,-5.758802217314951e-06,0.0,0.0002676051517482,0.0,0.0,32.640647888183594,0.0,0.0,0.0,0.3189622461795807,4.0,0.0,1.0
575820,293.13653564453125,297.1499938964844,293.1499938964844,0.0829745754599571,-1974.097900390625,304.1485290527344,0.6935701370239258,0.1384384632110595,0.1259443461894989,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.481333464384079,0.050000000745058,0.0491159968078136,293.2408447265625,297.1499938964844,293.1499938964844,0.023921925574541,-740.4925537109375,304.1571655273437,0.5312578082084656,0.0653315559029579,0.0472112223505973,293.14581298828125,297.1499938964844,293.1499938964844,0.3335101008415222,-6284.7041015625,304.1767578125,0.9990000128746032,0.5069599747657776,0.4000859260559082,293.3182983398437,297.1499938964844,293.1499938964844,0.0055730212479829,-2032.68994140625,298.4066772460937,0.481333464384079,0.050000000745058,0.2329851388931274,291.1786804199219,291.1499938964844,259.27301025390625,257.84637451171875,280.0325927734375,294.1463928222656,291.1778564453125,1.0,0.2465946227312088,0.6904393434524536,0.6904393434524536,1.0,1.0,-1.0264965295791626,0.4156587123870849,0.6108378171920776,0.1684470176696777,0.0,0.0,0.5376281142234802,51.05335998535156,50.0,2.0861570835113525,-11515.603515625,150.5527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,307.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.2630162239074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164966583251953,0.5165023803710938,-5.703693659597775e-06,0.0,0.0002669280220288,0.0,0.0,31.708478927612305,0.0,0.0,0.0,0.31656414270401,4.0,0.0,1.0
575880,293.13653564453125,297.1499938964844,293.1499938964844,0.0829745754599571,-1974.097900390625,304.1485290527344,0.6935701370239258,0.1384384632110595,0.1259443461894989,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.481333464384079,0.050000000745058,0.0491159968078136,293.2408447265625,297.1499938964844,293.1499938964844,0.023921925574541,-740.4925537109375,304.1571655273437,0.5312578082084656,0.0653315559029579,0.0472112223505973,293.14581298828125,297.1499938964844,293.1499938964844,0.3335101008415222,-6284.7041015625,304.1767578125,0.9990000128746032,0.5069599747657776,0.4000859260559082,293.3182983398437,297.1499938964844,293.1499938964844,0.0055730212479829,-2032.68994140625,298.4066772460937,0.481333464384079,0.050000000745058,0.2329851388931274,291.1786804199219,291.1499938964844,259.27301025390625,257.84637451171875,280.0325927734375,294.1463928222656,291.1778564453125,1.0,0.2465946227312088,0.6904393434524536,0.6904393434524536,1.0,1.0,-1.0264965295791626,0.4156587123870849,0.6108378171920776,0.1684470176696777,0.0,0.0,0.5376281142234802,51.05335998535156,50.0,2.0861570835113525,-11515.603515625,150.5527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,307.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.2630162239074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164966583251953,0.5165023803710938,-5.703693659597775e-06,0.0,0.0002669280220288,0.0,0.0,31.708478927612305,0.0,0.0,0.0,0.31656414270401,4.0,0.0,1.0
575940,293.13482666015625,297.1499938964844,293.1499938964844,0.0835547298192977,-1985.0517578125,304.1480407714844,0.695365309715271,0.1391307711601257,0.1265453100204467,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4817643463611603,0.050000000745058,0.0491075702011585,293.234619140625,297.1499938964844,293.1499938964844,0.0231512412428855,-728.9239501953125,304.15606689453125,0.5282607078552246,0.0642947107553482,0.0464400015771389,293.13690185546875,297.1499938964844,293.1499938964844,0.3323472738265991,-6270.6064453125,304.169677734375,0.9990000128746032,0.508881688117981,0.3990853130817413,293.3161315917969,297.1499938964844,293.1499938964844,0.0055272872559726,-2019.2335205078125,298.3498840332031,0.4817643463611603,0.050000000745058,0.2329451590776443,291.1685485839844,291.1499938964844,259.25,257.8291015625,280.0015563964844,294.1014099121094,291.1669311523437,1.0,0.2462233155965805,0.6904063820838928,0.6904063820838928,1.0,1.0,-1.025031566619873,0.4149298369884491,0.6101017594337463,0.168400377035141,0.0,0.0,0.5357542634010315,50.82777786254883,53.0,-12.42156219482422,-11502.3154296875,149.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,307.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.87109375,18000.0,0.0,0.0,0.262090653181076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118647217750549,0.5118703842163086,-5.669605798175326e-06,0.0,0.0002659886959008,0.0,0.0,31.177387237548828,0.0,0.0,0.0,0.3151813447475433,4.0,0.0,1.0
576000,293.13482666015625,297.1499938964844,293.1499938964844,0.0835547298192977,-1985.0517578125,304.1480407714844,0.695365309715271,0.1391307711601257,0.1265453100204467,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4817643463611603,0.050000000745058,0.0491075702011585,293.234619140625,297.1499938964844,293.1499938964844,0.0231512412428855,-728.9239501953125,304.15606689453125,0.5282607078552246,0.0642947107553482,0.0464400015771389,293.13690185546875,297.1499938964844,293.1499938964844,0.3323472738265991,-6270.6064453125,304.169677734375,0.9990000128746032,0.508881688117981,0.3990853130817413,293.3161315917969,297.1499938964844,293.1499938964844,0.0055272872559726,-2019.2335205078125,298.3498840332031,0.4817643463611603,0.050000000745058,0.2329451590776443,291.1685485839844,291.1499938964844,259.25,257.8291015625,280.0015563964844,294.1014099121094,291.1669311523437,1.0,0.2462233155965805,0.6904063820838928,0.6904063820838928,1.0,1.0,-1.025031566619873,0.4149298369884491,0.6101017594337463,0.168400377035141,0.0,0.0,0.5357542634010315,50.82777786254883,53.0,-12.42156219482422,-11502.3154296875,149.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,307.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.87109375,18000.0,0.0,0.0,0.262090653181076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118647217750549,0.5118703842163086,-5.669605798175326e-06,0.0,0.0002659886959008,0.0,0.0,31.177387237548828,0.0,0.0,0.0,0.3151813447475433,4.0,0.0,1.0
576060,293.13311767578125,297.1499938964844,293.1499938964844,0.0842237249016761,-1997.73095703125,304.1475830078125,0.6955437660217285,0.1398597359657287,0.1272073537111282,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4809891283512115,0.050000000745058,0.0491227358579635,293.2283935546875,297.1499938964844,293.1499938964844,0.0225504338741302,-719.8161010742188,304.1550598144531,0.5244228839874268,0.0634117797017097,0.0458090044558048,293.1332702636719,297.1499938964844,293.1499938964844,0.3341508507728576,-6301.658203125,304.1600952148437,0.9990000128746032,0.5099633932113647,0.4008838236331939,293.3139953613281,297.1499938964844,293.1499938964844,0.0054865833371877,-2007.6817626953125,298.2914428710937,0.4809891283512115,0.050000000745058,0.2330171167850494,291.15338134765625,291.1499938964844,259.2225036621094,257.8077392578125,279.9723205566406,294.06915283203125,291.1513977050781,1.0,0.2471053004264831,0.6903260350227356,0.6903260350227356,1.0,1.0,-1.027330994606018,0.4158439934253692,0.6114869713783264,0.1690288484096527,0.0,0.0,0.536294162273407,51.243011474609375,56.0,-20.24542617797852,-11534.2265625,151.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,307.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.2611704468727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113046765327454,0.511310338973999,-5.659700491378317e-06,0.0,0.0002650548121891,0.0,0.0,31.08672142028809,0.0,0.0,0.0,0.3149662017822265,4.0,0.0,1.0
576120,293.13311767578125,297.1499938964844,293.1499938964844,0.0842237249016761,-1997.73095703125,304.1475830078125,0.6955437660217285,0.1398597359657287,0.1272073537111282,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4809891283512115,0.050000000745058,0.0491227358579635,293.2283935546875,297.1499938964844,293.1499938964844,0.0225504338741302,-719.8161010742188,304.1550598144531,0.5244228839874268,0.0634117797017097,0.0458090044558048,293.1332702636719,297.1499938964844,293.1499938964844,0.3341508507728576,-6301.658203125,304.1600952148437,0.9990000128746032,0.5099633932113647,0.4008838236331939,293.3139953613281,297.1499938964844,293.1499938964844,0.0054865833371877,-2007.6817626953125,298.2914428710937,0.4809891283512115,0.050000000745058,0.2330171167850494,291.15338134765625,291.1499938964844,259.2225036621094,257.8077392578125,279.9723205566406,294.06915283203125,291.1513977050781,1.0,0.2471053004264831,0.6903260350227356,0.6903260350227356,1.0,1.0,-1.027330994606018,0.4158439934253692,0.6114869713783264,0.1690288484096527,0.0,0.0,0.536294162273407,51.243011474609375,56.0,-20.24542617797852,-11534.2265625,151.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,307.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.2611704468727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113046765327454,0.511310338973999,-5.659700491378317e-06,0.0,0.0002650548121891,0.0,0.0,31.08672142028809,0.0,0.0,0.0,0.3149662017822265,4.0,0.0,1.0
576180,293.1315612792969,297.1499938964844,293.1499938964844,0.0849386826157569,-2011.2913818359373,304.147216796875,0.6944197416305542,0.1406053155660629,0.1279064714908599,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.47923344373703,0.050000000745058,0.0491570532321929,293.22235107421875,297.1499938964844,293.1499938964844,0.0220668390393257,-712.4204711914062,304.1541748046875,0.519960880279541,0.062651477754116,0.0452818498015403,293.1343688964844,297.1499938964844,293.1499938964844,0.3383435606956482,-6368.4599609375,304.1497497558594,0.9990000128746032,0.5101681351661682,0.4049237966537475,293.3120422363281,297.1499938964844,293.1499938964844,0.0054489634931087,-1997.1912841796875,298.2322692871094,0.47923344373703,0.050000000745058,0.233179897069931,291.1363525390625,291.1499938964844,259.18670654296875,257.77880859375,279.9426574707031,294.047607421875,291.13433837890625,1.0,0.2489894330501556,0.6902457475662231,0.6902457475662231,1.0,1.0,-1.03262197971344,0.4180686175823211,0.6145533323287964,0.1702179312705993,0.0,0.0,0.5392442345619202,52.17815017700195,59.0,-23.38910484313965,-11604.3056640625,154.16683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,307.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.763671875,18000.0,0.0,0.0,0.2605153322219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515017032623291,0.5150226950645447,-5.675948159478139e-06,0.0,0.0002643899351824,0.0,0.0,31.459562301635746,0.0,0.0,0.0,0.315981924533844,4.0,0.0,1.0
576240,293.1315612792969,297.1499938964844,293.1499938964844,0.0849386826157569,-2011.2913818359373,304.147216796875,0.6944197416305542,0.1406053155660629,0.1279064714908599,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.47923344373703,0.050000000745058,0.0491570532321929,293.22235107421875,297.1499938964844,293.1499938964844,0.0220668390393257,-712.4204711914062,304.1541748046875,0.519960880279541,0.062651477754116,0.0452818498015403,293.1343688964844,297.1499938964844,293.1499938964844,0.3383435606956482,-6368.4599609375,304.1497497558594,0.9990000128746032,0.5101681351661682,0.4049237966537475,293.3120422363281,297.1499938964844,293.1499938964844,0.0054489634931087,-1997.1912841796875,298.2322692871094,0.47923344373703,0.050000000745058,0.233179897069931,291.1363525390625,291.1499938964844,259.18670654296875,257.77880859375,279.9426574707031,294.047607421875,291.13433837890625,1.0,0.2489894330501556,0.6902457475662231,0.6902457475662231,1.0,1.0,-1.03262197971344,0.4180686175823211,0.6145533323287964,0.1702179312705993,0.0,0.0,0.5392442345619202,52.17815017700195,59.0,-23.38910484313965,-11604.3056640625,154.16683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,307.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.763671875,18000.0,0.0,0.0,0.2605153322219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515017032623291,0.5150226950645447,-5.675948159478139e-06,0.0,0.0002643899351824,0.0,0.0,31.459562301635746,0.0,0.0,0.0,0.315981924533844,4.0,0.0,1.0
576300,293.1308288574219,297.1499938964844,293.1499938964844,0.0853051170706749,-2018.2401123046875,304.14703369140625,0.6934614181518555,0.140980452299118,0.1282648295164108,294.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4780402183532715,0.050000000745058,0.0491802953183651,293.21942138671875,297.1499938964844,293.1499938964844,0.0218614153563976,-709.2611083984375,304.1537780761719,0.517579972743988,0.0623125433921813,0.0450524762272834,293.13653564453125,297.1499938964844,293.1499938964844,0.3411877155303955,-6412.86376953125,304.1446228027344,0.9990000128746032,0.5099427700042725,0.4076368808746338,293.3111572265625,297.1499938964844,293.1499938964844,0.0054309316910803,-1992.1849365234373,298.2025756835937,0.4780402183532715,0.050000000745058,0.2332901358604431,291.12774658203125,291.1499938964844,259.16583251953125,257.7616577148437,279.9275817871094,294.04022216796875,291.125732421875,1.0,0.2502419650554657,0.6902055740356445,0.6902055740356445,1.0,1.0,-1.0361930131912231,0.4195868372917175,0.6166061162948608,0.170987918972969,0.0,0.0,0.5415951609611511,52.81067657470703,59.0,-23.80745506286621,-11651.43359375,156.24954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.986328125,18000.0,0.0,0.0,0.2603613138198852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184625387191772,0.5184682011604309,-5.694056198990438e-06,0.0,0.000264233618509,0.0,0.0,31.82219696044922,0.0,0.0,0.0,0.3169525861740112,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.0856741517782211,-2025.23486328125,304.1469116210937,0.6922858953475952,0.1413559019565582,0.1286271661520004,294.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4766575396060943,0.050000000745058,0.0492070689797401,293.2165222167969,297.1499938964844,293.1499938964844,0.0216772835701704,-706.4198608398438,304.1534423828125,0.5151413679122925,0.0619994737207889,0.0448440983891487,293.1396484375,297.1499938964844,293.1499938964844,0.3444573879241943,-6463.42724609375,304.1396484375,0.9990000128746032,0.5095040202140808,0.4107406139373779,293.31036376953125,297.1499938964844,293.1499938964844,0.0054132742807269,-1987.2745361328125,298.1728515625,0.4766575396060943,0.050000000745058,0.2334171533584594,291.1192626953125,291.1499938964844,259.14312744140625,257.7428283691406,279.9126892089844,294.0347595214844,291.1173400878906,1.0,0.2516700327396393,0.6901072859764099,0.6901072859764099,1.0,1.0,-1.0402872562408447,0.421321839094162,0.6189653873443604,0.1718455106019973,0.0,0.0,0.5444933176040649,53.53907775878906,62.0,-23.620115280151367,-11705.3369140625,158.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,307.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.37890625,18000.0,0.0,0.0,0.2603567540645599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229343771934509,0.5229400992393494,-5.718832198908785e-06,0.0,0.0002642290201038,0.0,0.0,32.30257797241211,0.0,0.0,0.0,0.3182261288166046,4.0,0.0,1.0
576420,293.1289367675781,297.1499938964844,293.1499938964844,0.0864132493734359,-2039.230224609375,304.1466979980469,0.6894053816795349,0.1421056389808654,0.1293603330850601,294.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4733557105064392,0.050000000745058,0.0492699965834617,293.2109375,297.1499938964844,293.1499938964844,0.0213679261505603,-701.6276245117188,304.1528015136719,0.5102000832557678,0.0614491216838359,0.0444877929985523,293.1483764648437,297.1499938964844,293.1499938964844,0.3520935177803039,-6580.14501953125,304.1304016113281,0.9990000128746032,0.5080010294914246,0.4179443120956421,293.3089904785156,297.1499938964844,293.1499938964844,0.0053786332719028,-1977.5638427734373,298.11358642578125,0.4733557105064392,0.050000000745058,0.2337156534194946,291.10333251953125,291.1499938964844,259.0923156738281,257.70025634765625,279.88250732421875,294.02911376953125,291.1015930175781,1.0,0.2549760639667511,0.6899107694625854,0.6899107694625854,1.0,1.0,-1.049818992614746,0.4253806173801422,0.6244384050369263,0.1738204509019851,0.0,0.0,0.5517960786819458,55.24993515014648,65.0,-22.16758346557617,-11830.8671875,164.35464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.19921875,18000.0,0.0,0.0,0.2608802020549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348101258277893,0.5348159074783325,-5.7883357840182725e-06,0.0,0.0002647602232173,0.0,0.0,33.617149353027344,0.0,0.0,0.0,0.3216551840305328,4.0,0.0,1.0
576480,293.1289367675781,297.1499938964844,293.1499938964844,0.0864132493734359,-2039.230224609375,304.1466979980469,0.6894053816795349,0.1421056389808654,0.1293603330850601,294.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4733557105064392,0.050000000745058,0.0492699965834617,293.2109375,297.1499938964844,293.1499938964844,0.0213679261505603,-701.6276245117188,304.1528015136719,0.5102000832557678,0.0614491216838359,0.0444877929985523,293.1483764648437,297.1499938964844,293.1499938964844,0.3520935177803039,-6580.14501953125,304.1304016113281,0.9990000128746032,0.5080010294914246,0.4179443120956421,293.3089904785156,297.1499938964844,293.1499938964844,0.0053786332719028,-1977.5638427734373,298.11358642578125,0.4733557105064392,0.050000000745058,0.2337156534194946,291.10333251953125,291.1499938964844,259.0923156738281,257.70025634765625,279.88250732421875,294.02911376953125,291.1015930175781,1.0,0.2549760639667511,0.6899107694625854,0.6899107694625854,1.0,1.0,-1.049818992614746,0.4253806173801422,0.6244384050369263,0.1738204509019851,0.0,0.0,0.5517960786819458,55.24993515014648,65.0,-22.16758346557617,-11830.8671875,164.35464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.19921875,18000.0,0.0,0.0,0.2608802020549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348101258277893,0.5348159074783325,-5.7883357840182725e-06,0.0,0.0002647602232173,0.0,0.0,33.617149353027344,0.0,0.0,0.0,0.3216551840305328,4.0,0.0,1.0
576540,293.1278991699219,297.1499938964844,293.1499938964844,0.0871498063206672,-2053.15966796875,304.1465759277344,0.6860032081604004,0.1428528875112533,0.1301015168428421,294.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.4693523049354553,0.050000000745058,0.0493435934185981,293.2055358886719,297.1499938964844,293.1499938964844,0.021132668480277,-697.9783935546875,304.1522521972656,0.5053227543830872,0.0609988868236541,0.0442094057798385,293.1599426269531,297.1499938964844,293.1499938964844,0.360936164855957,-6713.580078125,304.12225341796875,0.9990000128746032,0.5057016611099243,0.4262147545814514,293.3078918457031,297.1499938964844,293.1499938964844,0.0053446446545422,-1967.9132080078125,298.0545349121094,0.4693523049354553,0.050000000745058,0.2340647727251052,291.0888671875,291.1499938964844,259.0348205566406,257.651611328125,279.8516540527344,294.0296936035156,291.0873413085937,1.0,0.2587678432464599,0.689714252948761,0.689714252948761,1.0,1.0,-1.0608079433441162,0.4300822019577026,0.6307257413864136,0.1760847717523574,0.0,0.0,0.5609320998191833,57.24956130981445,68.0,-20.07977294921875,-11976.2060546875,171.08042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,307.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.845703125,18000.0,0.0,0.0,0.262209951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503831505775452,0.5503889918327332,-5.884479378437391e-06,0.0,0.0002661097678355,0.0,0.0,35.4135856628418,0.0,0.0,0.0,0.3262280821800232,4.0,0.0,1.0
576600,293.1278991699219,297.1499938964844,293.1499938964844,0.0871498063206672,-2053.15966796875,304.1465759277344,0.6860032081604004,0.1428528875112533,0.1301015168428421,294.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.4693523049354553,0.050000000745058,0.0493435934185981,293.2055358886719,297.1499938964844,293.1499938964844,0.021132668480277,-697.9783935546875,304.1522521972656,0.5053227543830872,0.0609988868236541,0.0442094057798385,293.1599426269531,297.1499938964844,293.1499938964844,0.360936164855957,-6713.580078125,304.12225341796875,0.9990000128746032,0.5057016611099243,0.4262147545814514,293.3078918457031,297.1499938964844,293.1499938964844,0.0053446446545422,-1967.9132080078125,298.0545349121094,0.4693523049354553,0.050000000745058,0.2340647727251052,291.0888671875,291.1499938964844,259.0348205566406,257.651611328125,279.8516540527344,294.0296936035156,291.0873413085937,1.0,0.2587678432464599,0.689714252948761,0.689714252948761,1.0,1.0,-1.0608079433441162,0.4300822019577026,0.6307257413864136,0.1760847717523574,0.0,0.0,0.5609320998191833,57.24956130981445,68.0,-20.07977294921875,-11976.2060546875,171.08042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,307.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.845703125,18000.0,0.0,0.0,0.262209951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503831505775452,0.5503889918327332,-5.884479378437391e-06,0.0,0.0002661097678355,0.0,0.0,35.4135856628418,0.0,0.0,0.0,0.3262280821800232,4.0,0.0,1.0
576660,293.1269836425781,297.1499938964844,293.1499938964844,0.0878787040710449,-2066.920654296875,304.1465148925781,0.682270348072052,0.1435987651348114,0.1308493614196777,294.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.4646099209785461,0.050000000745058,0.0494259558618068,293.2003173828125,297.1499938964844,293.1499938964844,0.020968098193407,-695.438232421875,304.1517944335937,0.5006417036056519,0.0606503710150718,0.0440081357955932,293.1737365722656,297.1499938964844,293.1499938964844,0.3707050383090973,-6859.3212890625,304.115234375,0.9990000128746032,0.5026586651802063,0.4352839887142181,293.3070373535156,297.1499938964844,293.1499938964844,0.0053109223954379,-1958.1636962890625,297.9960021972656,0.4646099209785461,0.050000000745058,0.2344554513692855,291.0763244628906,291.1499938964844,258.97125244140625,257.5973815917969,279.8211669921875,294.0360717773437,291.0750732421875,1.0,0.2629288136959076,0.6894289255142212,0.6894289255142212,1.0,1.0,-1.072916865348816,0.4352589845657348,0.6376578211784363,0.1785576194524765,0.0,0.0,0.571614146232605,59.48627471923828,56.0,-17.30614471435547,-12137.3466796875,178.68963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90655517578125,307.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.748046875,18000.0,0.0,0.0,0.2644101977348327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693649053573608,0.5693709254264832,-6.007536740071373e-06,0.0,0.0002683427301235,0.0,0.0,37.70966339111328,0.0,0.0,0.0,0.3318987488746643,4.0,0.0,1.0
576720,293.1269836425781,297.1499938964844,293.1499938964844,0.0878787040710449,-2066.920654296875,304.1465148925781,0.682270348072052,0.1435987651348114,0.1308493614196777,294.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.4646099209785461,0.050000000745058,0.0494259558618068,293.2003173828125,297.1499938964844,293.1499938964844,0.020968098193407,-695.438232421875,304.1517944335937,0.5006417036056519,0.0606503710150718,0.0440081357955932,293.1737365722656,297.1499938964844,293.1499938964844,0.3707050383090973,-6859.3212890625,304.115234375,0.9990000128746032,0.5026586651802063,0.4352839887142181,293.3070373535156,297.1499938964844,293.1499938964844,0.0053109223954379,-1958.1636962890625,297.9960021972656,0.4646099209785461,0.050000000745058,0.2344554513692855,291.0763244628906,291.1499938964844,258.97125244140625,257.5973815917969,279.8211669921875,294.0360717773437,291.0750732421875,1.0,0.2629288136959076,0.6894289255142212,0.6894289255142212,1.0,1.0,-1.072916865348816,0.4352589845657348,0.6376578211784363,0.1785576194524765,0.0,0.0,0.571614146232605,59.48627471923828,56.0,-17.30614471435547,-12137.3466796875,178.68963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90655517578125,307.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.748046875,18000.0,0.0,0.0,0.2644101977348327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693649053573608,0.5693709254264832,-6.007536740071373e-06,0.0,0.0002683427301235,0.0,0.0,37.70966339111328,0.0,0.0,0.0,0.3318987488746643,4.0,0.0,1.0
576780,293.1259155273437,297.1499938964844,293.1499938964844,0.0884192138910293,-2076.8837890625,304.14678955078125,0.6849249005317688,0.1443953961133957,0.1315254271030426,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.4659587144851684,0.050000000745058,0.0494030751287937,293.1946105957031,297.1499938964844,293.1499938964844,0.0208005737513303,-692.627685546875,304.1514587402344,0.5010198354721069,0.0605280064046382,0.0438474379479885,293.1823425292969,297.1499938964844,293.1499938964844,0.3688987195491791,-6825.69189453125,304.1304626464844,0.9990000128746032,0.5002819895744324,0.4327863156795501,293.3061828613281,297.1499938964844,293.1499938964844,0.0052627949044108,-1942.285400390625,297.9450988769531,0.4659587144851684,0.050000000745058,0.2343469113111496,291.07928466796875,291.1499938964844,258.902099609375,257.5380859375,279.79608154296875,294.0263977050781,291.08221435546875,1.0,0.2613877356052398,0.6891436576843262,0.6891436576843262,1.0,1.0,-1.0703880786895752,0.4339170753955841,0.6364709734916687,0.1784817576408386,0.0,0.0,0.5813059210777283,58.88697814941406,44.0,12.26380729675293,-12206.7578125,176.84649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744140625,307.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.62109375,18000.0,0.0,0.0,0.2673397958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896912217140198,0.5896973609924316,-6.150341050670249e-06,0.0,0.0002713159192353,0.0,0.0,40.32390594482422,0.0,0.0,0.0,0.3380613923072815,4.0,0.0,1.0
576840,293.1259155273437,297.1499938964844,293.1499938964844,0.0884192138910293,-2076.8837890625,304.14678955078125,0.6849249005317688,0.1443953961133957,0.1315254271030426,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.4659587144851684,0.050000000745058,0.0494030751287937,293.1946105957031,297.1499938964844,293.1499938964844,0.0208005737513303,-692.627685546875,304.1514587402344,0.5010198354721069,0.0605280064046382,0.0438474379479885,293.1823425292969,297.1499938964844,293.1499938964844,0.3688987195491791,-6825.69189453125,304.1304626464844,0.9990000128746032,0.5002819895744324,0.4327863156795501,293.3061828613281,297.1499938964844,293.1499938964844,0.0052627949044108,-1942.285400390625,297.9450988769531,0.4659587144851684,0.050000000745058,0.2343469113111496,291.07928466796875,291.1499938964844,258.902099609375,257.5380859375,279.79608154296875,294.0263977050781,291.08221435546875,1.0,0.2613877356052398,0.6891436576843262,0.6891436576843262,1.0,1.0,-1.0703880786895752,0.4339170753955841,0.6364709734916687,0.1784817576408386,0.0,0.0,0.5813059210777283,58.88697814941406,44.0,12.26380729675293,-12206.7578125,176.84649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744140625,307.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.62109375,18000.0,0.0,0.0,0.2673397958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896912217140198,0.5896973609924316,-6.150341050670249e-06,0.0,0.0002713159192353,0.0,0.0,40.32390594482422,0.0,0.0,0.0,0.3380613923072815,4.0,0.0,1.0
576900,293.1252746582031,297.1499938964844,293.1499938964844,0.0885782837867736,-2079.58203125,304.1470947265625,0.6885423064231873,0.1448245495557785,0.1318555027246475,294.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.4687019288539886,0.050000000745058,0.0493551716208457,293.1919250488281,297.1499938964844,293.1499938964844,0.0207181014120578,-691.0761108398438,304.1513671875,0.503067135810852,0.0604936853051185,0.0438033640384674,293.1806030273437,297.1499938964844,293.1499938964844,0.3635206520557403,-6741.05224609375,304.1438293457031,0.9990000128746032,0.5002090930938721,0.4275058209896087,293.3056030273437,297.1499938964844,293.1499938964844,0.0052315625362098,-1930.9632568359373,297.92681884765625,0.4687019288539886,0.050000000745058,0.2341196984052658,291.09478759765625,291.1499938964844,258.8656005859375,257.50665283203125,279.7800598144531,294.0054626464844,291.0989074707031,1.0,0.2589437067508697,0.6890009641647339,0.6890009641647339,1.0,1.0,-1.0640654563903809,0.4309979975223541,0.6330674886703491,0.1775526255369186,0.0,0.0,0.5834597945213318,57.60449981689453,44.0,30.329225540161133,-12191.466796875,172.66477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67791748046875,307.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.580078125,18000.0,0.0,0.0,0.2688827216625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963618755340576,0.5963680744171143,-6.206517355167307e-06,0.0,0.0002728817926254,0.0,0.0,41.255130767822266,0.0,0.0,0.0,0.3401544392108917,4.0,0.0,1.0
576960,293.12457275390625,297.1499938964844,293.1499938964844,0.0887112915515899,-2081.745849609375,304.1473693847656,0.6935057044029236,0.1452778279781341,0.1321877390146255,294.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.4723706543445587,0.050000000745058,0.0492883585393428,293.18914794921875,297.1499938964844,293.1499938964844,0.020609900355339,-689.0509033203125,304.1513061523437,0.5060591101646423,0.0605058707296848,0.0437406450510025,293.1747131347656,297.1499938964844,293.1499938964844,0.3557849526405334,-6620.9794921875,304.15899658203125,0.9990000128746032,0.500976026058197,0.4200288653373718,293.3049011230469,297.1499938964844,293.1499938964844,0.0051977601833641,-1918.513427734375,297.9109191894531,0.4723706543445587,0.050000000745058,0.2338027507066726,291.114013671875,291.1499938964844,258.82794189453125,257.4741516113281,279.7610168457031,293.9739685058594,291.1187438964844,1.0,0.2555359601974487,0.6888975501060486,0.6888975501060486,1.0,1.0,-1.054956078529358,0.4268428683280945,0.6281132102012634,0.1761754006147384,0.0,0.0,0.5839404463768005,55.81151580810547,47.0,43.74976348876953,-12144.6806640625,166.81240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6308898925781,307.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.271484375,18000.0,0.0,0.0,0.2703480422496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997275114059448,0.5997337698936462,-6.241069968382362e-06,0.0,0.0002743688819464,0.0,0.0,41.76350021362305,0.0,0.0,0.0,0.3412649929523468,4.0,0.0,1.0
577020,293.1230773925781,297.1499938964844,293.1499938964844,0.0891174972057342,-2088.85107421875,304.1475524902344,0.6999326944351196,0.1462240368127823,0.1329556703567505,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4762520790100097,0.050000000745058,0.0492148213088512,293.1832580566406,297.1499938964844,293.1499938964844,0.0205763634294271,-688.1387939453125,304.1509094238281,0.5100782513618469,0.0607097148895263,0.0437890104949474,293.1583251953125,297.1499938964844,293.1499938964844,0.3464754819869995,-6478.9580078125,304.1709899902344,0.9990000128746032,0.5036722421646118,0.4116413593292236,293.3030700683594,297.1499938964844,293.1499938964844,0.0051389983855187,-1897.09228515625,297.8778381347656,0.4762520790100097,0.050000000745058,0.2334539294242859,291.1465759277344,291.1499938964844,258.74932861328125,257.4061279296875,279.7087707519531,293.9043884277344,291.14825439453125,1.0,0.2522624433040619,0.688690721988678,0.688690721988678,1.0,1.0,-1.045356512069702,0.4223697185516357,0.6229867935180664,0.1749318987131118,0.0,0.0,0.5818994045257568,53.84807205200195,50.0,35.03697967529297,-12081.8095703125,160.60711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.597900390625,307.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.013671875,18000.0,0.0,0.0,0.2728437483310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982555747032166,0.598261833190918,-6.247264991543489e-06,0.0,0.0002769017301034,0.0,0.0,41.65626907348633,0.0,0.0,0.0,0.3409756124019623,4.0,0.0,1.0
