time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.1230773925781,297.1499938964844,293.1499938964844,0.0891174972057342,-2088.85107421875,304.1475524902344,0.6999326944351196,0.1462240368127823,0.1329556703567505,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4762520790100097,0.050000000745058,0.0492148213088512,293.1832580566406,297.1499938964844,293.1499938964844,0.0205763634294271,-688.1387939453125,304.1509094238281,0.5100782513618469,0.0607097148895263,0.0437890104949474,293.1583251953125,297.1499938964844,293.1499938964844,0.3464754819869995,-6478.9580078125,304.1709899902344,0.9990000128746032,0.5036722421646118,0.4116413593292236,293.3030700683594,297.1499938964844,293.1499938964844,0.0051389983855187,-1897.09228515625,297.8778381347656,0.4762520790100097,0.050000000745058,0.2334539294242859,291.1465759277344,291.1499938964844,258.74932861328125,257.4061279296875,279.7087707519531,293.9043884277344,291.14825439453125,1.0,0.2522624433040619,0.688690721988678,0.688690721988678,1.0,1.0,-1.045356512069702,0.4223697185516357,0.6229867935180664,0.1749318987131118,0.0,0.0,0.5818994045257568,53.84807205200195,50.0,35.03697967529297,-12081.8095703125,160.60711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.597900390625,307.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.013671875,18000.0,0.0,0.0,0.2728437483310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982555747032166,0.598261833190918,-6.247264991543489e-06,0.0,0.0002769017301034,0.0,0.0,41.65626907348633,0.0,0.0,0.0,0.3409756124019623,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0897940695285797,-2101.423583984375,304.1472473144531,0.7038389444351196,0.1472310572862625,0.1338140666484832,294.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4779545068740845,0.050000000745058,0.0491818897426128,293.1771240234375,297.1499938964844,293.1499938964844,0.0207679476588964,-691.2769775390625,304.1502990722656,0.5128440260887146,0.061106614768505,0.0440088808536529,293.14508056640625,297.1499938964844,293.1499938964844,0.3422133922576904,-6416.2255859375,304.1708984375,0.9990000128746032,0.5061586499214172,0.4078300297260284,293.30078125,297.1499938964844,293.1499938964844,0.0050931447185575,-1881.6966552734373,297.83404541015625,0.4779545068740845,0.050000000745058,0.2332977056503296,291.1527099609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6566772460937,293.85089111328125,291.1527099609375,1.0,0.250845342874527,0.6884838938713074,0.6884838938713074,1.0,1.0,-1.0418474674224854,0.4205822050571441,0.6212652325630188,0.1748077422380447,0.0,0.0,0.5809844136238098,52.98495101928711,53.0,12.049182891845703,-12071.888671875,158.10525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214599609375,307.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.787109375,18000.0,0.0,0.0,0.2747817039489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957843661308289,0.5957906246185303,-6.22952120465925e-06,0.0,0.000278868508758,0.0,0.0,41.32451629638672,0.0,0.0,0.0,0.340246707201004,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0897940695285797,-2101.423583984375,304.1472473144531,0.7038389444351196,0.1472310572862625,0.1338140666484832,294.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4779545068740845,0.050000000745058,0.0491818897426128,293.1771240234375,297.1499938964844,293.1499938964844,0.0207679476588964,-691.2769775390625,304.1502990722656,0.5128440260887146,0.061106614768505,0.0440088808536529,293.14508056640625,297.1499938964844,293.1499938964844,0.3422133922576904,-6416.2255859375,304.1708984375,0.9990000128746032,0.5061586499214172,0.4078300297260284,293.30078125,297.1499938964844,293.1499938964844,0.0050931447185575,-1881.6966552734373,297.83404541015625,0.4779545068740845,0.050000000745058,0.2332977056503296,291.1527099609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6566772460937,293.85089111328125,291.1527099609375,1.0,0.250845342874527,0.6884838938713074,0.6884838938713074,1.0,1.0,-1.0418474674224854,0.4205822050571441,0.6212652325630188,0.1748077422380447,0.0,0.0,0.5809844136238098,52.98495101928711,53.0,12.049182891845703,-12071.888671875,158.10525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214599609375,307.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.787109375,18000.0,0.0,0.0,0.2747817039489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957843661308289,0.5957906246185303,-6.22952120465925e-06,0.0,0.000278868508758,0.0,0.0,41.32451629638672,0.0,0.0,0.0,0.340246707201004,4.0,0.0,1.0
577260,293.11981201171875,297.1499938964844,293.1499938964844,0.0906070321798324,-2116.687744140625,304.14678955078125,0.7058600783348083,0.1482893973588943,0.1347496807575225,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4781654179096222,0.050000000745058,0.0491777807474136,293.1709899902344,297.1499938964844,293.1499938964844,0.0211190842092037,-697.1220092773438,304.14959716796875,0.5146768689155579,0.0616668052971363,0.0443698652088642,293.1366882324219,297.1499938964844,293.1499938964844,0.3414636254310608,-6407.76025390625,304.1650695800781,0.9990000128746032,0.5079919695854187,0.4073529541492462,293.29833984375,297.1499938964844,293.1499938964844,0.0050542834214866,-1869.22119140625,297.786865234375,0.4781654179096222,0.050000000745058,0.233278214931488,291.1492004394531,291.1499938964844,258.5809631347656,257.2597351074219,279.6056823730469,293.8134460449219,291.1483154296875,1.0,0.2509197294712066,0.6884307265281677,0.6884307265281677,1.0,1.0,-1.0428013801574707,0.4208080470561981,0.6219934225082397,0.1755027621984481,0.0,0.0,0.5812459588050842,52.90338516235352,56.0,-3.32932186126709,-12112.20703125,158.22315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6702880859375,307.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.2763133645057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953817963600159,0.5953879952430725,-6.223340278666001e-06,0.0,0.0002804229443427,0.0,0.0,41.25285720825195,0.0,0.0,0.0,0.3401047885417938,4.0,0.0,1.0
577320,293.11981201171875,297.1499938964844,293.1499938964844,0.0906070321798324,-2116.687744140625,304.14678955078125,0.7058600783348083,0.1482893973588943,0.1347496807575225,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4781654179096222,0.050000000745058,0.0491777807474136,293.1709899902344,297.1499938964844,293.1499938964844,0.0211190842092037,-697.1220092773438,304.14959716796875,0.5146768689155579,0.0616668052971363,0.0443698652088642,293.1366882324219,297.1499938964844,293.1499938964844,0.3414636254310608,-6407.76025390625,304.1650695800781,0.9990000128746032,0.5079919695854187,0.4073529541492462,293.29833984375,297.1499938964844,293.1499938964844,0.0050542834214866,-1869.22119140625,297.786865234375,0.4781654179096222,0.050000000745058,0.233278214931488,291.1492004394531,291.1499938964844,258.5809631347656,257.2597351074219,279.6056823730469,293.8134460449219,291.1483154296875,1.0,0.2509197294712066,0.6884307265281677,0.6884307265281677,1.0,1.0,-1.0428013801574707,0.4208080470561981,0.6219934225082397,0.1755027621984481,0.0,0.0,0.5812459588050842,52.90338516235352,56.0,-3.32932186126709,-12112.20703125,158.22315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6702880859375,307.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.2763133645057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953817963600159,0.5953879952430725,-6.223340278666001e-06,0.0,0.0002804229443427,0.0,0.0,41.25285720825195,0.0,0.0,0.0,0.3401047885417938,4.0,0.0,1.0
577380,293.11822509765625,297.1499938964844,293.1499938964844,0.0915170013904571,-2133.8544921875,304.1463623046875,0.7063407301902771,0.1493790596723556,0.1357398778200149,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4771887063980102,0.050000000745058,0.0491967126727104,293.1649475097656,297.1499938964844,293.1499938964844,0.021602839231491,-705.1134033203125,304.14892578125,0.5157213807106018,0.0623582378029823,0.0448453538119792,293.13336181640625,297.1499938964844,293.1499938964844,0.3436000645160675,-6443.17041015625,304.1564636230469,0.9990000128746032,0.5090145468711853,0.4095529615879059,293.2959289550781,297.1499938964844,293.1499938964844,0.0050202324055135,-1858.7471923828125,297.7371826171875,0.4771887063980102,0.050000000745058,0.2333680242300033,291.1391906738281,291.1499938964844,258.4923095703125,257.182373046875,279.5565185546875,293.78955078125,291.1377868652344,1.0,0.2521892189979553,0.6883774995803833,0.6883774995803833,1.0,1.0,-1.0473307371139526,0.4226242005825043,0.624706506729126,0.1768147498369217,0.0,0.0,0.5833157896995544,53.44667816162109,59.0,-12.93932819366455,-12194.68359375,160.44126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200927734375,307.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.310546875,18000.0,0.0,0.0,0.2776309251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598078191280365,0.5980844497680664,-6.237449724721955e-06,0.0,0.0002817600907292,0.0,0.0,41.58609771728516,0.0,0.0,0.0,0.3409052491188049,4.0,0.0,1.0
577440,293.11822509765625,297.1499938964844,293.1499938964844,0.0915170013904571,-2133.8544921875,304.1463623046875,0.7063407301902771,0.1493790596723556,0.1357398778200149,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4771887063980102,0.050000000745058,0.0491967126727104,293.1649475097656,297.1499938964844,293.1499938964844,0.021602839231491,-705.1134033203125,304.14892578125,0.5157213807106018,0.0623582378029823,0.0448453538119792,293.13336181640625,297.1499938964844,293.1499938964844,0.3436000645160675,-6443.17041015625,304.1564636230469,0.9990000128746032,0.5090145468711853,0.4095529615879059,293.2959289550781,297.1499938964844,293.1499938964844,0.0050202324055135,-1858.7471923828125,297.7371826171875,0.4771887063980102,0.050000000745058,0.2333680242300033,291.1391906738281,291.1499938964844,258.4923095703125,257.182373046875,279.5565185546875,293.78955078125,291.1377868652344,1.0,0.2521892189979553,0.6883774995803833,0.6883774995803833,1.0,1.0,-1.0473307371139526,0.4226242005825043,0.624706506729126,0.1768147498369217,0.0,0.0,0.5833157896995544,53.44667816162109,59.0,-12.93932819366455,-12194.68359375,160.44126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200927734375,307.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.310546875,18000.0,0.0,0.0,0.2776309251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598078191280365,0.5980844497680664,-6.237449724721955e-06,0.0,0.0002817600907292,0.0,0.0,41.58609771728516,0.0,0.0,0.0,0.3409052491188049,4.0,0.0,1.0
577500,293.1174621582031,297.1499938964844,293.1499938964844,0.0919940024614334,-2142.862548828125,304.1461486816406,0.7061040997505188,0.1499299854040146,0.1362487226724624,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.476324588060379,0.050000000745058,0.0492133870720863,293.1620178222656,297.1499938964844,293.1499938964844,0.0218857731670141,-709.7320556640625,304.14862060546875,0.5159943699836731,0.0627439618110656,0.0451182536780834,293.1334533691406,297.1499938964844,293.1499938964844,0.3455640375614166,-6474.275390625,304.1517028808594,0.9990000128746032,0.5092061161994934,0.4114801287651062,293.2947692871094,297.1499938964844,293.1499938964844,0.0050043775700032,-1853.9708251953125,297.7118225097656,0.476324588060379,0.050000000745058,0.2334471195936203,291.1329040527344,291.1499938964844,258.4471130371094,257.14288330078125,279.53253173828125,293.7818908691406,291.13140869140625,1.0,0.2531927525997162,0.6883509159088135,0.6883509159088135,1.0,1.0,-1.0506964921951294,0.4240235090255737,0.6266730427742004,0.1776584982872009,0.0,0.0,0.5850813388824463,53.91363143920898,59.0,-15.74858856201172,-12249.640625,162.21273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394714355469,307.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.474609375,18000.0,0.0,0.0,0.2782768607139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008268594741821,0.6008331179618835,-6.254331310628913e-06,0.0,0.0002824156254064,0.0,0.0,41.94108581542969,0.0,0.0,0.0,0.3417357206344604,4.0,0.0,1.0
577560,293.11676025390625,297.1499938964844,293.1499938964844,0.0924800708889961,-2152.0419921875,304.1459655761719,0.7055977582931519,0.1504825502634048,0.1367638111114502,294.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4752364456653595,0.050000000745058,0.049234252423048,293.1591796875,297.1499938964844,293.1499938964844,0.022192420437932,-714.6893920898438,304.1483154296875,0.5161250829696655,0.0631522089242935,0.0454110540449619,293.1346435546875,297.1499938964844,293.1499938964844,0.3480418920516968,-6512.96044921875,304.1469116210937,0.9990000128746032,0.509182870388031,0.4138786792755127,293.293701171875,297.1499938964844,293.1499938964844,0.0049891644157469,-1849.4267578125,297.686279296875,0.4752364456653595,0.050000000745058,0.2335460931062698,291.1262512207031,291.1499938964844,258.40142822265625,257.1029052734375,279.50933837890625,293.77667236328125,291.12469482421875,1.0,0.2544064521789551,0.6882532835006714,0.6882532835006714,1.0,1.0,-1.0546884536743164,0.4256868660449981,0.6290016174316406,0.1785921901464462,0.0,0.0,0.587332546710968,54.49403762817383,62.0,-17.501893997192383,-12312.1943359375,164.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528686523437,307.8847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.154296875,18000.0,0.0,0.0,0.2789496779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045375466346741,0.6045438051223755,-6.278253749769647e-06,0.0,0.0002830984594766,0.0,0.0,42.42942810058594,0.0,0.0,0.0,0.34286630153656,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.093466967344284,-2170.667236328125,304.1456604003906,0.7039058208465576,0.1515869796276092,0.1378056108951568,294.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4724401235580444,0.050000000745058,0.0492870062589645,293.1537170410156,297.1499938964844,293.1499938964844,0.0228680465370416,-725.4375610351562,304.1477355957031,0.516028881072998,0.0640258938074112,0.0460475087165832,293.1399841308594,297.1499938964844,293.1499938964844,0.3543252944946289,-6609.60986328125,304.1374816894531,0.9990000128746032,0.5084971189498901,0.4198821485042572,293.2917785644531,297.1499938964844,293.1499938964844,0.0049599562771618,-1840.7449951171875,297.6349182128906,0.4724401235580444,0.050000000745058,0.2337963432073593,291.1125793457031,291.1499938964844,258.3088684082031,257.0218200683594,279.4642028808594,293.7728881835937,291.11102294921875,1.0,0.2573718726634979,0.688058078289032,0.688058078289032,1.0,1.0,-1.0642715692520142,0.4297299683094024,0.6345415711402893,0.1807269603013992,0.0,0.0,0.5932376980781555,55.95322799682617,65.0,-18.94822120666504,-12456.9296875,169.73597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75732421875,307.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.197265625,18000.0,0.0,0.0,0.2804753482341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148290634155273,0.6148354411125183,-6.347909675241681e-06,0.0,0.0002846468123607,0.0,0.0,43.82022857666016,0.0,0.0,0.0,0.3460356295108795,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.093466967344284,-2170.667236328125,304.1456604003906,0.7039058208465576,0.1515869796276092,0.1378056108951568,294.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4724401235580444,0.050000000745058,0.0492870062589645,293.1537170410156,297.1499938964844,293.1499938964844,0.0228680465370416,-725.4375610351562,304.1477355957031,0.516028881072998,0.0640258938074112,0.0460475087165832,293.1399841308594,297.1499938964844,293.1499938964844,0.3543252944946289,-6609.60986328125,304.1374816894531,0.9990000128746032,0.5084971189498901,0.4198821485042572,293.2917785644531,297.1499938964844,293.1499938964844,0.0049599562771618,-1840.7449951171875,297.6349182128906,0.4724401235580444,0.050000000745058,0.2337963432073593,291.1125793457031,291.1499938964844,258.3088684082031,257.0218200683594,279.4642028808594,293.7728881835937,291.11102294921875,1.0,0.2573718726634979,0.688058078289032,0.688058078289032,1.0,1.0,-1.0642715692520142,0.4297299683094024,0.6345415711402893,0.1807269603013992,0.0,0.0,0.5932376980781555,55.95322799682617,65.0,-18.94822120666504,-12456.9296875,169.73597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75732421875,307.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.197265625,18000.0,0.0,0.0,0.2804753482341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148290634155273,0.6148354411125183,-6.347909675241681e-06,0.0,0.0002846468123607,0.0,0.0,43.82022857666016,0.0,0.0,0.0,0.3460356295108795,4.0,0.0,1.0
577740,293.1143493652344,297.1499938964844,293.1499938964844,0.0944628044962883,-2189.438232421875,304.1454467773437,0.7015024423599243,0.1526843607425689,0.1388544738292694,294.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4688595831394195,0.050000000745058,0.0493522807955741,293.1486511230469,297.1499938964844,293.1499938964844,0.0236159339547157,-737.0767211914062,304.1472473144531,0.5155611634254456,0.06496112793684,0.0467392317950725,293.1487121582031,297.1499938964844,293.1499938964844,0.3620838224887848,-6727.232421875,304.1287536621094,0.9990000128746032,0.5069833397865295,0.427193284034729,293.2901611328125,297.1499938964844,293.1499938964844,0.0049319206736981,-1832.423583984375,297.5832824707031,0.4688595831394195,0.050000000745058,0.2341059744358062,291.0989685058594,291.1499938964844,258.21514892578125,256.9396057128906,279.4204406738281,293.7767944335937,291.09747314453125,1.0,0.26092129945755,0.6878628134727478,0.6878628134727478,1.0,1.0,-1.0755853652954102,0.4345557987689972,0.6410295963287354,0.1831521987915039,0.0,0.0,0.6009613871574402,57.75069427490234,68.0,-18.919086456298828,-12623.00390625,176.3076934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7286682128906,307.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.708984375,18000.0,0.0,0.0,0.2823803126811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289125084877014,0.6289189457893372,-6.447607574955328e-06,0.0,0.0002865801216103,0.0,0.0,45.79252624511719,0.0,0.0,0.0,0.3504297137260437,4.0,0.0,1.0
577800,293.1143493652344,297.1499938964844,293.1499938964844,0.0944628044962883,-2189.438232421875,304.1454467773437,0.7015024423599243,0.1526843607425689,0.1388544738292694,294.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4688595831394195,0.050000000745058,0.0493522807955741,293.1486511230469,297.1499938964844,293.1499938964844,0.0236159339547157,-737.0767211914062,304.1472473144531,0.5155611634254456,0.06496112793684,0.0467392317950725,293.1487121582031,297.1499938964844,293.1499938964844,0.3620838224887848,-6727.232421875,304.1287536621094,0.9990000128746032,0.5069833397865295,0.427193284034729,293.2901611328125,297.1499938964844,293.1499938964844,0.0049319206736981,-1832.423583984375,297.5832824707031,0.4688595831394195,0.050000000745058,0.2341059744358062,291.0989685058594,291.1499938964844,258.21514892578125,256.9396057128906,279.4204406738281,293.7767944335937,291.09747314453125,1.0,0.26092129945755,0.6878628134727478,0.6878628134727478,1.0,1.0,-1.0755853652954102,0.4345557987689972,0.6410295963287354,0.1831521987915039,0.0,0.0,0.6009613871574402,57.75069427490234,68.0,-18.919086456298828,-12623.00390625,176.3076934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7286682128906,307.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.708984375,18000.0,0.0,0.0,0.2823803126811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289125084877014,0.6289189457893372,-6.447607574955328e-06,0.0,0.0002865801216103,0.0,0.0,45.79252624511719,0.0,0.0,0.0,0.3504297137260437,4.0,0.0,1.0
577860,293.11346435546875,297.1499938964844,293.1499938964844,0.0954561010003089,-2208.126708984375,304.14532470703125,0.6985942125320435,0.1537713408470153,0.1399040967226028,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4644916355609894,0.050000000745058,0.0494277998805046,293.1437072753906,297.1499938964844,293.1499938964844,0.0244390610605478,-749.5970458984375,304.14678955078125,0.5148965120315552,0.0659927874803543,0.0474883504211902,293.1603698730469,297.1499938964844,293.1499938964844,0.3709935247898102,-6860.6865234375,304.1210327148437,0.9990000128746032,0.5046604871749878,0.4354986846446991,293.288818359375,297.1499938964844,293.1499938964844,0.0049045160412788,-1824.2303466796875,297.5316772460937,0.4644916355609894,0.050000000745058,0.2344642132520675,291.0861511230469,291.1499938964844,258.1208801269531,256.8567810058594,279.3788146972656,293.78717041015625,291.0848083496094,1.0,0.2649184167385101,0.6875702142715454,0.6875702142715454,1.0,1.0,-1.0882331132888794,0.4399669170379638,0.6482661962509155,0.1857760995626449,0.0,0.0,0.610344409942627,59.82468032836914,56.0,-17.764602661132812,-12805.5224609375,183.91134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6670837402344,307.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17860.44140625,18000.0,0.0,0.0,0.2847962081432342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466721892356873,0.6466787457466125,-6.57855480312719e-06,0.0,0.0002890319447033,0.0,0.0,48.38541412353516,0.0,0.0,0.0,0.3560465574264526,4.0,0.0,1.0
577920,293.11346435546875,297.1499938964844,293.1499938964844,0.0954561010003089,-2208.126708984375,304.14532470703125,0.6985942125320435,0.1537713408470153,0.1399040967226028,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4644916355609894,0.050000000745058,0.0494277998805046,293.1437072753906,297.1499938964844,293.1499938964844,0.0244390610605478,-749.5970458984375,304.14678955078125,0.5148965120315552,0.0659927874803543,0.0474883504211902,293.1603698730469,297.1499938964844,293.1499938964844,0.3709935247898102,-6860.6865234375,304.1210327148437,0.9990000128746032,0.5046604871749878,0.4354986846446991,293.288818359375,297.1499938964844,293.1499938964844,0.0049045160412788,-1824.2303466796875,297.5316772460937,0.4644916355609894,0.050000000745058,0.2344642132520675,291.0861511230469,291.1499938964844,258.1208801269531,256.8567810058594,279.3788146972656,293.78717041015625,291.0848083496094,1.0,0.2649184167385101,0.6875702142715454,0.6875702142715454,1.0,1.0,-1.0882331132888794,0.4399669170379638,0.6482661962509155,0.1857760995626449,0.0,0.0,0.610344409942627,59.82468032836914,56.0,-17.764602661132812,-12805.5224609375,183.91134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6670837402344,307.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17860.44140625,18000.0,0.0,0.0,0.2847962081432342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466721892356873,0.6466787457466125,-6.57855480312719e-06,0.0,0.0002890319447033,0.0,0.0,48.38541412353516,0.0,0.0,0.0,0.3560465574264526,4.0,0.0,1.0
577980,293.1124572753906,297.1499938964844,293.1499938964844,0.0962519869208335,-2222.832275390625,304.14556884765625,0.7021361589431763,0.1548968255519867,0.1408721655607223,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.4662188291549682,0.050000000745058,0.0493984632194042,293.1364440917969,297.1499938964844,293.1499938964844,0.0255191382020711,-765.4288330078125,304.14605712890625,0.5206570029258728,0.0676257908344268,0.0485077314078807,293.16864013671875,297.1499938964844,293.1499938964844,0.3684194982051849,-6816.2255859375,304.1355895996094,0.9990000128746032,0.5026900172233582,0.4322958290576935,293.2875366210937,297.1499938964844,293.1499938964844,0.0048645790666341,-1810.5611572265625,297.48785400390625,0.4662188291549682,0.050000000745058,0.234325036406517,291.08795166015625,291.1499938964844,258.02655029296875,256.7738647460937,279.34674072265625,293.780029296875,291.0907287597656,1.0,0.2632849514484405,0.6872775554656982,0.6872775554656982,1.0,1.0,-1.086580514907837,0.4389265477657318,0.6476539373397827,0.1861030757427215,0.0,0.0,0.6189509034156799,59.07764434814453,44.0,10.83816146850586,-12890.505859375,182.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909423828125,307.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17857.623046875,18000.0,0.0,0.0,0.2876460254192352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661421060562134,0.666148841381073,-6.733132522640517e-06,0.0,0.0002919241378549,0.0,0.0,51.39411544799805,0.0,0.0,0.0,0.3622665107250213,4.0,0.0,1.0
578040,293.1124572753906,297.1499938964844,293.1499938964844,0.0962519869208335,-2222.832275390625,304.14556884765625,0.7021361589431763,0.1548968255519867,0.1408721655607223,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.4662188291549682,0.050000000745058,0.0493984632194042,293.1364440917969,297.1499938964844,293.1499938964844,0.0255191382020711,-765.4288330078125,304.14605712890625,0.5206570029258728,0.0676257908344268,0.0485077314078807,293.16864013671875,297.1499938964844,293.1499938964844,0.3684194982051849,-6816.2255859375,304.1355895996094,0.9990000128746032,0.5026900172233582,0.4322958290576935,293.2875366210937,297.1499938964844,293.1499938964844,0.0048645790666341,-1810.5611572265625,297.48785400390625,0.4662188291549682,0.050000000745058,0.234325036406517,291.08795166015625,291.1499938964844,258.02655029296875,256.7738647460937,279.34674072265625,293.780029296875,291.0907287597656,1.0,0.2632849514484405,0.6872775554656982,0.6872775554656982,1.0,1.0,-1.086580514907837,0.4389265477657318,0.6476539373397827,0.1861030757427215,0.0,0.0,0.6189509034156799,59.07764434814453,44.0,10.83816146850586,-12890.505859375,182.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909423828125,307.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17857.623046875,18000.0,0.0,0.0,0.2876460254192352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661421060562134,0.666148841381073,-6.733132522640517e-06,0.0,0.0002919241378549,0.0,0.0,51.39411544799805,0.0,0.0,0.0,0.3622665107250213,4.0,0.0,1.0
578100,293.1119079589844,297.1499938964844,293.1499938964844,0.0965224280953407,-2227.57861328125,304.1458740234375,0.7061931490898132,0.1554843932390213,0.1413437873125076,294.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4691006541252136,0.050000000745058,0.0493479035794734,293.13397216796875,297.1499938964844,293.1499938964844,0.0260093081742525,-772.3196411132812,304.1458740234375,0.5254713892936707,0.0682848244905471,0.0490051321685314,293.1661682128906,297.1499938964844,293.1499938964844,0.3626956939697265,-6726.69921875,304.1486511230469,0.9990000128746032,0.5029357671737671,0.4267145991325378,293.28680419921875,297.1499938964844,293.1499938964844,0.0048380801454186,-1800.5196533203125,297.47381591796875,0.4691006541252136,0.050000000745058,0.234085202217102,291.1033935546875,291.1499938964844,257.9795837402344,256.7325439453125,279.3303527832031,293.7621765136719,291.1075744628906,1.0,0.2608162462711334,0.6871312856674194,0.6871312856674194,1.0,1.0,-1.0806984901428225,0.4361307322978973,0.6445677876472473,0.1854385882616043,0.0,0.0,0.6205424666404724,57.7359504699707,44.0,30.08363914489746,-12881.5302734375,177.79330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5646057128906,307.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.689453125,18000.0,0.0,0.0,0.2890560328960418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722863912582397,0.6722931861877441,-6.792131898691878e-06,0.0,0.0002933551149908,0.0,0.0,52.42854309082031,0.0,0.0,0.0,0.3642865717411041,4.0,0.0,1.0
578160,293.1112670898437,297.1499938964844,293.1499938964844,0.0967522114515304,-2231.498291015625,304.1462097167969,0.711493730545044,0.1560909897089004,0.1418140828609466,294.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4728578329086303,0.050000000745058,0.0492791123688221,293.13287353515625,297.1499938964844,293.1499938964844,0.0262886993587017,-776.0755004882812,304.1461181640625,0.53072190284729,0.0687039345502853,0.0493205189704895,293.1584777832031,297.1499938964844,293.1499938964844,0.3546477258205414,-6602.1748046875,304.1635131835937,0.9990000128746032,0.5042393207550049,0.4190003275871277,293.2859191894531,297.1499938964844,293.1499938964844,0.0048090196214616,-1789.27978515625,297.4627685546875,0.4728578329086303,0.050000000745058,0.2337588965892791,291.1236877441406,291.1499938964844,257.9327697753906,256.6913452148437,279.3134155273437,293.7355041503906,291.12872314453125,1.0,0.2573920488357544,0.6870148777961731,0.6870148777961731,1.0,1.0,-1.0719102621078491,0.4320307374000549,0.639879584312439,0.1843268722295761,0.0,0.0,0.6202800273895264,55.89936447143555,47.0,45.72502899169922,-12837.9296875,171.84683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55499267578125,308.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4453125,18000.0,0.0,0.0,0.2903356850147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747230291366577,0.6747298240661621,-6.823993771831738e-06,0.0,0.0002946538152173,0.0,0.0,52.89388275146485,0.0,0.0,0.0,0.365140825510025,4.0,0.0,1.0
578220,293.1100158691406,297.1499938964844,293.1499938964844,0.0973295643925666,-2241.6630859375,304.146484375,0.7181292176246643,0.1573265045881271,0.1428439170122146,294.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4768793284893036,0.050000000745058,0.0492025576531887,293.1289367675781,297.1499938964844,293.1499938964844,0.0269714128226041,-785.0964965820312,304.146240234375,0.5384653210639954,0.0699332654476165,0.0500288419425487,293.1389465332031,297.1499938964844,293.1499938964844,0.3447833359241485,-6452.14013671875,304.1749267578125,0.9990000128746032,0.5079837441444397,0.4102441072463989,293.2839050292969,297.1499938964844,293.1499938964844,0.0047580981627106,-1769.6851806640625,297.4400939941406,0.4768793284893036,0.050000000745058,0.2333957552909851,291.1602478027344,291.1499938964844,257.840087890625,256.6097412109375,279.2649841308594,293.6759338378906,291.1622619628906,1.0,0.254107654094696,0.6867820024490356,0.6867820024490356,1.0,1.0,-1.0629537105560305,0.4277313947677612,0.635222315788269,0.1834586709737777,0.0,0.0,0.6161461472511292,53.8709602355957,50.0,39.35947799682617,-12780.2880859375,165.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888671875,308.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.853515625,18000.0,0.0,0.0,0.2923288643360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669588029384613,0.6695948243141174,-6.803651558584534e-06,0.0,0.0002966766187455,0.0,0.0,52.199951171875,0.0,0.0,0.0,0.3636472225189209,4.0,0.0,1.0
578280,293.1100158691406,297.1499938964844,293.1499938964844,0.0973295643925666,-2241.6630859375,304.146484375,0.7181292176246643,0.1573265045881271,0.1428439170122146,294.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4768793284893036,0.050000000745058,0.0492025576531887,293.1289367675781,297.1499938964844,293.1499938964844,0.0269714128226041,-785.0964965820312,304.146240234375,0.5384653210639954,0.0699332654476165,0.0500288419425487,293.1389465332031,297.1499938964844,293.1499938964844,0.3447833359241485,-6452.14013671875,304.1749267578125,0.9990000128746032,0.5079837441444397,0.4102441072463989,293.2839050292969,297.1499938964844,293.1499938964844,0.0047580981627106,-1769.6851806640625,297.4400939941406,0.4768793284893036,0.050000000745058,0.2333957552909851,291.1602478027344,291.1499938964844,257.840087890625,256.6097412109375,279.2649841308594,293.6759338378906,291.1622619628906,1.0,0.254107654094696,0.6867820024490356,0.6867820024490356,1.0,1.0,-1.0629537105560305,0.4277313947677612,0.635222315788269,0.1834586709737777,0.0,0.0,0.6161461472511292,53.8709602355957,50.0,39.35947799682617,-12780.2880859375,165.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888671875,308.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.853515625,18000.0,0.0,0.0,0.2923288643360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669588029384613,0.6695948243141174,-6.803651558584534e-06,0.0,0.0002966766187455,0.0,0.0,52.199951171875,0.0,0.0,0.0,0.3636472225189209,4.0,0.0,1.0
578340,293.10870361328125,297.1499938964844,293.1499938964844,0.0982016772031784,-2257.776611328125,304.1462097167969,0.7221773862838745,0.158602699637413,0.143945425748825,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4787135422229767,0.050000000745058,0.0491669438779354,293.1239929199219,297.1499938964844,293.1499938964844,0.0279802344739437,-802.324951171875,304.1457824707031,0.5452088117599487,0.0714678168296814,0.0510363280773162,293.1233825683594,297.1499938964844,293.1499938964844,0.3401069045066833,-6383.4912109375,304.1742248535156,0.9990000128746032,0.5114343166351318,0.4061075150966644,293.2814636230469,297.1499938964844,293.1499938964844,0.0047194128856062,-1756.127685546875,297.4043273925781,0.4787135422229767,0.050000000745058,0.2332268208265304,291.16766357421875,291.1499938964844,257.7490234375,256.5295715332031,279.2162170410156,293.6317443847656,291.1676025390625,1.0,0.2527068853378296,0.686549186706543,0.686549186706543,1.0,1.0,-1.0602728128433228,0.4262481331825256,0.6340246796607971,0.1836264580488205,0.0,0.0,0.6131053566932678,52.95246887207031,53.0,13.377493858337402,-12771.12890625,163.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6675109863281,308.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5859375,18000.0,0.0,0.0,0.2936376333236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624724268913269,0.6624791622161865,-6.74716420689947e-06,0.0,0.0002980048593599,0.0,0.0,51.077919006347656,0.0,0.0,0.0,0.3613961637020111,4.0,0.0,1.0
578400,293.10870361328125,297.1499938964844,293.1499938964844,0.0982016772031784,-2257.776611328125,304.1462097167969,0.7221773862838745,0.158602699637413,0.143945425748825,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4787135422229767,0.050000000745058,0.0491669438779354,293.1239929199219,297.1499938964844,293.1499938964844,0.0279802344739437,-802.324951171875,304.1457824707031,0.5452088117599487,0.0714678168296814,0.0510363280773162,293.1233825683594,297.1499938964844,293.1499938964844,0.3401069045066833,-6383.4912109375,304.1742248535156,0.9990000128746032,0.5114343166351318,0.4061075150966644,293.2814636230469,297.1499938964844,293.1499938964844,0.0047194128856062,-1756.127685546875,297.4043273925781,0.4787135422229767,0.050000000745058,0.2332268208265304,291.16766357421875,291.1499938964844,257.7490234375,256.5295715332031,279.2162170410156,293.6317443847656,291.1676025390625,1.0,0.2527068853378296,0.686549186706543,0.686549186706543,1.0,1.0,-1.0602728128433228,0.4262481331825256,0.6340246796607971,0.1836264580488205,0.0,0.0,0.6131053566932678,52.95246887207031,53.0,13.377493858337402,-12771.12890625,163.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6675109863281,308.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5859375,18000.0,0.0,0.0,0.2936376333236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624724268913269,0.6624791622161865,-6.74716420689947e-06,0.0,0.0002980048593599,0.0,0.0,51.077919006347656,0.0,0.0,0.0,0.3613961637020111,4.0,0.0,1.0
578460,293.107421875,297.1499938964844,293.1499938964844,0.0992315411567688,-2276.988037109375,304.145751953125,0.724393904209137,0.1599130481481552,0.1451089084148407,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.479032427072525,0.050000000745058,0.049160711467266,293.1189880371094,297.1499938964844,293.1499938964844,0.0291796810925006,-818.2948608398438,304.14508056640625,0.5506613850593567,0.0731409639120101,0.0521798096597194,293.1132202148437,297.1499938964844,293.1499938964844,0.339114785194397,-6371.74755859375,304.1676940917969,0.9990000128746032,0.5141773819923401,0.4053807258605957,293.27886962890625,297.1499938964844,293.1499938964844,0.004687812179327,-1745.7735595703125,297.3631591796875,0.479032427072525,0.050000000745058,0.2331972420215606,291.1622619628906,291.1499938964844,257.6601257324219,256.4512939453125,279.1690673828125,293.6034545898437,291.1610717773437,1.0,0.2528215646743774,0.6864761114120483,0.6864761114120483,1.0,1.0,-1.0621250867843628,0.4268465042114258,0.6352786421775818,0.1845476031303405,0.0,0.0,0.6117209792137146,52.829872131347656,56.0,-5.485527992248535,-12812.66015625,163.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.837890625,18000.0,0.0,0.0,0.2944671809673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581889986991882,0.6581956744194031,-6.707894044666318e-06,0.0,0.0002988467458635,0.0,0.0,50.37810516357422,0.0,0.0,0.0,0.3599940538406372,4.0,0.0,1.0
578520,293.107421875,297.1499938964844,293.1499938964844,0.0992315411567688,-2276.988037109375,304.145751953125,0.724393904209137,0.1599130481481552,0.1451089084148407,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.479032427072525,0.050000000745058,0.049160711467266,293.1189880371094,297.1499938964844,293.1499938964844,0.0291796810925006,-818.2948608398438,304.14508056640625,0.5506613850593567,0.0731409639120101,0.0521798096597194,293.1132202148437,297.1499938964844,293.1499938964844,0.339114785194397,-6371.74755859375,304.1676940917969,0.9990000128746032,0.5141773819923401,0.4053807258605957,293.27886962890625,297.1499938964844,293.1499938964844,0.004687812179327,-1745.7735595703125,297.3631591796875,0.479032427072525,0.050000000745058,0.2331972420215606,291.1622619628906,291.1499938964844,257.6601257324219,256.4512939453125,279.1690673828125,293.6034545898437,291.1610717773437,1.0,0.2528215646743774,0.6864761114120483,0.6864761114120483,1.0,1.0,-1.0621250867843628,0.4268465042114258,0.6352786421775818,0.1845476031303405,0.0,0.0,0.6117209792137146,52.829872131347656,56.0,-5.485527992248535,-12812.66015625,163.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.837890625,18000.0,0.0,0.0,0.2944671809673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581889986991882,0.6581956744194031,-6.707894044666318e-06,0.0,0.0002988467458635,0.0,0.0,50.37810516357422,0.0,0.0,0.0,0.3599940538406372,4.0,0.0,1.0
578580,293.106201171875,297.1499938964844,293.1499938964844,0.1003655418753624,-2298.2021484375,304.145263671875,0.7251432538032532,0.1612373292446136,0.1463116854429245,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4781526327133178,0.050000000745058,0.0491778217256069,293.1141357421875,297.1499938964844,293.1499938964844,0.0308741740882396,-838.8710327148438,304.1439514160156,0.554892897605896,0.074907012283802,0.0534120798110961,293.10858154296875,297.1499938964844,293.1499938964844,0.3411056399345398,-6405.35107421875,304.158447265625,0.9990000128746032,0.516058623790741,0.4073801934719085,293.2763366699219,297.1499938964844,293.1499938964844,0.004660973791033,-1737.5318603515625,297.3184509277344,0.4781526327133178,0.050000000745058,0.2332784235477447,291.1488647460937,291.1499938964844,257.5740051269531,256.37548828125,279.1244506835937,293.588134765625,291.1470642089844,1.0,0.2541413009166717,0.6864029765129089,0.6864029765129089,1.0,1.0,-1.067564606666565,0.4290686845779419,0.638495922088623,0.186024785041809,0.0,0.0,0.6127092242240906,53.33959579467773,59.0,-17.320552825927734,-12897.6767578125,165.9387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,308.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.2950754165649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582711338996887,0.6582778096199036,-6.7006394601776265e-06,0.0,0.0002994640381075,0.0,0.0,50.343692779541016,0.0,0.0,0.0,0.3599781990051269,4.0,0.0,1.0
578640,293.106201171875,297.1499938964844,293.1499938964844,0.1003655418753624,-2298.2021484375,304.145263671875,0.7251432538032532,0.1612373292446136,0.1463116854429245,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4781526327133178,0.050000000745058,0.0491778217256069,293.1141357421875,297.1499938964844,293.1499938964844,0.0308741740882396,-838.8710327148438,304.1439514160156,0.554892897605896,0.074907012283802,0.0534120798110961,293.10858154296875,297.1499938964844,293.1499938964844,0.3411056399345398,-6405.35107421875,304.158447265625,0.9990000128746032,0.516058623790741,0.4073801934719085,293.2763366699219,297.1499938964844,293.1499938964844,0.004660973791033,-1737.5318603515625,297.3184509277344,0.4781526327133178,0.050000000745058,0.2332784235477447,291.1488647460937,291.1499938964844,257.5740051269531,256.37548828125,279.1244506835937,293.588134765625,291.1470642089844,1.0,0.2541413009166717,0.6864029765129089,0.6864029765129089,1.0,1.0,-1.067564606666565,0.4290686845779419,0.638495922088623,0.186024785041809,0.0,0.0,0.6127092242240906,53.33959579467773,59.0,-17.320552825927734,-12897.6767578125,165.9387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,308.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.2950754165649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582711338996887,0.6582778096199036,-6.7006394601776265e-06,0.0,0.0002994640381075,0.0,0.0,50.343692779541016,0.0,0.0,0.0,0.3599781990051269,4.0,0.0,1.0
578700,293.10565185546875,297.1499938964844,293.1499938964844,0.100954458117485,-2309.2138671875,304.14508056640625,0.7250595688819885,0.1618988513946533,0.1469210088253021,294.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4773323535919189,0.050000000745058,0.0491937324404716,293.1118469238281,297.1499938964844,293.1499938964844,0.0316682830452919,-849.4730834960938,304.14361572265625,0.5565999150276184,0.0758151561021804,0.0540530085563659,293.10821533203125,297.1499938964844,293.1499938964844,0.3430293798446655,-6436.0478515625,304.1534118652344,0.9990000128746032,0.5166577696800232,0.4092290997505188,293.275146484375,297.1499938964844,293.1499938964844,0.0046486873179674,-1733.8875732421875,297.2953796386719,0.4773323535919189,0.050000000745058,0.2333538830280304,291.140625,291.1499938964844,257.5321350097656,256.3386535644531,279.1030578613281,293.58447265625,291.138671875,1.0,0.2551753222942352,0.6863664388656616,0.6863664388656616,1.0,1.0,-1.071393609046936,0.4306837618350982,0.6407098174095154,0.1869321465492248,0.0,0.0,0.6141579151153564,53.79340362548828,59.0,-20.776987075805664,-12954.4853515625,167.85923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86688232421875,308.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.087890625,18000.0,0.0,0.0,0.2953813076019287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602376103401184,0.6602442860603333,-6.711913556500804e-06,0.0,0.000299774488667,0.0,0.0,50.62374496459961,0.0,0.0,0.0,0.3605863451957702,4.0,0.0,1.0
578760,293.10516357421875,297.1499938964844,293.1499938964844,0.1015508472919464,-2320.35302734375,304.1448669433594,0.7247157692909241,0.1625573486089706,0.1475325375795364,294.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4762870371341705,0.050000000745058,0.0492139048874378,293.109619140625,297.1499938964844,293.1499938964844,0.0324859768152236,-860.3121948242188,304.1432800292969,0.558066725730896,0.0767365768551826,0.0547072403132915,293.1090393066406,297.1499938964844,293.1499938964844,0.3454829454421997,-6474.5625,304.1483154296875,0.9990000128746032,0.5170270800590515,0.4115617275238037,293.2740478515625,297.1499938964844,293.1499938964844,0.0046369605697691,-1730.4588623046875,297.2720031738281,0.4762870371341705,0.050000000745058,0.2334495782852172,291.13189697265625,291.1499938964844,257.4911499023437,256.3026123046875,279.0827331542969,293.5831298828125,291.1299133300781,1.0,0.2564221918582916,0.6862542629241943,0.6862542629241943,1.0,1.0,-1.0758512020111084,0.4325679838657379,0.6432832479476929,0.1879159808158874,0.0,0.0,0.6162368059158325,54.36259460449219,62.0,-22.88517189025879,-13019.2177734375,170.18402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88629150390625,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.818359375,18000.0,0.0,0.0,0.2957327961921692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635187864303589,0.6635255217552185,-6.733705049555283e-06,0.0,0.0003001311852131,0.0,0.0,51.111087799072266,0.0,0.0,0.0,0.3616196513175964,4.0,0.0,1.0
578820,293.1043395996094,297.1499938964844,293.1499938964844,0.1027497798204422,-2342.69580078125,304.14459228515625,0.7233697772026062,0.1638592481613159,0.1487545520067215,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.473580539226532,0.050000000745058,0.049265444278717,293.1054077148437,297.1499938964844,293.1499938964844,0.0341822318732738,-882.5538940429688,304.1427001953125,0.5603772401809692,0.0786107704043388,0.0560480207204818,293.1139221191406,297.1499938964844,293.1499938964844,0.351747453212738,-6571.30908203125,304.1384582519531,0.9990000128746032,0.517082691192627,0.4174613356590271,293.2721252441406,297.1499938964844,293.1499938964844,0.004614541772753,-1723.955078125,297.2249755859375,0.473580539226532,0.050000000745058,0.2336940616369247,291.1142578125,291.1499938964844,257.41217041015625,256.23321533203125,279.0440673828125,293.5863342285156,291.1123046875,1.0,0.2594585418701172,0.6860299110412598,0.6860299110412598,1.0,1.0,-1.0863630771636963,0.4370665550231933,0.6492964625358582,0.1901158988475799,0.0,0.0,0.6221817135810852,55.80330276489258,65.0,-24.39179039001465,-13168.9306640625,175.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.568359375,18000.0,0.0,0.0,0.2966908514499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739247441291809,0.6739315390586853,-6.809116257500136e-06,0.0,0.000301103485981,0.0,0.0,52.71406173706055,0.0,0.0,0.0,0.3649451434612274,4.0,0.0,1.0
