time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1043395996094,297.1499938964844,293.1499938964844,0.1027497798204422,-2342.69580078125,304.14459228515625,0.7233697772026062,0.1638592481613159,0.1487545520067215,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.473580539226532,0.050000000745058,0.049265444278717,293.1054077148437,297.1499938964844,293.1499938964844,0.0341822318732738,-882.5538940429688,304.1427001953125,0.5603772401809692,0.0786107704043388,0.0560480207204818,293.1139221191406,297.1499938964844,293.1499938964844,0.351747453212738,-6571.30908203125,304.1384582519531,0.9990000128746032,0.517082691192627,0.4174613356590271,293.2721252441406,297.1499938964844,293.1499938964844,0.004614541772753,-1723.955078125,297.2249755859375,0.473580539226532,0.050000000745058,0.2336940616369247,291.1142578125,291.1499938964844,257.41217041015625,256.23321533203125,279.0440673828125,293.5863342285156,291.1123046875,1.0,0.2594585418701172,0.6860299110412598,0.6860299110412598,1.0,1.0,-1.0863630771636963,0.4370665550231933,0.6492964625358582,0.1901158988475799,0.0,0.0,0.6221817135810852,55.80330276489258,65.0,-24.39179039001465,-13168.9306640625,175.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.568359375,18000.0,0.0,0.0,0.2966908514499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739247441291809,0.6739315390586853,-6.809116257500136e-06,0.0,0.000301103485981,0.0,0.0,52.71406173706055,0.0,0.0,0.0,0.3649451434612274,4.0,0.0,1.0
578940,293.103759765625,297.1499938964844,293.1499938964844,0.103943333029747,-2364.8662109375,304.1444091796875,0.7213178277015686,0.1651342660188675,0.1499662548303604,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4701012969017029,0.050000000745058,0.0493297465145587,293.1015930175781,297.1499938964844,293.1499938964844,0.0359410010278224,-905.3439331054688,304.1422119140625,0.5620017051696777,0.0805144906044006,0.0574215948581695,293.1225891113281,297.1499938964844,293.1499938964844,0.3595221042633056,-6689.53564453125,304.1293640136719,0.9990000128746032,0.5162467360496521,0.4247061908245086,293.2705383300781,297.1499938964844,293.1499938964844,0.0045929681509733,-1717.6983642578125,297.1776733398437,0.4701012969017029,0.050000000745058,0.2339990884065628,291.0970153808594,291.1499938964844,257.3375549316406,256.16778564453125,279.0077819824219,293.5962829589844,291.0951843261719,1.0,0.2630859911441803,0.68580561876297,0.68580561876297,1.0,1.0,-1.098604440689087,0.4423655569553375,0.6562389135360718,0.1925632506608963,0.0,0.0,0.6304062008857727,57.58811950683594,68.0,-23.9322452545166,-13340.2900390625,182.89752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,308.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.77734375,18000.0,0.0,0.0,0.2981520891189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689301609992981,0.6893085837364197,-6.927410140633583e-06,0.0,0.0003025864716619,0.0,0.0,55.18085861206055,0.0,0.0,0.0,0.3699310421943664,4.0,0.0,1.0
579000,293.103759765625,297.1499938964844,293.1499938964844,0.103943333029747,-2364.8662109375,304.1444091796875,0.7213178277015686,0.1651342660188675,0.1499662548303604,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4701012969017029,0.050000000745058,0.0493297465145587,293.1015930175781,297.1499938964844,293.1499938964844,0.0359410010278224,-905.3439331054688,304.1422119140625,0.5620017051696777,0.0805144906044006,0.0574215948581695,293.1225891113281,297.1499938964844,293.1499938964844,0.3595221042633056,-6689.53564453125,304.1293640136719,0.9990000128746032,0.5162467360496521,0.4247061908245086,293.2705383300781,297.1499938964844,293.1499938964844,0.0045929681509733,-1717.6983642578125,297.1776733398437,0.4701012969017029,0.050000000745058,0.2339990884065628,291.0970153808594,291.1499938964844,257.3375549316406,256.16778564453125,279.0077819824219,293.5962829589844,291.0951843261719,1.0,0.2630859911441803,0.68580561876297,0.68580561876297,1.0,1.0,-1.098604440689087,0.4423655569553375,0.6562389135360718,0.1925632506608963,0.0,0.0,0.6304062008857727,57.58811950683594,68.0,-23.9322452545166,-13340.2900390625,182.89752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,308.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.77734375,18000.0,0.0,0.0,0.2981520891189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689301609992981,0.6893085837364197,-6.927410140633583e-06,0.0,0.0003025864716619,0.0,0.0,55.18085861206055,0.0,0.0,0.0,0.3699310421943664,4.0,0.0,1.0
579060,293.1034240722656,297.1499938964844,293.1499938964844,0.1051162779331207,-2386.574462890625,304.1443176269531,0.7187353372573853,0.1663774847984314,0.1511602252721786,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.4658539295196533,0.050000000745058,0.0494045354425907,293.09814453125,297.1499938964844,293.1499938964844,0.0377408377826213,-928.46240234375,304.1418151855469,0.5631012320518494,0.0824432298541069,0.0588181987404823,293.1343994140625,297.1499938964844,293.1499938964844,0.3684744834899902,-6823.9619140625,304.1213684082031,0.9990000128746032,0.5145490765571594,0.4329796135425567,293.2693176269531,297.1499938964844,293.1499938964844,0.0045717214234173,-1711.4512939453125,297.13055419921875,0.4658539295196533,0.050000000745058,0.2343538403511047,291.0810852050781,291.1499938964844,257.2679138183594,256.1068725585937,278.97509765625,293.61199951171875,291.0794982910156,1.0,0.2671656608581543,0.6854798793792725,0.6854798793792725,1.0,1.0,-1.1121593713760376,0.4482550621032715,0.6639043688774109,0.1951646208763122,0.0,0.0,0.6406745314598083,59.65496826171875,71.0,-22.045574188232425,-13527.556640625,190.9569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,308.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17835.4296875,18000.0,0.0,0.0,0.3002674579620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709374725818634,0.7093818187713623,-7.089227437973023e-06,0.0,0.0003047332866117,0.0,0.0,58.551795959472656,0.0,0.0,0.0,0.3765309154987335,4.0,0.0,1.0
579120,293.1034240722656,297.1499938964844,293.1499938964844,0.1051162779331207,-2386.574462890625,304.1443176269531,0.7187353372573853,0.1663774847984314,0.1511602252721786,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.4658539295196533,0.050000000745058,0.0494045354425907,293.09814453125,297.1499938964844,293.1499938964844,0.0377408377826213,-928.46240234375,304.1418151855469,0.5631012320518494,0.0824432298541069,0.0588181987404823,293.1343994140625,297.1499938964844,293.1499938964844,0.3684744834899902,-6823.9619140625,304.1213684082031,0.9990000128746032,0.5145490765571594,0.4329796135425567,293.2693176269531,297.1499938964844,293.1499938964844,0.0045717214234173,-1711.4512939453125,297.13055419921875,0.4658539295196533,0.050000000745058,0.2343538403511047,291.0810852050781,291.1499938964844,257.2679138183594,256.1068725585937,278.97509765625,293.61199951171875,291.0794982910156,1.0,0.2671656608581543,0.6854798793792725,0.6854798793792725,1.0,1.0,-1.1121593713760376,0.4482550621032715,0.6639043688774109,0.1951646208763122,0.0,0.0,0.6406745314598083,59.65496826171875,71.0,-22.045574188232425,-13527.556640625,190.9569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,308.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17835.4296875,18000.0,0.0,0.0,0.3002674579620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709374725818634,0.7093818187713623,-7.089227437973023e-06,0.0,0.0003047332866117,0.0,0.0,58.551795959472656,0.0,0.0,0.0,0.3765309154987335,4.0,0.0,1.0
579180,293.103271484375,297.1499938964844,293.1499938964844,0.1062612310051918,-2407.687744140625,304.1443176269531,0.7157917618751526,0.1675869673490524,0.152331605553627,294.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4608874022960663,0.050000000745058,0.049487255513668,293.0916748046875,297.1499938964844,293.1499938964844,0.0399099141359329,-956.1676025390624,304.140869140625,0.5649330615997314,0.0850560516119003,0.060512252151966,293.1510925292969,297.1499938964844,293.1499938964844,0.3782694935798645,-6969.36083984375,304.1146240234375,0.9990000128746032,0.5115764141082764,0.4419501423835754,293.2684326171875,297.1499938964844,293.1499938964844,0.004550501704216,-1705.0936279296875,297.0837707519531,0.4608874022960663,0.050000000745058,0.2347462326288223,291.0668334960937,291.1499938964844,257.20379638671875,256.05096435546875,278.9445495605469,293.6316223144531,291.0653686523437,1.0,0.2715925872325897,0.685154139995575,0.685154139995575,1.0,1.0,-1.1269354820251465,0.4547212719917297,0.6722142696380615,0.1979264169931411,0.0,0.0,0.652728796005249,61.93851089477539,59.0,-20.113656997680664,-13728.482421875,199.98898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,308.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17799.3359375,18000.0,0.0,0.0,0.3031249642372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336866855621338,0.7336940169334412,-7.294110218936112e-06,0.0,0.0003076333086937,0.0,0.0,62.85616302490234,0.0,0.0,0.0,0.3846462666988373,4.0,0.0,1.0
579240,293.103271484375,297.1499938964844,293.1499938964844,0.1062612310051918,-2407.687744140625,304.1443176269531,0.7157917618751526,0.1675869673490524,0.152331605553627,294.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4608874022960663,0.050000000745058,0.049487255513668,293.0916748046875,297.1499938964844,293.1499938964844,0.0399099141359329,-956.1676025390624,304.140869140625,0.5649330615997314,0.0850560516119003,0.060512252151966,293.1510925292969,297.1499938964844,293.1499938964844,0.3782694935798645,-6969.36083984375,304.1146240234375,0.9990000128746032,0.5115764141082764,0.4419501423835754,293.2684326171875,297.1499938964844,293.1499938964844,0.004550501704216,-1705.0936279296875,297.0837707519531,0.4608874022960663,0.050000000745058,0.2347462326288223,291.0668334960937,291.1499938964844,257.20379638671875,256.05096435546875,278.9445495605469,293.6316223144531,291.0653686523437,1.0,0.2715925872325897,0.685154139995575,0.685154139995575,1.0,1.0,-1.1269354820251465,0.4547212719917297,0.6722142696380615,0.1979264169931411,0.0,0.0,0.652728796005249,61.93851089477539,59.0,-20.113656997680664,-13728.482421875,199.98898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,308.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17799.3359375,18000.0,0.0,0.0,0.3031249642372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336866855621338,0.7336940169334412,-7.294110218936112e-06,0.0,0.0003076333086937,0.0,0.0,62.85616302490234,0.0,0.0,0.0,0.3846462666988373,4.0,0.0,1.0
579300,293.1031799316406,297.1499938964844,293.1499938964844,0.1067765355110168,-2417.12939453125,304.1444091796875,0.7165210843086243,0.1681949198246002,0.1528739184141159,294.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.4607878923416137,0.050000000745058,0.0494889020919799,293.0869140625,297.1499938964844,293.1499938964844,0.0413116626441478,-974.0081176757812,304.1399841308594,0.5690689086914062,0.0867248028516769,0.0616238303482532,293.159912109375,297.1499938964844,293.1499938964844,0.3790219724178314,-6977.638671875,304.11981201171875,0.9990000128746032,0.5098286867141724,0.4421294629573822,293.2679748535156,297.1499938964844,293.1499938964844,0.0045362673699855,-1700.4569091796875,297.0614929199219,0.4607878923416137,0.050000000745058,0.2347540408372879,291.0616149902344,291.1499938964844,257.1739807128906,256.0250549316406,278.9363708496094,293.63916015625,291.0616455078125,1.0,0.2715543508529663,0.6849912405014038,0.6849912405014038,1.0,1.0,-1.1291533708572388,0.4555915594100952,0.6735617518424988,0.1985300481319427,0.0,0.0,0.6591746211051941,62.014068603515625,59.0,-11.141118049621582,-13791.8193359375,200.84738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.596923828125,308.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.900390625,18000.0,0.0,0.0,0.3048201203346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473055720329285,0.7473129630088806,-7.412872037093621e-06,0.0,0.0003093536652158,0.0,0.0,65.37496185302734,0.0,0.0,0.0,0.3892376124858856,4.0,0.0,1.0
579360,293.1030578613281,297.1499938964844,293.1499938964844,0.1071663349866867,-2424.061279296875,304.14471435546875,0.718855619430542,0.1688145846128463,0.1533986777067184,294.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.4624457359313965,0.050000000745058,0.049461293965578,293.0829467773437,297.1499938964844,293.1499938964844,0.0426698364317417,-991.16796875,304.13934326171875,0.5748365521430969,0.0883087962865829,0.0627490952610969,293.1645812988281,297.1499938964844,293.1499938964844,0.3762485384941101,-6932.380859375,304.1304016113281,0.9990000128746032,0.5087820887565613,0.4391601085662842,293.2674865722656,297.1499938964844,293.1499938964844,0.0045176842249929,-1693.51123046875,297.04571533203125,0.4624457359313965,0.050000000745058,0.2346230894327163,291.0680236816406,291.1499938964844,257.1457214355469,256.0005798339844,278.9310607910156,293.6380920410156,291.0708312988281,1.0,0.2703301310539245,0.6847968697547913,0.6847968697547913,1.0,1.0,-1.1273821592330933,0.4546455144882202,0.672736644744873,0.1984726935625076,0.0,0.0,0.6640664935112,61.30004119873047,47.0,10.280247688293455,-13822.42578125,198.9065093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,308.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03125,18000.0,0.0,0.0,0.3065898418426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760179877281189,0.7601873874664307,-7.533016741945175e-06,0.0,0.000311149720801,0.0,0.0,67.86504364013672,0.0,0.0,0.0,0.3935835659503937,4.0,0.0,1.0
579420,293.1026306152344,297.1499938964844,293.1499938964844,0.1076902002096176,-2432.84814453125,304.1455993652344,0.7270545959472656,0.1700881868600845,0.154419258236885,294.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.469302773475647,0.050000000745058,0.0493440106511116,293.0802917480469,297.1499938964844,293.1499938964844,0.044610284268856,-1015.3768920898438,304.1397399902344,0.5879445672035217,0.0905620604753494,0.0644772052764892,293.15771484375,297.1499938964844,293.1499938964844,0.3628459572792053,-6723.8525390625,304.1594543457031,0.9990000128746032,0.5097561478614807,0.426309734582901,293.2663269042969,297.1499938964844,293.1499938964844,0.0044694230891764,-1674.15673828125,297.0293273925781,0.469302773475647,0.050000000745058,0.234066754579544,291.10699462890625,291.1499938964844,257.0942687988281,255.9562530517578,278.9211120605469,293.6065979003906,291.1124572753906,1.0,0.26478973031044,0.6844080090522766,0.6844080090522766,1.0,1.0,-1.114453673362732,0.4484823048114776,0.6659714579582214,0.1968834698200225,0.0,0.0,0.6674538254737854,58.18775939941406,50.0,50.06543731689453,-13774.078125,188.8899078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4608459472656,308.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.283203125,18000.0,0.0,0.0,0.3099790215492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747927904129028,0.7748004794120789,-7.693932275287807e-06,0.0,0.0003145892987959,0.0,0.0,70.93107604980469,0.0,0.0,0.0,0.3986523747444153,4.0,0.0,1.0
579480,293.1026306152344,297.1499938964844,293.1499938964844,0.1076902002096176,-2432.84814453125,304.1455993652344,0.7270545959472656,0.1700881868600845,0.154419258236885,294.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.469302773475647,0.050000000745058,0.0493440106511116,293.0802917480469,297.1499938964844,293.1499938964844,0.044610284268856,-1015.3768920898438,304.1397399902344,0.5879445672035217,0.0905620604753494,0.0644772052764892,293.15771484375,297.1499938964844,293.1499938964844,0.3628459572792053,-6723.8525390625,304.1594543457031,0.9990000128746032,0.5097561478614807,0.426309734582901,293.2663269042969,297.1499938964844,293.1499938964844,0.0044694230891764,-1674.15673828125,297.0293273925781,0.469302773475647,0.050000000745058,0.234066754579544,291.10699462890625,291.1499938964844,257.0942687988281,255.9562530517578,278.9211120605469,293.6065979003906,291.1124572753906,1.0,0.26478973031044,0.6844080090522766,0.6844080090522766,1.0,1.0,-1.114453673362732,0.4484823048114776,0.6659714579582214,0.1968834698200225,0.0,0.0,0.6674538254737854,58.18775939941406,50.0,50.06543731689453,-13774.078125,188.8899078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4608459472656,308.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.283203125,18000.0,0.0,0.0,0.3099790215492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747927904129028,0.7748004794120789,-7.693932275287807e-06,0.0,0.0003145892987959,0.0,0.0,70.93107604980469,0.0,0.0,0.0,0.3986523747444153,4.0,0.0,1.0
579540,293.10223388671875,297.1499938964844,293.1499938964844,0.1082324460148811,-2441.972900390625,304.1461486816406,0.7329666614532471,0.1713717132806778,0.1555036753416061,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4732471704483032,0.050000000745058,0.0492715537548065,293.0841064453125,297.1499938964844,293.1499938964844,0.0453899353742599,-1024.7659912109375,304.1418762207031,0.595119059085846,0.0915576592087745,0.0652771890163421,293.13641357421875,297.1499938964844,293.1499938964844,0.3533665835857391,-6579.6962890625,304.17156982421875,0.9990000128746032,0.5138732194900513,0.4181715548038482,293.2648620605469,297.1499938964844,293.1499938964844,0.0044240211136639,-1655.6654052734375,297.0169982910156,0.4732471704483032,0.050000000745058,0.2337230443954467,291.1509094238281,291.1499938964844,257.04998779296875,255.9185028076172,278.8991394042969,293.56109619140625,291.1539611816406,1.0,0.2618024051189422,0.6840192079544067,0.6840192079544067,1.0,1.0,-1.1064425706863403,0.4445933699607849,0.6618492603302002,0.1959718018770218,0.0,0.0,0.6641212701797485,56.267372131347656,53.0,49.99808883666992,-13717.62109375,182.800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466064453125,308.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.154296875,18000.0,0.0,0.0,0.3126962780952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727895379066467,0.7727972865104675,-7.7035729191266e-06,0.0,0.0003173469740431,0.0,0.0,70.72817993164062,0.0,0.0,0.0,0.398129940032959,4.0,0.0,1.0
579600,293.10223388671875,297.1499938964844,293.1499938964844,0.1082324460148811,-2441.972900390625,304.1461486816406,0.7329666614532471,0.1713717132806778,0.1555036753416061,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4732471704483032,0.050000000745058,0.0492715537548065,293.0841064453125,297.1499938964844,293.1499938964844,0.0453899353742599,-1024.7659912109375,304.1418762207031,0.595119059085846,0.0915576592087745,0.0652771890163421,293.13641357421875,297.1499938964844,293.1499938964844,0.3533665835857391,-6579.6962890625,304.17156982421875,0.9990000128746032,0.5138732194900513,0.4181715548038482,293.2648620605469,297.1499938964844,293.1499938964844,0.0044240211136639,-1655.6654052734375,297.0169982910156,0.4732471704483032,0.050000000745058,0.2337230443954467,291.1509094238281,291.1499938964844,257.04998779296875,255.9185028076172,278.8991394042969,293.56109619140625,291.1539611816406,1.0,0.2618024051189422,0.6840192079544067,0.6840192079544067,1.0,1.0,-1.1064425706863403,0.4445933699607849,0.6618492603302002,0.1959718018770218,0.0,0.0,0.6641212701797485,56.267372131347656,53.0,49.99808883666992,-13717.62109375,182.800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466064453125,308.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.154296875,18000.0,0.0,0.0,0.3126962780952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727895379066467,0.7727972865104675,-7.7035729191266e-06,0.0,0.0003173469740431,0.0,0.0,70.72817993164062,0.0,0.0,0.0,0.398129940032959,4.0,0.0,1.0
579660,293.1014099121094,297.1499938964844,293.1499938964844,0.1090871021151542,-2457.252685546875,304.14599609375,0.7366359829902649,0.1727474927902221,0.1566749364137649,294.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4749190807342529,0.050000000745058,0.0492399148643016,293.0834045410156,297.1499938964844,293.1499938964844,0.0465580597519874,-1039.4761962890625,304.1425476074219,0.6005199551582336,0.0933553129434585,0.0662948340177536,293.11962890625,297.1499938964844,293.1499938964844,0.3489470481872558,-6514.77197265625,304.1715393066406,0.9990000128746032,0.5176350474357605,0.4145687818527221,293.2626647949219,297.1499938964844,293.1499938964844,0.0043900818563997,-1642.8184814453125,296.9927673339844,0.4749190807342529,0.050000000745058,0.2335729598999023,291.1682434082031,291.1499938964844,257.0113830566406,255.8857879638672,278.871826171875,293.5279541015625,291.1690368652344,1.0,0.2606416046619415,0.6838986277580261,0.6838986277580261,1.0,1.0,-1.1045253276824951,0.4436058700084686,0.6609194874763489,0.1958902776241302,0.0,0.0,0.6603126525878906,55.449031829833984,56.0,25.288604736328125,-13703.0078125,180.6804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5292358398437,308.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.814453125,18000.0,0.0,0.0,0.3146874904632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649549841880798,0.7649626731872559,-7.638253009645268e-06,0.0,0.0003193677985109,0.0,0.0,69.22341918945312,0.0,0.0,0.0,0.3955332636833191,4.0,0.0,1.0
579720,293.1014099121094,297.1499938964844,293.1499938964844,0.1090871021151542,-2457.252685546875,304.14599609375,0.7366359829902649,0.1727474927902221,0.1566749364137649,294.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4749190807342529,0.050000000745058,0.0492399148643016,293.0834045410156,297.1499938964844,293.1499938964844,0.0465580597519874,-1039.4761962890625,304.1425476074219,0.6005199551582336,0.0933553129434585,0.0662948340177536,293.11962890625,297.1499938964844,293.1499938964844,0.3489470481872558,-6514.77197265625,304.1715393066406,0.9990000128746032,0.5176350474357605,0.4145687818527221,293.2626647949219,297.1499938964844,293.1499938964844,0.0043900818563997,-1642.8184814453125,296.9927673339844,0.4749190807342529,0.050000000745058,0.2335729598999023,291.1682434082031,291.1499938964844,257.0113830566406,255.8857879638672,278.871826171875,293.5279541015625,291.1690368652344,1.0,0.2606416046619415,0.6838986277580261,0.6838986277580261,1.0,1.0,-1.1045253276824951,0.4436058700084686,0.6609194874763489,0.1958902776241302,0.0,0.0,0.6603126525878906,55.449031829833984,56.0,25.288604736328125,-13703.0078125,180.6804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5292358398437,308.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.814453125,18000.0,0.0,0.0,0.3146874904632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649549841880798,0.7649626731872559,-7.638253009645268e-06,0.0,0.0003193677985109,0.0,0.0,69.22341918945312,0.0,0.0,0.0,0.3955332636833191,4.0,0.0,1.0
579780,293.1000671386719,297.1499938964844,293.1499938964844,0.1102314516901969,-2478.07275390625,304.1454162597656,0.7387822270393372,0.1742498874664306,0.1579954028129577,294.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4751044511795044,0.050000000745058,0.0492363646626472,293.0799255371094,297.1499938964844,293.1499938964844,0.0485163033008575,-1064.6004638671875,304.1417541503906,0.6060007214546204,0.0957450494170188,0.0678954944014549,293.1092529296875,297.1499938964844,293.1499938964844,0.3481646180152893,-6505.9599609375,304.1655578613281,0.9990000128746032,0.5205187201499939,0.4141640365123749,293.259521484375,297.1499938964844,293.1499938964844,0.0043650916777551,-1634.1588134765625,296.96221923828125,0.4751044511795044,0.050000000745058,0.2335561066865921,291.1678466796875,291.1499938964844,256.9763488769531,255.8561553955078,278.8414611816406,293.5086975097656,291.1670227050781,1.0,0.2609658539295196,0.6837781071662903,0.6837781071662903,1.0,1.0,-1.1075196266174316,0.4449729919433594,0.6625465750694275,0.196209505200386,0.0,0.0,0.6578083634376526,55.39200973510742,59.0,1.728044033050537,-13740.28515625,181.4795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,308.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.673828125,18000.0,0.0,0.0,0.3161035776138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581592202186584,0.7581667900085449,-7.572652066301089e-06,0.0,0.0003208049456588,0.0,0.0,67.8725357055664,0.0,0.0,0.0,0.3932253122329712,4.0,0.0,1.0
579840,293.1000671386719,297.1499938964844,293.1499938964844,0.1102314516901969,-2478.07275390625,304.1454162597656,0.7387822270393372,0.1742498874664306,0.1579954028129577,294.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4751044511795044,0.050000000745058,0.0492363646626472,293.0799255371094,297.1499938964844,293.1499938964844,0.0485163033008575,-1064.6004638671875,304.1417541503906,0.6060007214546204,0.0957450494170188,0.0678954944014549,293.1092529296875,297.1499938964844,293.1499938964844,0.3481646180152893,-6505.9599609375,304.1655578613281,0.9990000128746032,0.5205187201499939,0.4141640365123749,293.259521484375,297.1499938964844,293.1499938964844,0.0043650916777551,-1634.1588134765625,296.96221923828125,0.4751044511795044,0.050000000745058,0.2335561066865921,291.1678466796875,291.1499938964844,256.9763488769531,255.8561553955078,278.8414611816406,293.5086975097656,291.1670227050781,1.0,0.2609658539295196,0.6837781071662903,0.6837781071662903,1.0,1.0,-1.1075196266174316,0.4449729919433594,0.6625465750694275,0.196209505200386,0.0,0.0,0.6578083634376526,55.39200973510742,59.0,1.728044033050537,-13740.28515625,181.4795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,308.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.673828125,18000.0,0.0,0.0,0.3161035776138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581592202186584,0.7581667900085449,-7.572652066301089e-06,0.0,0.0003208049456588,0.0,0.0,67.8725357055664,0.0,0.0,0.0,0.3932253122329712,4.0,0.0,1.0
579900,293.09930419921875,297.1499938964844,293.1499938964844,0.1108819842338562,-2489.959716796875,304.1450500488281,0.7393381595611572,0.1750302761793136,0.1586945652961731,294.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4747241735458374,0.050000000745058,0.0492436029016971,293.0779724121094,297.1499938964844,293.1499938964844,0.0496133230626583,-1078.78369140625,304.1412658691406,0.6083730459213257,0.0970171317458152,0.068775363266468,293.10626220703125,297.1499938964844,293.1499938964844,0.3489480018615722,-6519.419921875,304.1612854003906,0.9990000128746032,0.5216222405433655,0.4149928987026214,293.2577514648437,297.1499938964844,293.1499938964844,0.0043551698327064,-1631.00537109375,296.9452819824219,0.4747241735458374,0.050000000745058,0.2335904538631439,291.1629333496094,291.1499938964844,256.9600830078125,255.8424224853516,278.8258056640625,293.5040283203125,291.1615905761719,1.0,0.2615890800952911,0.6837177872657776,0.6837177872657776,1.0,1.0,-1.1104589700698853,0.4463545680046081,0.6641043424606323,0.196464866399765,0.0,0.0,0.6574274301528931,55.60600662231445,59.0,-7.396710872650146,-13777.087890625,182.7765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,308.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9921875,18000.0,0.0,0.0,0.3166684508323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562652230262756,0.7562727928161621,-7.551461749244481e-06,0.0,0.0003213782329112,0.0,0.0,67.47891235351562,0.0,0.0,0.0,0.3925696909427643,4.0,0.0,1.0
579960,293.0985412597656,297.1499938964844,293.1499938964844,0.1115689724683761,-2502.520263671875,304.14471435546875,0.7395898103713989,0.1758234798908233,0.1594122648239135,294.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.474067211151123,0.050000000745058,0.0492560565471649,293.0760192871094,297.1499938964844,293.1499938964844,0.0507528781890869,-1093.5845947265625,304.1407775878906,0.6104726791381836,0.0983177125453949,0.0696834251284599,293.1046447753906,297.1499938964844,293.1499938964844,0.350402683019638,-6542.9580078125,304.1565856933594,0.9990000128746032,0.5224947929382324,0.4164147675037384,293.2558898925781,297.1499938964844,293.1499938964844,0.0043465392664074,-1628.4210205078125,296.927734375,0.474067211151123,0.050000000745058,0.2336495369672775,291.156005859375,291.1499938964844,256.94464111328125,255.82937622070312,278.8103332519531,293.502197265625,291.1543273925781,1.0,0.2624741494655609,0.6835969686508179,0.6835969686508179,1.0,1.0,-1.1142021417617798,0.4481131732463836,0.6660889387130737,0.1967505812644958,0.0,0.0,0.65771484375,55.9599494934082,62.0,-14.415246963500977,-13824.7490234375,184.59048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70513916015625,308.33349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.3171831965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557048797607422,0.7557123899459839,-7.541643753938842e-06,0.0,0.000321900617564,0.0,0.0,67.33840942382812,0.0,0.0,0.0,0.3923616707324981,4.0,0.0,1.0
580020,293.0970153808594,297.1499938964844,293.1499938964844,0.113016165792942,-2528.955078125,304.1440734863281,0.7393046021461487,0.1774331331253051,0.1608864814043045,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4720070362091064,0.050000000745058,0.0492946282029151,293.0721435546875,297.1499938964844,293.1499938964844,0.0531114339828491,-1124.421875,304.1399230957031,0.613887369632721,0.1009749621152877,0.0715561583638191,293.105224609375,297.1499938964844,293.1499938964844,0.355034738779068,-6615.53369140625,304.14666748046875,0.9990000128746032,0.5235400795936584,0.4207861721515655,293.25213623046875,297.1499938964844,293.1499938964844,0.0043321531265974,-1624.46240234375,296.8917541503906,0.4720070362091064,0.050000000745058,0.2338324934244156,291.1386108398437,291.1499938964844,256.91607666015625,255.80523681640625,278.7790832519531,293.5057373046875,291.1365661621094,1.0,0.2649154663085937,0.6833553910255432,0.6833553910255432,1.0,1.0,-1.123731017112732,0.4526291489601135,0.6711018681526184,0.1974224299192428,0.0,0.0,0.6603599190711975,57.03353500366211,65.0,-23.143779754638672,-13948.990234375,189.5823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7678527832031,308.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.22265625,18000.0,0.0,0.0,0.3181997537612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589654326438904,0.7589730024337769,-7.560980975540588e-06,0.0,0.0003229322901461,0.0,0.0,67.89813995361328,0.0,0.0,0.0,0.3934289216995239,4.0,0.0,1.0
580080,293.0970153808594,297.1499938964844,293.1499938964844,0.113016165792942,-2528.955078125,304.1440734863281,0.7393046021461487,0.1774331331253051,0.1608864814043045,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4720070362091064,0.050000000745058,0.0492946282029151,293.0721435546875,297.1499938964844,293.1499938964844,0.0531114339828491,-1124.421875,304.1399230957031,0.613887369632721,0.1009749621152877,0.0715561583638191,293.105224609375,297.1499938964844,293.1499938964844,0.355034738779068,-6615.53369140625,304.14666748046875,0.9990000128746032,0.5235400795936584,0.4207861721515655,293.25213623046875,297.1499938964844,293.1499938964844,0.0043321531265974,-1624.46240234375,296.8917541503906,0.4720070362091064,0.050000000745058,0.2338324934244156,291.1386108398437,291.1499938964844,256.91607666015625,255.80523681640625,278.7790832519531,293.5057373046875,291.1365661621094,1.0,0.2649154663085937,0.6833553910255432,0.6833553910255432,1.0,1.0,-1.123731017112732,0.4526291489601135,0.6711018681526184,0.1974224299192428,0.0,0.0,0.6603599190711975,57.03353500366211,65.0,-23.143779754638672,-13948.990234375,189.5823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7678527832031,308.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.22265625,18000.0,0.0,0.0,0.3181997537612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589654326438904,0.7589730024337769,-7.560980975540588e-06,0.0,0.0003229322901461,0.0,0.0,67.89813995361328,0.0,0.0,0.0,0.3934289216995239,4.0,0.0,1.0
580140,293.0956420898437,297.1499938964844,293.1499938964844,0.1145001426339149,-2555.9541015625,304.1435852050781,0.7381634712219238,0.1790544986724853,0.1623909026384353,294.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4690386056900024,0.050000000745058,0.0493486672639846,293.06854248046875,297.1499938964844,293.1499938964844,0.0555157661437988,-1156.1199951171875,304.1392822265625,0.6164044737815857,0.1036773175001144,0.0734776929020881,293.1102905273437,297.1499938964844,293.1499938964844,0.3615061938762665,-6714.72021484375,304.13702392578125,0.9990000128746032,0.5236558318138123,0.426834762096405,293.2484436035156,297.1499938964844,293.1499938964844,0.0043208515271544,-1621.5833740234375,296.8563537597656,0.4690386056900024,0.050000000745058,0.2340888231992721,291.120361328125,291.1499938964844,256.8903503417969,255.7835388183593,278.8078918457031,293.5175170898437,291.1202392578125,1.0,0.2680922448635101,0.6748467087745667,0.6748467087745667,1.0,1.0,-1.135474443435669,0.4560922682285309,0.6793821454048157,0.1960743963718414,0.0,0.0,0.6656023263931274,58.52054214477539,68.0,-15.59156322479248,-14077.0625,196.1486968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9375,18000.0,0.0,0.0,0.3193971514701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682908773422241,0.7682985067367554,-7.636322152393404e-06,0.0,0.000324147491483,0.0,0.0,69.65460205078125,0.0,0.0,0.0,0.3965662717819214,4.0,0.0,1.0
580200,293.0956420898437,297.1499938964844,293.1499938964844,0.1145001426339149,-2555.9541015625,304.1435852050781,0.7381634712219238,0.1790544986724853,0.1623909026384353,294.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4690386056900024,0.050000000745058,0.0493486672639846,293.06854248046875,297.1499938964844,293.1499938964844,0.0555157661437988,-1156.1199951171875,304.1392822265625,0.6164044737815857,0.1036773175001144,0.0734776929020881,293.1102905273437,297.1499938964844,293.1499938964844,0.3615061938762665,-6714.72021484375,304.13702392578125,0.9990000128746032,0.5236558318138123,0.426834762096405,293.2484436035156,297.1499938964844,293.1499938964844,0.0043208515271544,-1621.5833740234375,296.8563537597656,0.4690386056900024,0.050000000745058,0.2340888231992721,291.120361328125,291.1499938964844,256.8903503417969,255.7835388183593,278.8078918457031,293.5175170898437,291.1202392578125,1.0,0.2680922448635101,0.6748467087745667,0.6748467087745667,1.0,1.0,-1.135474443435669,0.4560922682285309,0.6793821454048157,0.1960743963718414,0.0,0.0,0.6656023263931274,58.52054214477539,68.0,-15.59156322479248,-14077.0625,196.1486968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9375,18000.0,0.0,0.0,0.3193971514701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682908773422241,0.7682985067367554,-7.636322152393404e-06,0.0,0.000324147491483,0.0,0.0,69.65460205078125,0.0,0.0,0.0,0.3965662717819214,4.0,0.0,1.0
580260,293.0945129394531,297.1499938964844,293.1499938964844,0.1155980601906776,-2575.21728515625,304.1438903808594,0.7363770604133606,0.180662989616394,0.1639019846916198,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4652054905891418,0.050000000745058,0.0494153685867786,293.0653076171875,297.1499938964844,293.1499938964844,0.0576908737421035,-1184.6414794921875,304.1392517089844,0.618240237236023,0.1063987985253334,0.0754246562719345,293.1192626953125,297.1499938964844,293.1499938964844,0.3681749403476715,-6814.6591796875,304.1302795410156,0.9990000128746032,0.5228487253189087,0.4341843128204345,293.2450866699219,297.1499938964844,293.1499938964844,0.0043040825985372,-1614.3426513671875,296.8438415527344,0.4652054905891418,0.050000000745058,0.2344052344560623,291.142333984375,291.1499938964844,256.8672180175781,255.7640686035156,278.93182373046875,293.5361328125,291.1445617675781,1.0,0.2718388438224792,0.6596631407737732,0.6596631407737732,1.0,1.0,-1.1489055156707764,0.4577526450157165,0.6911528706550598,0.1922329664230346,0.0,0.0,0.6653998494148254,60.346038818359375,71.0,19.15464782714844,-14152.8837890625,204.04312133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8018493652344,308.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.3207280039787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733727097511292,0.7733803987503052,-7.698425179114565e-06,0.0,0.0003254981420468,0.0,0.0,70.77079772949219,0.0,0.0,0.0,0.3982760608196258,4.0,0.0,1.0
580320,293.0945129394531,297.1499938964844,293.1499938964844,0.1155980601906776,-2575.21728515625,304.1438903808594,0.7363770604133606,0.180662989616394,0.1639019846916198,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4652054905891418,0.050000000745058,0.0494153685867786,293.0653076171875,297.1499938964844,293.1499938964844,0.0576908737421035,-1184.6414794921875,304.1392517089844,0.618240237236023,0.1063987985253334,0.0754246562719345,293.1192626953125,297.1499938964844,293.1499938964844,0.3681749403476715,-6814.6591796875,304.1302795410156,0.9990000128746032,0.5228487253189087,0.4341843128204345,293.2450866699219,297.1499938964844,293.1499938964844,0.0043040825985372,-1614.3426513671875,296.8438415527344,0.4652054905891418,0.050000000745058,0.2344052344560623,291.142333984375,291.1499938964844,256.8672180175781,255.7640686035156,278.93182373046875,293.5361328125,291.1445617675781,1.0,0.2718388438224792,0.6596631407737732,0.6596631407737732,1.0,1.0,-1.1489055156707764,0.4577526450157165,0.6911528706550598,0.1922329664230346,0.0,0.0,0.6653998494148254,60.346038818359375,71.0,19.15464782714844,-14152.8837890625,204.04312133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8018493652344,308.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.3207280039787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733727097511292,0.7733803987503052,-7.698425179114565e-06,0.0,0.0003254981420468,0.0,0.0,70.77079772949219,0.0,0.0,0.0,0.3982760608196258,4.0,0.0,1.0
580380,293.0936584472656,297.1499938964844,293.1499938964844,0.1168541833758354,-2597.601806640625,304.1438293457031,0.7341578006744385,0.1822444200515747,0.1653986871242523,294.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4606115520000458,0.050000000745058,0.0494917146861553,293.0591735839844,297.1499938964844,293.1499938964844,0.0602860115468502,-1219.282470703125,304.1384582519531,0.6203307509422302,0.1097743213176727,0.0776687934994697,293.1336975097656,297.1499938964844,293.1499938964844,0.3764176070690155,-6937.52099609375,304.12310791015625,0.9990000128746032,0.5207134485244751,0.4424464404582977,293.2420349121094,297.1499938964844,293.1499938964844,0.0042889518663287,-1608.7330322265625,296.8231506347656,0.4606115520000458,0.050000000745058,0.2347673922777176,291.1492004394531,291.1499938964844,256.8464660644531,255.74661254882807,279.01129150390625,293.5603942871094,291.1487731933594,1.0,0.2760258316993713,0.650071382522583,0.650071382522583,1.0,1.0,-1.1638377904891968,0.4614487886428833,0.7023890018463135,0.1899368017911911,0.0,0.0,0.6647634506225586,62.43492889404297,74.0,5.381070137023926,-14219.8271484375,213.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,308.4015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.3220666944980621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714848518371582,0.7714925408363342,-7.686923709115945e-06,0.0,0.0003268567379564,0.0,0.0,70.43587493896484,0.0,0.0,0.0,0.3977360427379608,4.0,0.0,1.0
580440,293.0936584472656,297.1499938964844,293.1499938964844,0.1168541833758354,-2597.601806640625,304.1438293457031,0.7341578006744385,0.1822444200515747,0.1653986871242523,294.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4606115520000458,0.050000000745058,0.0494917146861553,293.0591735839844,297.1499938964844,293.1499938964844,0.0602860115468502,-1219.282470703125,304.1384582519531,0.6203307509422302,0.1097743213176727,0.0776687934994697,293.1336975097656,297.1499938964844,293.1499938964844,0.3764176070690155,-6937.52099609375,304.12310791015625,0.9990000128746032,0.5207134485244751,0.4424464404582977,293.2420349121094,297.1499938964844,293.1499938964844,0.0042889518663287,-1608.7330322265625,296.8231506347656,0.4606115520000458,0.050000000745058,0.2347673922777176,291.1492004394531,291.1499938964844,256.8464660644531,255.74661254882807,279.01129150390625,293.5603942871094,291.1487731933594,1.0,0.2760258316993713,0.650071382522583,0.650071382522583,1.0,1.0,-1.1638377904891968,0.4614487886428833,0.7023890018463135,0.1899368017911911,0.0,0.0,0.6647634506225586,62.43492889404297,74.0,5.381070137023926,-14219.8271484375,213.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,308.4015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.3220666944980621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714848518371582,0.7714925408363342,-7.686923709115945e-06,0.0,0.0003268567379564,0.0,0.0,70.43587493896484,0.0,0.0,0.0,0.3977360427379608,4.0,0.0,1.0
580500,293.0932922363281,297.1499938964844,293.1499938964844,0.1175499707460403,-2610.1083984375,304.1436767578125,0.732954204082489,0.1830280423164367,0.1661421656608581,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4582265317440033,0.050000000745058,0.0495325624942779,293.0548095703125,297.1499938964844,293.1499938964844,0.061895839869976,-1241.0601806640625,304.1376342773437,0.6218430995941162,0.1117826625704765,0.079035185277462,293.1430358886719,297.1499938964844,293.1499938964844,0.381053477525711,-7006.2607421875,304.1195678710937,0.9990000128746032,0.5190877318382263,0.4468045234680176,293.2406005859375,297.1499938964844,293.1499938964844,0.0042834477499127,-1607.0745849609375,296.80889892578125,0.4582265317440033,0.050000000745058,0.2349611520767212,291.145263671875,291.1499938964844,256.8369140625,255.73858642578125,279.03924560546875,293.5755615234375,291.1441345214844,1.0,0.2782548069953918,0.6466589570045471,0.6466589570045471,1.0,1.0,-1.1718822717666626,0.4639429748058319,0.7079393863677979,0.1893095523118972,0.0,0.0,0.6654593348503113,63.55581283569336,74.0,-4.067394256591797,-14267.5634765625,218.0763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.3227613568305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719347476959229,0.7719424366950989,-7.687906872888561e-06,0.0,0.0003275617491453,0.0,0.0,70.5032958984375,0.0,0.0,0.0,0.3978919386863708,4.0,0.0,1.0
580560,293.0929870605469,297.1499938964844,293.1499938964844,0.1182722151279449,-2623.11474609375,304.1435241699219,0.7317044138908386,0.1838084757328033,0.1668838411569595,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4558267593383789,0.050000000745058,0.0495750270783901,293.0498962402344,297.1499938964844,293.1499938964844,0.0636540502309799,-1265.038330078125,304.1366882324219,0.6235552430152893,0.1139539033174514,0.0805254727602005,293.1534729003906,297.1499938964844,293.1499938964844,0.3859487473964691,-7078.52734375,304.1162109375,0.9990000128746032,0.517129123210907,0.4512903392314911,293.2391357421875,297.1499938964844,293.1499938964844,0.0042788470163941,-1605.8885498046875,296.7933349609375,0.4558267593383789,0.050000000745058,0.2351625859737396,291.1386108398437,291.1499938964844,256.82781982421875,255.73097229003903,279.0616760253906,293.5934753417969,291.1370544433594,1.0,0.280559241771698,0.6439485549926758,0.6439485549926758,1.0,1.0,-1.1802380084991455,0.4667858481407165,0.7134521007537842,0.1890065222978592,0.0,0.0,0.666876494884491,64.72321319580078,62.0,-12.135851860046388,-14324.9794921875,223.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.24609375,18000.0,0.0,0.0,0.3235040307044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737963199615479,0.7738040089607239,-7.700610694882926e-06,0.0,0.0003283154801465,0.0,0.0,70.84331512451172,0.0,0.0,0.0,0.3985186219215393,4.0,0.0,1.0
580620,293.0921936035156,297.1499938964844,293.1499938964844,0.1195383891463279,-2645.666748046875,304.1435852050781,0.7350031733512878,0.1854136437177658,0.1682831048965454,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4573188722133636,0.050000000745058,0.0495484136044979,293.04058837890625,297.1499938964844,293.1499938964844,0.0672040581703186,-1313.82373046875,304.13525390625,0.6322039365768433,0.1183821856975555,0.0836225226521492,293.1681823730469,297.1499938964844,293.1499938964844,0.3840942680835724,-7044.408203125,304.13116455078125,0.9990000128746032,0.5140244960784912,0.4484886527061462,293.2359924316406,297.1499938964844,293.1499938964844,0.0042608357034623,-1599.6717529296875,296.7688293457031,0.4573188722133636,0.050000000745058,0.2350363433361053,291.1345520019531,291.1499938964844,256.81103515625,255.71690368652344,279.0972595214844,293.6172790527344,291.1361999511719,1.0,0.2794246077537536,0.640608012676239,0.640608012676239,1.0,1.0,-1.1820974349975586,0.4666080176830292,0.715489387512207,0.1868238300085067,0.0,0.0,0.6695974469184875,64.0468521118164,50.0,3.519011974334717,-14352.25,222.57977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,308.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.66015625,18000.0,0.0,0.0,0.3250531852245331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803574204444885,0.7803652286529541,-7.757649655104615e-06,0.0,0.0003298876690678,0.0,0.0,72.13654327392578,0.0,0.0,0.0,0.400699257850647,4.0,0.0,1.0
