time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0921936035156,297.1499938964844,293.1499938964844,0.1195383891463279,-2645.666748046875,304.1435852050781,0.7350031733512878,0.1854136437177658,0.1682831048965454,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4573188722133636,0.050000000745058,0.0495484136044979,293.04058837890625,297.1499938964844,293.1499938964844,0.0672040581703186,-1313.82373046875,304.13525390625,0.6322039365768433,0.1183821856975555,0.0836225226521492,293.1681823730469,297.1499938964844,293.1499938964844,0.3840942680835724,-7044.408203125,304.13116455078125,0.9990000128746032,0.5140244960784912,0.4484886527061462,293.2359924316406,297.1499938964844,293.1499938964844,0.0042608357034623,-1599.6717529296875,296.7688293457031,0.4573188722133636,0.050000000745058,0.2350363433361053,291.1345520019531,291.1499938964844,256.81103515625,255.71690368652344,279.0972595214844,293.6172790527344,291.1361999511719,1.0,0.2794246077537536,0.640608012676239,0.640608012676239,1.0,1.0,-1.1820974349975586,0.4666080176830292,0.715489387512207,0.1868238300085067,0.0,0.0,0.6695974469184875,64.0468521118164,50.0,3.519011974334717,-14352.25,222.57977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,308.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.66015625,18000.0,0.0,0.0,0.3250531852245331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803574204444885,0.7803652286529541,-7.757649655104615e-06,0.0,0.0003298876690678,0.0,0.0,72.13654327392578,0.0,0.0,0.0,0.400699257850647,4.0,0.0,1.0
580740,293.0911560058594,297.1499938964844,293.1499938964844,0.1204748079180717,-2661.776123046875,304.1441650390625,0.7435200214385986,0.1870846301317215,0.1696541607379913,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4643618166446686,0.050000000745058,0.049429465085268,293.03826904296875,297.1499938964844,293.1499938964844,0.0698221772909164,-1349.7984619140625,304.1358642578125,0.6439611911773682,0.1216466054320335,0.0860868394374847,293.1617126464844,297.1499938964844,293.1499938964844,0.3711942434310913,-6844.525390625,304.1591186523437,0.9990000128746032,0.5148250460624695,0.435730904340744,293.2325134277344,297.1499938964844,293.1499938964844,0.0042304466478526,-1587.260986328125,296.7635498046875,0.4643618166446686,0.050000000745058,0.2344721108675003,291.1607666015625,291.1499938964844,256.7958679199219,255.70420837402344,279.1150207519531,293.59796142578125,291.1643981933594,1.0,0.2740442454814911,0.6381206512451172,0.6381206512451172,1.0,1.0,-1.1705724000930786,0.4608978629112243,0.709674596786499,0.1826452910900116,0.0,0.0,0.6666165590286255,60.85811233520508,53.0,33.027435302734375,-14265.4931640625,212.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.951171875,18000.0,0.0,0.0,0.3262491524219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788897752761841,0.7788975238800049,-7.761232154734898e-06,0.0,0.0003311014152131,0.0,0.0,71.96141815185547,0.0,0.0,0.0,0.40021812915802,4.0,0.0,1.0
580800,293.0911560058594,297.1499938964844,293.1499938964844,0.1204748079180717,-2661.776123046875,304.1441650390625,0.7435200214385986,0.1870846301317215,0.1696541607379913,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4643618166446686,0.050000000745058,0.049429465085268,293.03826904296875,297.1499938964844,293.1499938964844,0.0698221772909164,-1349.7984619140625,304.1358642578125,0.6439611911773682,0.1216466054320335,0.0860868394374847,293.1617126464844,297.1499938964844,293.1499938964844,0.3711942434310913,-6844.525390625,304.1591186523437,0.9990000128746032,0.5148250460624695,0.435730904340744,293.2325134277344,297.1499938964844,293.1499938964844,0.0042304466478526,-1587.260986328125,296.7635498046875,0.4643618166446686,0.050000000745058,0.2344721108675003,291.1607666015625,291.1499938964844,256.7958679199219,255.70420837402344,279.1150207519531,293.59796142578125,291.1643981933594,1.0,0.2740442454814911,0.6381206512451172,0.6381206512451172,1.0,1.0,-1.1705724000930786,0.4608978629112243,0.709674596786499,0.1826452910900116,0.0,0.0,0.6666165590286255,60.85811233520508,53.0,33.027435302734375,-14265.4931640625,212.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.951171875,18000.0,0.0,0.0,0.3262491524219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788897752761841,0.7788975238800049,-7.761232154734898e-06,0.0,0.0003311014152131,0.0,0.0,71.96141815185547,0.0,0.0,0.0,0.40021812915802,4.0,0.0,1.0
580860,293.0901794433594,297.1499938964844,293.1499938964844,0.1214638277888298,-2678.8369140625,304.1444396972656,0.7498987913131714,0.1887730807065963,0.1711005866527557,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.468562513589859,0.050000000745058,0.0493570528924465,293.0436706542969,297.1499938964844,293.1499938964844,0.0712220147252082,-1368.8770751953125,304.1382751464844,0.6512842178344727,0.1233888491988182,0.087472453713417,293.14031982421875,297.1499938964844,293.1499938964844,0.362350583076477,-6710.8701171875,304.1702880859375,0.9990000128746032,0.5188614726066589,0.4277754724025726,293.2288513183594,297.1499938964844,293.1499938964844,0.0042034671641886,-1576.0675048828125,296.7613220214844,0.468562513589859,0.050000000745058,0.2341286092996597,291.1892395019531,291.1499938964844,256.7820739746094,255.6926727294922,279.1196594238281,293.5582580566406,291.19061279296875,1.0,0.2712332904338836,0.6353388428688049,0.6353388428688049,1.0,1.0,-1.1639176607131958,0.4572176039218902,0.7067000269889832,0.1791386157274246,0.0,0.0,0.6592115759849548,58.91022491455078,56.0,29.96222305297852,-14181.1240234375,206.16860961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,308.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.1640625,18000.0,0.0,0.0,0.3267001509666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657255530357361,0.7657332420349121,-7.657027708773967e-06,0.0,0.0003315591311547,0.0,0.0,69.4562759399414,0.0,0.0,0.0,0.3958241045475006,4.0,0.0,1.0
580920,293.0901794433594,297.1499938964844,293.1499938964844,0.1214638277888298,-2678.8369140625,304.1444396972656,0.7498987913131714,0.1887730807065963,0.1711005866527557,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.468562513589859,0.050000000745058,0.0493570528924465,293.0436706542969,297.1499938964844,293.1499938964844,0.0712220147252082,-1368.8770751953125,304.1382751464844,0.6512842178344727,0.1233888491988182,0.087472453713417,293.14031982421875,297.1499938964844,293.1499938964844,0.362350583076477,-6710.8701171875,304.1702880859375,0.9990000128746032,0.5188614726066589,0.4277754724025726,293.2288513183594,297.1499938964844,293.1499938964844,0.0042034671641886,-1576.0675048828125,296.7613220214844,0.468562513589859,0.050000000745058,0.2341286092996597,291.1892395019531,291.1499938964844,256.7820739746094,255.6926727294922,279.1196594238281,293.5582580566406,291.19061279296875,1.0,0.2712332904338836,0.6353388428688049,0.6353388428688049,1.0,1.0,-1.1639176607131958,0.4572176039218902,0.7067000269889832,0.1791386157274246,0.0,0.0,0.6592115759849548,58.91022491455078,56.0,29.96222305297852,-14181.1240234375,206.16860961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,308.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.1640625,18000.0,0.0,0.0,0.3267001509666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657255530357361,0.7657332420349121,-7.657027708773967e-06,0.0,0.0003315591311547,0.0,0.0,69.4562759399414,0.0,0.0,0.0,0.3958241045475006,4.0,0.0,1.0
580980,293.0892944335937,297.1499938964844,293.1499938964844,0.1227279603481292,-2701.17333984375,304.1441955566406,0.753849446773529,0.1904665976762771,0.1725897938013076,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4701951742172241,0.050000000745058,0.0493277460336685,293.0497741699219,297.1499938964844,293.1499938964844,0.0723192542791366,-1384.06298828125,304.14031982421875,0.6554218530654907,0.1248416453599929,0.0884594619274139,293.1206359863281,297.1499938964844,293.1499938964844,0.3586271405220032,-6656.96484375,304.1695251464844,0.9990000128746032,0.5231014490127563,0.4245136678218841,293.2250671386719,297.1499938964844,293.1499938964844,0.0041860355995595,-1569.6239013671875,296.7474670410156,0.4701951742172241,0.050000000745058,0.2339895963668823,291.19439697265625,291.1499938964844,256.7693786621094,255.68209838867188,279.1240234375,293.53399658203125,291.1942138671875,1.0,0.2702316641807556,0.6329546570777893,0.6329546570777893,1.0,1.0,-1.1627705097198486,0.4560242295265198,0.7067462801933289,0.1769022345542907,0.0,0.0,0.6527873873710632,58.12947463989258,59.0,9.405966758728027,-14137.12109375,204.24606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.23828125,18000.0,0.0,0.0,0.3264822959899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508372664451599,0.7508447766304016,-7.520611688960344e-06,0.0,0.0003313380293548,0.0,0.0,66.5615005493164,0.0,0.0,0.0,0.3907935619354248,4.0,0.0,1.0
581040,293.0892944335937,297.1499938964844,293.1499938964844,0.1227279603481292,-2701.17333984375,304.1441955566406,0.753849446773529,0.1904665976762771,0.1725897938013076,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4701951742172241,0.050000000745058,0.0493277460336685,293.0497741699219,297.1499938964844,293.1499938964844,0.0723192542791366,-1384.06298828125,304.14031982421875,0.6554218530654907,0.1248416453599929,0.0884594619274139,293.1206359863281,297.1499938964844,293.1499938964844,0.3586271405220032,-6656.96484375,304.1695251464844,0.9990000128746032,0.5231014490127563,0.4245136678218841,293.2250671386719,297.1499938964844,293.1499938964844,0.0041860355995595,-1569.6239013671875,296.7474670410156,0.4701951742172241,0.050000000745058,0.2339895963668823,291.19439697265625,291.1499938964844,256.7693786621094,255.68209838867188,279.1240234375,293.53399658203125,291.1942138671875,1.0,0.2702316641807556,0.6329546570777893,0.6329546570777893,1.0,1.0,-1.1627705097198486,0.4560242295265198,0.7067462801933289,0.1769022345542907,0.0,0.0,0.6527873873710632,58.12947463989258,59.0,9.405966758728027,-14137.12109375,204.24606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.23828125,18000.0,0.0,0.0,0.3264822959899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508372664451599,0.7508447766304016,-7.520611688960344e-06,0.0,0.0003313380293548,0.0,0.0,66.5615005493164,0.0,0.0,0.0,0.3907935619354248,4.0,0.0,1.0
581100,293.0888977050781,297.1499938964844,293.1499938964844,0.1234223917126655,-2713.50927734375,304.1439819335937,0.7551365494728088,0.1913157850503921,0.1733476370573043,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.4703789353370666,0.050000000745058,0.049324408173561,293.0513000488281,297.1499938964844,293.1499938964844,0.0729939192533493,-1393.5401611328125,304.1408386230469,0.6570838689804077,0.1258118748664856,0.0890449658036232,293.113525390625,297.1499938964844,293.1499938964844,0.3581326007843017,-6650.998046875,304.1668701171875,0.9990000128746032,0.5248776078224182,0.4241406321525574,293.22314453125,297.1499938964844,293.1499938964844,0.0041797775775194,-1567.549560546875,296.7384033203125,0.4703789353370666,0.050000000745058,0.233973741531372,291.19219970703125,291.1499938964844,256.7633972167969,255.6770935058593,279.12628173828125,293.5277099609375,291.19140625,1.0,0.2702959775924682,0.6319407224655151,0.6319407224655151,1.0,1.0,-1.1639111042022705,0.4562124907970428,0.70769864320755,0.1762464940547943,0.0,0.0,0.650181233882904,58.04988861083984,59.0,0.2012158781290054,-14132.3056640625,204.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,308.5125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.78125,18000.0,0.0,0.0,0.3261877596378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443715929985046,0.7443790435791016,-7.459541393473046e-06,0.0,0.000331039133016,0.0,0.0,65.31483459472656,0.0,0.0,0.0,0.3885978162288666,4.0,0.0,1.0
581160,293.0885009765625,297.1499938964844,293.1499938964844,0.1241535395383834,-2726.526123046875,304.14373779296875,0.7560426592826843,0.1921655088663101,0.1741119921207428,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4702300131320953,0.050000000745058,0.0493271052837371,293.0513610839844,297.1499938964844,293.1499938964844,0.0738967582583427,-1406.326416015625,304.140869140625,0.6588810086250305,0.1270498037338256,0.0898259505629539,293.1087341308594,297.1499938964844,293.1499938964844,0.3584001660346985,-6656.58642578125,304.1632995605469,0.9990000128746032,0.5262811779975891,0.4244429171085357,293.22119140625,297.1499938964844,293.1499938964844,0.004174857866019,-1566.112060546875,296.7281494140625,0.4702300131320953,0.050000000745058,0.2339865565299987,291.18719482421875,291.1499938964844,256.757568359375,255.6722412109375,279.1285400390625,293.52459716796875,291.1858825683594,1.0,0.270685464143753,0.631036102771759,0.631036102771759,1.0,1.0,-1.1661465167999268,0.4568926990032196,0.7092537879943848,0.1759091466665268,0.0,0.0,0.6481910347938538,58.13932037353516,62.0,-8.19151782989502,-14139.15625,205.3803558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,308.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.3258146345615387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389735579490662,0.7389810085296631,-7.407256816804875e-06,0.0,0.0003306604339741,0.0,0.0,64.27600860595703,0.0,0.0,0.0,0.3867628574371338,4.0,0.0,1.0
581220,293.0878295898437,297.1499938964844,293.1499938964844,0.1256992220878601,-2754.075927734375,304.14324951171875,0.7568413615226746,0.1938621252775192,0.1756548732519149,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4690458476543426,0.050000000745058,0.0493484139442443,293.0501403808594,297.1499938964844,293.1499938964844,0.0760835781693458,-1437.5234375,304.1402587890625,0.6623120307922363,0.1297934800386428,0.0917065665125846,293.1044921875,297.1499938964844,293.1499938964844,0.3609416782855987,-6697.8369140625,304.15460205078125,0.9990000128746032,0.5282019972801208,0.4268193244934082,293.21728515625,297.1499938964844,293.1499938964844,0.0041684340685606,-1564.8006591796875,296.7050476074219,0.4690458476543426,0.050000000745058,0.2340876311063766,291.1710510253906,291.1499938964844,256.74639892578125,255.66290283203125,279.1332092285156,293.52740478515625,291.1690979003906,1.0,0.2722899913787842,0.6295912861824036,0.6295912861824036,1.0,1.0,-1.1732535362243652,0.4594561159610748,0.7137975096702576,0.1761350333690643,0.0,0.0,0.6463963985443115,58.76215744018555,65.0,-20.67443084716797,-14185.421875,208.98374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,308.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1640625,18000.0,0.0,0.0,0.32498499751091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324682474136353,0.7324756383895874,-7.338855994021287e-06,0.0,0.000329818460159,0.0,0.0,63.0013313293457,0.0,0.0,0.0,0.3845277726650238,4.0,0.0,1.0
581280,293.0878295898437,297.1499938964844,293.1499938964844,0.1256992220878601,-2754.075927734375,304.14324951171875,0.7568413615226746,0.1938621252775192,0.1756548732519149,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4690458476543426,0.050000000745058,0.0493484139442443,293.0501403808594,297.1499938964844,293.1499938964844,0.0760835781693458,-1437.5234375,304.1402587890625,0.6623120307922363,0.1297934800386428,0.0917065665125846,293.1044921875,297.1499938964844,293.1499938964844,0.3609416782855987,-6697.8369140625,304.15460205078125,0.9990000128746032,0.5282019972801208,0.4268193244934082,293.21728515625,297.1499938964844,293.1499938964844,0.0041684340685606,-1564.8006591796875,296.7050476074219,0.4690458476543426,0.050000000745058,0.2340876311063766,291.1710510253906,291.1499938964844,256.74639892578125,255.66290283203125,279.1332092285156,293.52740478515625,291.1690979003906,1.0,0.2722899913787842,0.6295912861824036,0.6295912861824036,1.0,1.0,-1.1732535362243652,0.4594561159610748,0.7137975096702576,0.1761350333690643,0.0,0.0,0.6463963985443115,58.76215744018555,65.0,-20.67443084716797,-14185.421875,208.98374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,308.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1640625,18000.0,0.0,0.0,0.32498499751091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324682474136353,0.7324756383895874,-7.338855994021287e-06,0.0,0.000329818460159,0.0,0.0,63.0013313293457,0.0,0.0,0.0,0.3845277726650238,4.0,0.0,1.0
581340,293.0873107910156,297.1499938964844,293.1499938964844,0.1273009479045868,-2782.583251953125,304.142822265625,0.7564805746078491,0.1955436617136001,0.1772048324346542,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4667864739894867,0.050000000745058,0.0493881553411483,293.0487670898437,297.1499938964844,293.1499938964844,0.0784065201878547,-1470.890625,304.1396484375,0.6648827791213989,0.1326028853654861,0.093694768846035,293.1058044433594,297.1499938964844,293.1499938964844,0.3657378256320953,-6772.306640625,304.14508056640625,0.9990000128746032,0.5290968418121338,0.4312154352664947,293.2135009765625,297.1499938964844,293.1499938964844,0.0041652135550975,-1564.8419189453125,296.6807556152344,0.4667864739894867,0.050000000745058,0.23427614569664,291.1510925292969,291.1499938964844,256.7355651855469,255.6538848876953,279.1379699707031,293.54058837890625,291.14898681640625,1.0,0.2747990190982818,0.6286264657974243,0.6286264657974243,1.0,1.0,-1.1830501556396484,0.4632736146450043,0.7197765111923218,0.1774257719516754,0.0,0.0,0.6475698947906494,59.89645767211914,68.0,-26.668249130249023,-14268.775390625,214.56304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,308.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.3242931663990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323424816131592,0.7323497533798218,-7.326157628995133e-06,0.0,0.0003291163302492,0.0,0.0,62.901309967041016,0.0,0.0,0.0,0.3844276368618011,4.0,0.0,1.0
581400,293.0873107910156,297.1499938964844,293.1499938964844,0.1273009479045868,-2782.583251953125,304.142822265625,0.7564805746078491,0.1955436617136001,0.1772048324346542,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4667864739894867,0.050000000745058,0.0493881553411483,293.0487670898437,297.1499938964844,293.1499938964844,0.0784065201878547,-1470.890625,304.1396484375,0.6648827791213989,0.1326028853654861,0.093694768846035,293.1058044433594,297.1499938964844,293.1499938964844,0.3657378256320953,-6772.306640625,304.14508056640625,0.9990000128746032,0.5290968418121338,0.4312154352664947,293.2135009765625,297.1499938964844,293.1499938964844,0.0041652135550975,-1564.8419189453125,296.6807556152344,0.4667864739894867,0.050000000745058,0.23427614569664,291.1510925292969,291.1499938964844,256.7355651855469,255.6538848876953,279.1379699707031,293.54058837890625,291.14898681640625,1.0,0.2747990190982818,0.6286264657974243,0.6286264657974243,1.0,1.0,-1.1830501556396484,0.4632736146450043,0.7197765111923218,0.1774257719516754,0.0,0.0,0.6475698947906494,59.89645767211914,68.0,-26.668249130249023,-14268.775390625,214.56304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,308.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.3242931663990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323424816131592,0.7323497533798218,-7.326157628995133e-06,0.0,0.0003291163302492,0.0,0.0,62.901309967041016,0.0,0.0,0.0,0.3844276368618011,4.0,0.0,1.0
581460,293.08697509765625,297.1499938964844,293.1499938964844,0.1289138048887252,-2811.201171875,304.1425476074219,0.7552281022071838,0.1971974521875381,0.178746610879898,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4635542035102844,0.050000000745058,0.0494428016245365,293.04644775390625,297.1499938964844,293.1499938964844,0.0808222144842147,-1505.7822265625,304.1390686035156,0.6667681336402893,0.1356308460235595,0.0957691967487335,293.1123962402344,297.1499938964844,293.1499938964844,0.3722991049289703,-6872.1435546875,304.13580322265625,0.9990000128746032,0.5288953185081482,0.4371874332427978,293.2099609375,297.1499938964844,293.1499938964844,0.0041639865376055,-1565.6353759765625,296.6566772460937,0.4635542035102844,0.050000000745058,0.2345353662967682,291.1304016113281,291.1499938964844,256.7248840332031,255.6449432373047,279.1420288085937,293.5616760253906,291.1283264160156,1.0,0.2780131697654724,0.6280451416969299,0.6280451416969299,1.0,1.0,-1.1949348449707031,0.4680847227573395,0.7268500924110413,0.1795445382595062,0.0,0.0,0.651570200920105,61.44356918334961,71.0,-28.415950775146484,-14381.7421875,221.78176879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,308.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.61328125,18000.0,0.0,0.0,0.3240051865577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384741902351379,0.7384815812110901,-7.369537343038246e-06,0.0,0.0003288240695837,0.0,0.0,63.96029281616211,0.0,0.0,0.0,0.3864389657974243,4.0,0.0,1.0
581520,293.08697509765625,297.1499938964844,293.1499938964844,0.1289138048887252,-2811.201171875,304.1425476074219,0.7552281022071838,0.1971974521875381,0.178746610879898,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4635542035102844,0.050000000745058,0.0494428016245365,293.04644775390625,297.1499938964844,293.1499938964844,0.0808222144842147,-1505.7822265625,304.1390686035156,0.6667681336402893,0.1356308460235595,0.0957691967487335,293.1123962402344,297.1499938964844,293.1499938964844,0.3722991049289703,-6872.1435546875,304.13580322265625,0.9990000128746032,0.5288953185081482,0.4371874332427978,293.2099609375,297.1499938964844,293.1499938964844,0.0041639865376055,-1565.6353759765625,296.6566772460937,0.4635542035102844,0.050000000745058,0.2345353662967682,291.1304016113281,291.1499938964844,256.7248840332031,255.6449432373047,279.1420288085937,293.5616760253906,291.1283264160156,1.0,0.2780131697654724,0.6280451416969299,0.6280451416969299,1.0,1.0,-1.1949348449707031,0.4680847227573395,0.7268500924110413,0.1795445382595062,0.0,0.0,0.651570200920105,61.44356918334961,71.0,-28.415950775146484,-14381.7421875,221.78176879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,308.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.61328125,18000.0,0.0,0.0,0.3240051865577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384741902351379,0.7384815812110901,-7.369537343038246e-06,0.0,0.0003288240695837,0.0,0.0,63.96029281616211,0.0,0.0,0.0,0.3864389657974243,4.0,0.0,1.0
581580,293.0868835449219,297.1499938964844,293.1499938964844,0.1305176168680191,-2839.56396484375,304.1423645019531,0.7533746361732483,0.1988172382116317,0.1802691519260406,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4596079885959625,0.050000000745058,0.049508549273014,293.041015625,297.1499938964844,293.1499938964844,0.0837199166417121,-1547.8499755859375,304.1378479003906,0.6691040992736816,0.1393500864505767,0.09829942882061,293.12518310546875,297.1499938964844,293.1499938964844,0.3801541626453399,-6989.94482421875,304.1274719238281,0.9990000128746032,0.5272653698921204,0.444266676902771,293.2066345214844,297.1499938964844,293.1499938964844,0.0041642007417976,-1566.9327392578125,296.63330078125,0.4596079885959625,0.050000000745058,0.2348472476005554,291.10992431640625,291.1499938964844,256.7140808105469,255.6358642578125,279.1453857421875,293.5898132324219,291.1079406738281,1.0,0.2817792594432831,0.627753496170044,0.627753496170044,1.0,1.0,-1.2087494134902954,0.4738197028636932,0.7349296808242798,0.1823153644800186,0.0,0.0,0.6582881212234497,63.303592681884766,74.0,-28.39081764221192,-14520.4453125,230.45037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,308.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17894.28125,18000.0,0.0,0.0,0.3243468105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750626266002655,0.750633716583252,-7.468266176147154e-06,0.0,0.000329170783516,0.0,0.0,66.17799377441406,0.0,0.0,0.0,0.3905079066753387,4.0,0.0,1.0
581640,293.0868835449219,297.1499938964844,293.1499938964844,0.1305176168680191,-2839.56396484375,304.1423645019531,0.7533746361732483,0.1988172382116317,0.1802691519260406,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4596079885959625,0.050000000745058,0.049508549273014,293.041015625,297.1499938964844,293.1499938964844,0.0837199166417121,-1547.8499755859375,304.1378479003906,0.6691040992736816,0.1393500864505767,0.09829942882061,293.12518310546875,297.1499938964844,293.1499938964844,0.3801541626453399,-6989.94482421875,304.1274719238281,0.9990000128746032,0.5272653698921204,0.444266676902771,293.2066345214844,297.1499938964844,293.1499938964844,0.0041642007417976,-1566.9327392578125,296.63330078125,0.4596079885959625,0.050000000745058,0.2348472476005554,291.10992431640625,291.1499938964844,256.7140808105469,255.6358642578125,279.1453857421875,293.5898132324219,291.1079406738281,1.0,0.2817792594432831,0.627753496170044,0.627753496170044,1.0,1.0,-1.2087494134902954,0.4738197028636932,0.7349296808242798,0.1823153644800186,0.0,0.0,0.6582881212234497,63.303592681884766,74.0,-28.39081764221192,-14520.4453125,230.45037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,308.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17894.28125,18000.0,0.0,0.0,0.3243468105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750626266002655,0.750633716583252,-7.468266176147154e-06,0.0,0.000329170783516,0.0,0.0,66.17799377441406,0.0,0.0,0.0,0.3905079066753387,4.0,0.0,1.0
581700,293.0868835449219,297.1499938964844,293.1499938964844,0.1313122659921646,-2853.580078125,304.1423034667969,0.7522794604301453,0.1996142864227295,0.1810221970081329,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4575065374374389,0.050000000745058,0.0495449490845203,293.0375061035156,297.1499938964844,293.1499938964844,0.08533526211977,-1571.371337890625,304.1371459960937,0.6704429388046265,0.141418844461441,0.0997230410575866,293.1335144042969,297.1499938964844,293.1499938964844,0.3844770193099975,-7054.18115234375,304.12371826171875,0.9990000128746032,0.5259420871734619,0.4481375217437744,293.2050170898437,297.1499938964844,293.1499938964844,0.0041647772304713,-1567.731689453125,296.6220397949219,0.4575065374374389,0.050000000745058,0.2350199073553085,291.1000061035156,291.1499938964844,256.70855712890625,255.6312255859375,279.14703369140625,293.6072998046875,291.0980834960937,1.0,0.2838306725025177,0.6277309656143188,0.6277309656143188,1.0,1.0,-1.216258883476257,0.4769931435585022,0.7392657399177551,0.1839219182729721,0.0,0.0,0.6626215577125549,64.33312225341797,74.0,-27.83296775817871,-14598.03125,235.2703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,308.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.9296875,18000.0,0.0,0.0,0.3248095512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589102387428284,0.7589177489280701,-7.538695172115695e-06,0.0,0.0003296404029242,0.0,0.0,67.73758697509766,0.0,0.0,0.0,0.393308013677597,4.0,0.0,1.0
581760,293.0869445800781,297.1499938964844,293.1499938964844,0.1320998221635818,-2867.44482421875,304.14227294921875,0.7510982751846313,0.2004032582044601,0.1817696392536163,294.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.4553508460521698,0.050000000745058,0.0495833978056907,293.0335693359375,297.1499938964844,293.1499938964844,0.087048090994358,-1596.3494873046875,304.1363525390625,0.671880841255188,0.1436184197664261,0.1012404188513755,293.1429748535156,297.1499938964844,293.1499938964844,0.3890188336372375,-7121.28662109375,304.1202697753906,0.9990000128746032,0.5242944955825806,0.4521905481815338,293.2034606933594,297.1499938964844,293.1499938964844,0.0041656401008367,-1568.611083984375,296.6112060546875,0.4553508460521698,0.050000000745058,0.23520228266716,291.0904541015625,291.1499938964844,256.7029113769531,255.62646484375,279.1487731933594,293.6273498535156,291.0886535644531,1.0,0.2859758138656616,0.6278002262115479,0.6278002262115479,1.0,1.0,-1.2241071462631226,0.4803504943847656,0.7437566518783569,0.1856658309698104,0.0,0.0,0.6675552725791931,65.42068481445312,62.0,-26.96039390563965,-14680.2861328125,240.38487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,308.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.212890625,18000.0,0.0,0.0,0.3254891335964203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685933113098145,0.7686009407043457,-7.623149940627627e-06,0.0,0.0003303301054984,0.0,0.0,69.60323333740234,0.0,0.0,0.0,0.396602064371109,4.0,0.0,1.0
581820,293.0868835449219,297.1499938964844,293.1499938964844,0.1334126591682434,-2890.220458984375,304.1426696777344,0.7548640966415405,0.2020133435726165,0.1831702291965484,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.457219123840332,0.050000000745058,0.0495499297976493,293.0263977050781,297.1499938964844,293.1499938964844,0.0904195308685302,-1645.37060546875,304.13531494140625,0.6809587478637695,0.1480293869972229,0.1043359264731407,293.1558837890625,297.1499938964844,293.1499938964844,0.3863645493984222,-7075.69873046875,304.1351928710937,0.9990000128746032,0.5218191742897034,0.4486725032329559,293.2001342773437,297.1499938964844,293.1499938964844,0.0041577834635972,-1565.9459228515625,296.5993957519531,0.457219123840332,0.050000000745058,0.2350435405969619,291.0862121582031,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.65496826171875,291.08795166015625,1.0,0.2845781147480011,0.6283010840415955,0.6283010840415955,1.0,1.0,-1.2250598669052124,0.4809640049934387,0.7440958619117737,0.1861676126718521,0.0,0.0,0.6767808198928833,64.5893783569336,50.0,0.2672391533851623,-14745.5400390625,238.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,308.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17829.716796875,18000.0,0.0,0.0,0.3273609280586242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900112867355347,0.7900190949440002,-7.822131919965614e-06,0.0,0.0003322297416161,0.0,0.0,73.92579650878906,0.0,0.0,0.0,0.4039189517498016,4.0,0.0,1.0
581880,293.0868835449219,297.1499938964844,293.1499938964844,0.1334126591682434,-2890.220458984375,304.1426696777344,0.7548640966415405,0.2020133435726165,0.1831702291965484,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.457219123840332,0.050000000745058,0.0495499297976493,293.0263977050781,297.1499938964844,293.1499938964844,0.0904195308685302,-1645.37060546875,304.13531494140625,0.6809587478637695,0.1480293869972229,0.1043359264731407,293.1558837890625,297.1499938964844,293.1499938964844,0.3863645493984222,-7075.69873046875,304.1351928710937,0.9990000128746032,0.5218191742897034,0.4486725032329559,293.2001342773437,297.1499938964844,293.1499938964844,0.0041577834635972,-1565.9459228515625,296.5993957519531,0.457219123840332,0.050000000745058,0.2350435405969619,291.0862121582031,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.65496826171875,291.08795166015625,1.0,0.2845781147480011,0.6283010840415955,0.6283010840415955,1.0,1.0,-1.2250598669052124,0.4809640049934387,0.7440958619117737,0.1861676126718521,0.0,0.0,0.6767808198928833,64.5893783569336,50.0,0.2672391533851623,-14745.5400390625,238.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,308.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17829.716796875,18000.0,0.0,0.0,0.3273609280586242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900112867355347,0.7900190949440002,-7.822131919965614e-06,0.0,0.0003322297416161,0.0,0.0,73.92579650878906,0.0,0.0,0.0,0.4039189517498016,4.0,0.0,1.0
581940,293.08660888671875,297.1499938964844,293.1499938964844,0.134319007396698,-2905.308349609375,304.14361572265625,0.7642170786857605,0.2036679089069366,0.1845262795686721,294.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4645618498325348,0.050000000745058,0.0494258739054203,293.0263671875,297.1499938964844,293.1499938964844,0.0928064361214637,-1679.5682373046875,304.13629150390625,0.6938949823379517,0.1511852741241455,0.1067345291376113,293.1478576660156,297.1499938964844,293.1499938964844,0.3727085590362549,-6865.185546875,304.1630859375,0.9990000128746032,0.523250937461853,0.4353642165660858,293.1966247558594,297.1499938964844,293.1499938964844,0.0041371192783117,-1556.827880859375,296.6080322265625,0.4645618498325348,0.050000000745058,0.2344550639390945,291.11444091796875,291.1499938964844,256.6784973144531,255.6057586669922,279.1496887207031,293.63922119140625,291.11822509765625,1.0,0.2789981961250305,0.6281720399856567,0.6281720399856567,1.0,1.0,-1.2127422094345093,0.4756982922554016,0.7370438575744629,0.1834116876125335,0.0,0.0,0.6798523664474487,61.269317626953125,53.0,34.764434814453125,-14683.8251953125,227.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,308.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.115234375,18000.0,0.0,0.0,0.329377681016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802447497844696,0.8024554252624512,-7.961479241203051e-06,0.0,0.0003342764975968,0.0,0.0,76.68041229248047,0.0,0.0,0.0,0.4082735776901245,4.0,0.0,1.0
582000,293.08660888671875,297.1499938964844,293.1499938964844,0.134319007396698,-2905.308349609375,304.14361572265625,0.7642170786857605,0.2036679089069366,0.1845262795686721,294.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4645618498325348,0.050000000745058,0.0494258739054203,293.0263671875,297.1499938964844,293.1499938964844,0.0928064361214637,-1679.5682373046875,304.13629150390625,0.6938949823379517,0.1511852741241455,0.1067345291376113,293.1478576660156,297.1499938964844,293.1499938964844,0.3727085590362549,-6865.185546875,304.1630859375,0.9990000128746032,0.523250937461853,0.4353642165660858,293.1966247558594,297.1499938964844,293.1499938964844,0.0041371192783117,-1556.827880859375,296.6080322265625,0.4645618498325348,0.050000000745058,0.2344550639390945,291.11444091796875,291.1499938964844,256.6784973144531,255.6057586669922,279.1496887207031,293.63922119140625,291.11822509765625,1.0,0.2789981961250305,0.6281720399856567,0.6281720399856567,1.0,1.0,-1.2127422094345093,0.4756982922554016,0.7370438575744629,0.1834116876125335,0.0,0.0,0.6798523664474487,61.269317626953125,53.0,34.764434814453125,-14683.8251953125,227.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,308.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.115234375,18000.0,0.0,0.0,0.329377681016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802447497844696,0.8024554252624512,-7.961479241203051e-06,0.0,0.0003342764975968,0.0,0.0,76.68041229248047,0.0,0.0,0.0,0.4082735776901245,4.0,0.0,1.0
582060,293.0863952636719,297.1499938964844,293.1499938964844,0.1352305263280868,-2920.4853515625,304.1441955566406,0.7711600661277771,0.2053142935037613,0.1859369128942489,293.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4689580202102661,0.050000000745058,0.0493497624993324,293.0341186523437,297.1499938964844,293.1499938964844,0.0939673334360122,-1695.7740478515625,304.1389465332031,0.7016391158103943,0.1527565419673919,0.1080064252018928,293.125,297.1499938964844,293.1499938964844,0.3632031977176666,-6722.12158203125,304.1740417480469,0.9990000128746032,0.5279310941696167,0.4269917905330658,293.19317626953125,297.1499938964844,293.1499938964844,0.0041189771145582,-1548.4925537109375,296.620361328125,0.4689580202102661,0.050000000745058,0.2340940237045288,291.1470947265625,291.1499938964844,256.66473388671875,255.5940399169922,279.14306640625,293.6024780273437,291.1490478515625,1.0,0.2760308682918548,0.6271089911460876,0.6271089911460876,1.0,1.0,-1.2053817510604858,0.4721296727657318,0.7332520484924316,0.1812551170587539,0.0,0.0,0.6778263449668884,59.23396682739258,56.0,36.23468017578125,-14618.720703125,220.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102722167969,308.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9765625,18000.0,0.0,0.0,0.3310175538063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020485043525696,0.8020564913749695,-7.979722795425914e-06,0.0,0.0003359407419338,0.0,0.0,76.75627136230469,0.0,0.0,0.0,0.4082579314708709,4.0,0.0,1.0
582120,293.0863952636719,297.1499938964844,293.1499938964844,0.1352305263280868,-2920.4853515625,304.1441955566406,0.7711600661277771,0.2053142935037613,0.1859369128942489,293.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4689580202102661,0.050000000745058,0.0493497624993324,293.0341186523437,297.1499938964844,293.1499938964844,0.0939673334360122,-1695.7740478515625,304.1389465332031,0.7016391158103943,0.1527565419673919,0.1080064252018928,293.125,297.1499938964844,293.1499938964844,0.3632031977176666,-6722.12158203125,304.1740417480469,0.9990000128746032,0.5279310941696167,0.4269917905330658,293.19317626953125,297.1499938964844,293.1499938964844,0.0041189771145582,-1548.4925537109375,296.620361328125,0.4689580202102661,0.050000000745058,0.2340940237045288,291.1470947265625,291.1499938964844,256.66473388671875,255.5940399169922,279.14306640625,293.6024780273437,291.1490478515625,1.0,0.2760308682918548,0.6271089911460876,0.6271089911460876,1.0,1.0,-1.2053817510604858,0.4721296727657318,0.7332520484924316,0.1812551170587539,0.0,0.0,0.6778263449668884,59.23396682739258,56.0,36.23468017578125,-14618.720703125,220.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102722167969,308.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9765625,18000.0,0.0,0.0,0.3310175538063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020485043525696,0.8020564913749695,-7.979722795425914e-06,0.0,0.0003359407419338,0.0,0.0,76.75627136230469,0.0,0.0,0.0,0.4082579314708709,4.0,0.0,1.0
582180,293.0863037109375,297.1499938964844,293.1499938964844,0.1363837271928787,-2940.226318359375,304.1441955566406,0.7753700613975525,0.2069452255964279,0.1873709708452224,293.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4707376658916473,0.050000000745058,0.0493176132440567,293.0423278808594,297.1499938964844,293.1499938964844,0.0948281958699226,-1707.888671875,304.14117431640625,0.705693781375885,0.1540235728025436,0.108862817287445,293.1040954589844,297.1499938964844,293.1499938964844,0.3588354587554931,-6658.85205078125,304.173095703125,0.9990000128746032,0.5328108668327332,0.4234068989753723,293.189697265625,297.1499938964844,293.1499938964844,0.0041093160398304,-1544.3299560546875,296.6224670410156,0.4707376658916473,0.050000000745058,0.2339415252208709,291.1599426269531,291.1499938964844,256.6496276855469,255.5811004638672,279.1410217285156,293.5814514160156,291.16064453125,1.0,0.2749016880989074,0.6260786056518555,0.6260786056518555,1.0,1.0,-1.2036043405532837,0.4709047973155975,0.7326995730400085,0.1803966760635376,0.0,0.0,0.6755102872848511,58.39433288574219,59.0,19.865455627441406,-14589.333984375,218.5671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,308.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.896484375,18000.0,0.0,0.0,0.3322332501411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974501848220825,0.7974581122398376,-7.940921932458878e-06,0.0,0.0003371745115146,0.0,0.0,75.82266235351562,0.0,0.0,0.0,0.4067188501358032,4.0,0.0,1.0
582240,293.0863037109375,297.1499938964844,293.1499938964844,0.1363837271928787,-2940.226318359375,304.1441955566406,0.7753700613975525,0.2069452255964279,0.1873709708452224,293.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4707376658916473,0.050000000745058,0.0493176132440567,293.0423278808594,297.1499938964844,293.1499938964844,0.0948281958699226,-1707.888671875,304.14117431640625,0.705693781375885,0.1540235728025436,0.108862817287445,293.1040954589844,297.1499938964844,293.1499938964844,0.3588354587554931,-6658.85205078125,304.173095703125,0.9990000128746032,0.5328108668327332,0.4234068989753723,293.189697265625,297.1499938964844,293.1499938964844,0.0041093160398304,-1544.3299560546875,296.6224670410156,0.4707376658916473,0.050000000745058,0.2339415252208709,291.1599426269531,291.1499938964844,256.6496276855469,255.5811004638672,279.1410217285156,293.5814514160156,291.16064453125,1.0,0.2749016880989074,0.6260786056518555,0.6260786056518555,1.0,1.0,-1.2036043405532837,0.4709047973155975,0.7326995730400085,0.1803966760635376,0.0,0.0,0.6755102872848511,58.39433288574219,59.0,19.865455627441406,-14589.333984375,218.5671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,308.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.896484375,18000.0,0.0,0.0,0.3322332501411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974501848220825,0.7974581122398376,-7.940921932458878e-06,0.0,0.0003371745115146,0.0,0.0,75.82266235351562,0.0,0.0,0.0,0.4067188501358032,4.0,0.0,1.0
582300,293.0862731933594,297.1499938964844,293.1499938964844,0.1370163112878799,-2951.133056640625,304.14410400390625,0.7766969799995422,0.2077575325965881,0.1880959272384643,293.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4709810614585876,0.050000000745058,0.0493131577968597,293.0453491210937,297.1499938964844,293.1499938964844,0.0953546166419982,-1715.4249267578125,304.1418151855469,0.7071060538291931,0.1547937393188476,0.1093546226620674,293.0960388183594,297.1499938964844,293.1499938964844,0.3580448627471924,-6648.56396484375,304.1703186035156,0.9990000128746032,0.5349764823913574,0.4229080379009247,293.1879577636719,297.1499938964844,293.1499938964844,0.0041066766716539,-1543.27490234375,296.62158203125,0.4709810614585876,0.050000000745058,0.2339203953742981,291.1621398925781,291.1499938964844,256.6414794921875,255.5741271972656,279.1410522460937,293.5770568847656,291.1623229980469,1.0,0.2749097049236297,0.6256331205368042,0.6256331205368042,1.0,1.0,-1.2044343948364258,0.4710443913936615,0.7333900332450867,0.1803882420063018,0.0,0.0,0.6744658946990967,58.29367446899414,59.0,11.826099395751951,-14589.7392578125,218.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,308.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.689453125,18000.0,0.0,0.0,0.3327073454856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949962019920349,0.7950040698051453,-7.917597031337209e-06,0.0,0.0003376556560397,0.0,0.0,75.30838012695312,0.0,0.0,0.0,0.4058766961097717,4.0,0.0,1.0
582360,293.0862731933594,297.1499938964844,293.1499938964844,0.137684166431427,-2962.68701171875,304.1439514160156,0.7775861620903015,0.2085675746202469,0.1888248920440673,293.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4708779156208038,0.050000000745058,0.0493150353431701,293.04693603515625,297.1499938964844,293.1499938964844,0.0960324630141258,-1725.2171630859375,304.1420593261719,0.7083788514137268,0.1558066010475158,0.1099715679883956,293.0902709960937,297.1499938964844,293.1499938964844,0.3580491542816162,-6650.3173828125,304.1666259765625,0.9990000128746032,0.5367964506149292,0.4231195449829101,293.1861877441406,297.1499938964844,293.1499938964844,0.0041053174063563,-1542.8292236328125,296.6195068359375,0.4708779156208038,0.050000000745058,0.2339292913675308,291.1617126464844,291.1499938964844,256.63287353515625,255.56675720214844,279.141357421875,293.5757141113281,291.161376953125,1.0,0.2752452194690704,0.6252213716506958,0.6252213716506958,1.0,1.0,-1.2063158750534058,0.4716404378414154,0.7346754670143127,0.1806338280439376,0.0,0.0,0.6737160086631775,58.3687744140625,62.0,4.150094985961914,-14600.33984375,219.4553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,308.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.41796875,18000.0,0.0,0.0,0.3331156373023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928749918937683,0.7928828597068787,-7.896177521615755e-06,0.0,0.0003380700363777,0.0,0.0,74.85649108886719,0.0,0.0,0.0,0.4051457643508911,4.0,0.0,1.0
582420,293.0862731933594,297.1499938964844,293.1499938964844,0.1391076296567917,-2987.38525390625,304.14361572265625,0.7782562971115112,0.2101785391569137,0.1902906000614166,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4697920680046081,0.050000000745058,0.0493347384035587,293.0474853515625,297.1499938964844,293.1499938964844,0.0979012697935104,-1752.3487548828125,304.1415710449219,0.7107908725738525,0.1583033204078674,0.1116388291120529,293.0848693847656,297.1499938964844,293.1499938964844,0.3600951135158539,-6684.34423828125,304.1576538085937,0.9990000128746032,0.5394225716590881,0.4253250658512115,293.1826477050781,297.1499938964844,293.1499938964844,0.0041059176437556,-1543.497802734375,296.6124267578125,0.4697920680046081,0.050000000745058,0.2340227663516998,291.154296875,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5807189941406,291.1532287597656,1.0,0.2767548263072967,0.6244936585426331,0.6244936585426331,1.0,1.0,-1.2128583192825315,0.4740398824214935,0.7388184070587158,0.1818006485700607,0.0,0.0,0.673564612865448,58.96374130249024,65.0,-8.691163063049316,-14651.9150390625,222.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,308.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.107421875,18000.0,0.0,0.0,0.3338298499584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909252643585205,0.7909331321716309,-7.871928573877085e-06,0.0,0.0003387948672752,0.0,0.0,74.40984344482422,0.0,0.0,0.0,0.4044609665870666,4.0,0.0,1.0
