time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0862731933594,297.1499938964844,293.1499938964844,0.1391076296567917,-2987.38525390625,304.14361572265625,0.7782562971115112,0.2101785391569137,0.1902906000614166,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4697920680046081,0.050000000745058,0.0493347384035587,293.0474853515625,297.1499938964844,293.1499938964844,0.0979012697935104,-1752.3487548828125,304.1415710449219,0.7107908725738525,0.1583033204078674,0.1116388291120529,293.0848693847656,297.1499938964844,293.1499938964844,0.3600951135158539,-6684.34423828125,304.1576538085937,0.9990000128746032,0.5394225716590881,0.4253250658512115,293.1826477050781,297.1499938964844,293.1499938964844,0.0041059176437556,-1543.497802734375,296.6124267578125,0.4697920680046081,0.050000000745058,0.2340227663516998,291.154296875,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5807189941406,291.1532287597656,1.0,0.2767548263072967,0.6244936585426331,0.6244936585426331,1.0,1.0,-1.2128583192825315,0.4740398824214935,0.7388184070587158,0.1818006485700607,0.0,0.0,0.673564612865448,58.96374130249024,65.0,-8.691163063049316,-14651.9150390625,222.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,308.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.107421875,18000.0,0.0,0.0,0.3338298499584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909252643585205,0.7909331321716309,-7.871928573877085e-06,0.0,0.0003387948672752,0.0,0.0,74.40984344482422,0.0,0.0,0.0,0.4044609665870666,4.0,0.0,1.0
582540,293.0863952636719,297.1499938964844,293.1499938964844,0.1406033635139465,-3013.35302734375,304.14324951171875,0.7776602506637573,0.2117705345153808,0.1917588859796524,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4676399827003479,0.050000000745058,0.0493730008602142,293.0472106933594,297.1499938964844,293.1499938964844,0.1000300347805023,-1783.2183837890625,304.1408386230469,0.7123714685440063,0.1609502434730529,0.1134987995028495,293.0855407714844,297.1499938964844,293.1499938964844,0.3644686043262481,-6752.7265625,304.1478271484375,0.9990000128746032,0.5409451127052307,0.429573655128479,293.1792297363281,297.1499938964844,293.1499938964844,0.0041099390946328,-1545.692626953125,296.60321044921875,0.4676399827003479,0.050000000745058,0.2342042624950409,291.1415100097656,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,293.594970703125,291.1401062011719,1.0,0.2791793644428253,0.6239068508148193,0.6239068508148193,1.0,1.0,-1.2222158908843994,0.4776860773563385,0.7445297837257385,0.1836762726306915,0.0,0.0,0.6755220890045166,60.07088851928711,68.0,-16.53549575805664,-14738.5966796875,228.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,308.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.892578125,18000.0,0.0,0.0,0.3345752954483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932556867599487,0.7932636141777039,-7.88615670899162e-06,0.0,0.0003395513922441,0.0,0.0,74.83778381347656,0.0,0.0,0.0,0.4052409827709198,4.0,0.0,1.0
582600,293.0863952636719,297.1499938964844,293.1499938964844,0.1406033635139465,-3013.35302734375,304.14324951171875,0.7776602506637573,0.2117705345153808,0.1917588859796524,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4676399827003479,0.050000000745058,0.0493730008602142,293.0472106933594,297.1499938964844,293.1499938964844,0.1000300347805023,-1783.2183837890625,304.1408386230469,0.7123714685440063,0.1609502434730529,0.1134987995028495,293.0855407714844,297.1499938964844,293.1499938964844,0.3644686043262481,-6752.7265625,304.1478271484375,0.9990000128746032,0.5409451127052307,0.429573655128479,293.1792297363281,297.1499938964844,293.1499938964844,0.0041099390946328,-1545.692626953125,296.60321044921875,0.4676399827003479,0.050000000745058,0.2342042624950409,291.1415100097656,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,293.594970703125,291.1401062011719,1.0,0.2791793644428253,0.6239068508148193,0.6239068508148193,1.0,1.0,-1.2222158908843994,0.4776860773563385,0.7445297837257385,0.1836762726306915,0.0,0.0,0.6755220890045166,60.07088851928711,68.0,-16.53549575805664,-14738.5966796875,228.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,308.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.892578125,18000.0,0.0,0.0,0.3345752954483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932556867599487,0.7932636141777039,-7.88615670899162e-06,0.0,0.0003395513922441,0.0,0.0,74.83778381347656,0.0,0.0,0.0,0.4052409827709198,4.0,0.0,1.0
582660,293.0866394042969,297.1499938964844,293.1499938964844,0.1421263813972473,-3039.751220703125,304.1429748535156,0.7761023640632629,0.2133341431617736,0.1932177245616912,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4645387530326843,0.050000000745058,0.0494261421263217,293.0447998046875,297.1499938964844,293.1499938964844,0.1024336218833923,-1817.943115234375,304.1398620605469,0.7134894728660583,0.1640369594097137,0.1155830323696136,293.09246826171875,297.1499938964844,293.1499938964844,0.3706628382205963,-6847.34912109375,304.13824462890625,0.9990000128746032,0.541185200214386,0.4354050755500793,293.17596435546875,297.1499938964844,293.1499938964844,0.0041162678971886,-1548.846435546875,296.5933532714844,0.4645387530326843,0.050000000745058,0.234456330537796,291.1264038085937,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.6156616210937,291.1248779296875,1.0,0.282323807477951,0.6233972311019897,0.6233972311019897,1.0,1.0,-1.233833909034729,0.4823234677314758,0.7515104413032532,0.1861049979925155,0.0,0.0,0.6796708106994629,61.58971786499024,71.0,-20.442420959472656,-14854.6953125,235.92881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,308.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.3355461061000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003578782081604,0.8003658056259155,-7.945860488689505e-06,0.0,0.0003405366442166,0.0,0.0,76.27003479003906,0.0,0.0,0.0,0.4076762199401855,4.0,0.0,1.0
582720,293.0866394042969,297.1499938964844,293.1499938964844,0.1421263813972473,-3039.751220703125,304.1429748535156,0.7761023640632629,0.2133341431617736,0.1932177245616912,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4645387530326843,0.050000000745058,0.0494261421263217,293.0447998046875,297.1499938964844,293.1499938964844,0.1024336218833923,-1817.943115234375,304.1398620605469,0.7134894728660583,0.1640369594097137,0.1155830323696136,293.09246826171875,297.1499938964844,293.1499938964844,0.3706628382205963,-6847.34912109375,304.13824462890625,0.9990000128746032,0.541185200214386,0.4354050755500793,293.17596435546875,297.1499938964844,293.1499938964844,0.0041162678971886,-1548.846435546875,296.5933532714844,0.4645387530326843,0.050000000745058,0.234456330537796,291.1264038085937,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.6156616210937,291.1248779296875,1.0,0.282323807477951,0.6233972311019897,0.6233972311019897,1.0,1.0,-1.233833909034729,0.4823234677314758,0.7515104413032532,0.1861049979925155,0.0,0.0,0.6796708106994629,61.58971786499024,71.0,-20.442420959472656,-14854.6953125,235.92881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,308.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.3355461061000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003578782081604,0.8003658056259155,-7.945860488689505e-06,0.0,0.0003405366442166,0.0,0.0,76.27003479003906,0.0,0.0,0.0,0.4076762199401855,4.0,0.0,1.0
582780,293.0870056152344,297.1499938964844,293.1499938964844,0.1436541825532913,-3066.17138671875,304.14276123046875,0.7738775014877319,0.2148658186197281,0.1946590393781662,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4606423377990722,0.050000000745058,0.0494907051324844,293.0399169921875,297.1499938964844,293.1499938964844,0.1053181737661361,-1859.40234375,304.138427734375,0.7147854566574097,0.1676893681287765,0.11808592826128,293.1053771972656,297.1499938964844,293.1499938964844,0.3782271444797516,-6961.1357421875,304.1296081542969,0.9990000128746032,0.5400383472442627,0.4423863887786865,293.1728820800781,297.1499938964844,293.1499938964844,0.0041243266314268,-1552.680419921875,296.58355712890625,0.4606423377990722,0.050000000745058,0.2347626090049743,291.1103210449219,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.6427001953125,291.1087646484375,1.0,0.2860293090343475,0.6229627132415771,0.6229627132415771,1.0,1.0,-1.247392654418945,0.4878205358982086,0.7595721483230591,0.1890121698379516,0.0,0.0,0.6860390305519104,63.42880630493164,74.0,-22.080135345458984,-14995.6845703125,244.8080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.318359375,18000.0,0.0,0.0,0.3369157314300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123623132705688,0.8123703598976135,-8.053999408730306e-06,0.0,0.0003419266431592,0.0,0.0,78.78163146972656,0.0,0.0,0.0,0.411834567785263,4.0,0.0,1.0
582840,293.0870056152344,297.1499938964844,293.1499938964844,0.1436541825532913,-3066.17138671875,304.14276123046875,0.7738775014877319,0.2148658186197281,0.1946590393781662,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4606423377990722,0.050000000745058,0.0494907051324844,293.0399169921875,297.1499938964844,293.1499938964844,0.1053181737661361,-1859.40234375,304.138427734375,0.7147854566574097,0.1676893681287765,0.11808592826128,293.1053771972656,297.1499938964844,293.1499938964844,0.3782271444797516,-6961.1357421875,304.1296081542969,0.9990000128746032,0.5400383472442627,0.4423863887786865,293.1728820800781,297.1499938964844,293.1499938964844,0.0041243266314268,-1552.680419921875,296.58355712890625,0.4606423377990722,0.050000000745058,0.2347626090049743,291.1103210449219,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.6427001953125,291.1087646484375,1.0,0.2860293090343475,0.6229627132415771,0.6229627132415771,1.0,1.0,-1.247392654418945,0.4878205358982086,0.7595721483230591,0.1890121698379516,0.0,0.0,0.6860390305519104,63.42880630493164,74.0,-22.080135345458984,-14995.6845703125,244.8080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.318359375,18000.0,0.0,0.0,0.3369157314300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123623132705688,0.8123703598976135,-8.053999408730306e-06,0.0,0.0003419266431592,0.0,0.0,78.78163146972656,0.0,0.0,0.0,0.411834567785263,4.0,0.0,1.0
582900,293.08721923828125,297.1499938964844,293.1499938964844,0.144414409995079,-3079.28955078125,304.1427001953125,0.7725762724876404,0.2156199067831039,0.195372462272644,293.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4585382342338562,0.050000000745058,0.0495266430079937,293.03680419921875,297.1499938964844,293.1499938964844,0.1069167032837867,-1882.267822265625,304.1376342773437,0.7154918313026428,0.1696987450122833,0.119471825659275,293.1137084960937,297.1499938964844,293.1499938964844,0.3824299573898315,-7023.75634765625,304.12567138671875,0.9990000128746032,0.538967490196228,0.4462248086929321,293.17138671875,297.1499938964844,293.1499938964844,0.0041289087384939,-1554.7958984375,296.57891845703125,0.4585382342338562,0.050000000745058,0.2349330782890319,291.1022644042969,291.1499938964844,256.5310974121094,255.4788055419922,279.1457824707031,293.6591491699219,291.10076904296875,1.0,0.2880530953407287,0.6227917671203613,0.6227917671203613,1.0,1.0,-1.2547674179077148,0.4908463656902313,0.7639210820198059,0.1906238049268722,0.0,0.0,0.6900316476821899,64.45079803466797,74.0,-22.193544387817383,-15073.9921875,249.7522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,308.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.48828125,18000.0,0.0,0.0,0.337796151638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202031850814819,0.8202112913131714,-8.127021828840952e-06,0.0,0.000342820159858,0.0,0.0,80.46633911132812,0.0,0.0,0.0,0.414568543434143,4.0,0.0,1.0
582960,293.08746337890625,297.1499938964844,293.1499938964844,0.145170122385025,-3092.3095703125,304.14263916015625,0.7711797952651978,0.2163668870925903,0.1960811465978622,293.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4563741087913513,0.050000000745058,0.0495646931231021,293.03326416015625,297.1499938964844,293.1499938964844,0.1086145862936973,-1906.4686279296875,304.1368103027344,0.7162461280822754,0.1718276143074035,0.1209428310394287,293.1231384277344,297.1499938964844,293.1499938964844,0.3868662118911743,-7089.46875,304.1220397949219,0.9990000128746032,0.5375753045082092,0.4502531588077545,293.169921875,297.1499938964844,293.1499938964844,0.0041338265873491,-1557.0228271484375,296.5745849609375,0.4563741087913513,0.050000000745058,0.2351135611534118,291.0943908691406,291.1499938964844,256.5164794921875,255.4661407470703,279.1464233398437,293.67779541015625,291.09295654296875,1.0,0.2901721596717834,0.6226615905761719,0.6226615905761719,1.0,1.0,-1.2624812126159668,0.4940387010574341,0.7684425711631775,0.1923325508832931,0.0,0.0,0.694535493850708,65.53213500976562,77.0,-21.962047576904297,-15156.740234375,255.00265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,308.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17852.072265625,18000.0,0.0,0.0,0.3388266861438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829224169254303,0.829232394695282,-8.212759894377086e-06,0.0,0.0003438660060055,0.0,0.0,82.44402313232422,0.0,0.0,0.0,0.4177290797233581,4.0,0.0,1.0
583020,293.0879821777344,297.1499938964844,293.1499938964844,0.1466670483350753,-3118.038818359375,304.1426086425781,0.7681870460510254,0.2178440392017364,0.1974869817495346,293.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4519509077072143,0.050000000745058,0.0496461875736713,293.02508544921875,297.1499938964844,293.1499938964844,0.1123046427965164,-1958.7674560546875,304.1350402832031,0.7179348468780518,0.1764374077320099,0.1241349354386329,293.1448059082031,297.1499938964844,293.1499938964844,0.3963094055652618,-7228.20556640625,304.1156616210937,0.9990000128746032,0.5338670015335083,0.4587619304656982,293.1669616699219,297.1499938964844,293.1499938964844,0.004144677426666,-1561.8001708984375,296.567138671875,0.4519509077072143,0.050000000745058,0.2355001270771026,291.07940673828125,291.1499938964844,256.48492431640625,255.438705444336,279.1480407714844,293.7221984863281,291.0780639648437,1.0,0.2946450114250183,0.6225455403327942,0.6225455403327942,1.0,1.0,-1.2787754535675049,0.5008736848831177,0.7779017090797424,0.196018248796463,0.0,0.0,0.7049669027328491,67.84700775146484,65.0,-20.83029556274414,-15333.56640625,266.3377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70965576171875,308.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17812.9609375,18000.0,0.0,0.0,0.3413715958595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505680561065674,0.8505764603614807,-8.421633538091555e-06,0.0,0.0003464487672317,0.0,0.0,87.28434753417969,0.0,0.0,0.0,0.4252642691135406,4.0,0.0,1.0
583080,293.0879821777344,297.1499938964844,293.1499938964844,0.1466670483350753,-3118.038818359375,304.1426086425781,0.7681870460510254,0.2178440392017364,0.1974869817495346,293.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4519509077072143,0.050000000745058,0.0496461875736713,293.02508544921875,297.1499938964844,293.1499938964844,0.1123046427965164,-1958.7674560546875,304.1350402832031,0.7179348468780518,0.1764374077320099,0.1241349354386329,293.1448059082031,297.1499938964844,293.1499938964844,0.3963094055652618,-7228.20556640625,304.1156616210937,0.9990000128746032,0.5338670015335083,0.4587619304656982,293.1669616699219,297.1499938964844,293.1499938964844,0.004144677426666,-1561.8001708984375,296.567138671875,0.4519509077072143,0.050000000745058,0.2355001270771026,291.07940673828125,291.1499938964844,256.48492431640625,255.438705444336,279.1480407714844,293.7221984863281,291.0780639648437,1.0,0.2946450114250183,0.6225455403327942,0.6225455403327942,1.0,1.0,-1.2787754535675049,0.5008736848831177,0.7779017090797424,0.196018248796463,0.0,0.0,0.7049669027328491,67.84700775146484,65.0,-20.83029556274414,-15333.56640625,266.3377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70965576171875,308.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17812.9609375,18000.0,0.0,0.0,0.3413715958595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505680561065674,0.8505764603614807,-8.421633538091555e-06,0.0,0.0003464487672317,0.0,0.0,87.28434753417969,0.0,0.0,0.0,0.4252642691135406,4.0,0.0,1.0
583140,293.0882263183594,297.1499938964844,293.1499938964844,0.1478865295648574,-3138.6376953125,304.14306640625,0.7716537117958069,0.2193637490272522,0.1988046467304229,293.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.4535320401191711,0.050000000745058,0.0496163703501224,293.0175170898437,297.1499938964844,293.1499938964844,0.116009421646595,-2010.6427001953125,304.1339111328125,0.7254206538200378,0.1811466664075851,0.1274460554122924,293.1607971191406,297.1499938964844,293.1499938964844,0.3940498828887939,-7187.82861328125,304.1314697265625,0.9990000128746032,0.5307170748710632,0.4556752741336822,293.1637268066406,297.1499938964844,293.1499938964844,0.004146521911025,-1562.3651123046875,296.5702209472656,0.4535320401191711,0.050000000745058,0.2353587001562118,291.0792236328125,291.1499938964844,256.45001220703125,255.4083404541016,279.1505126953125,293.7568664550781,291.0812072753906,1.0,0.2934720516204834,0.6227709650993347,0.6227709650993347,1.0,1.0,-1.2804309129714966,0.5016539692878723,0.778777003288269,0.1966287642717361,0.0,0.0,0.714846134185791,67.1213607788086,53.0,5.327233791351318,-15411.5830078125,265.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024780273437,308.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1328125,18000.0,0.0,0.0,0.3444259464740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741779923439026,0.8741866946220398,-8.66736809257418e-06,0.0,0.000349548558006,0.0,0.0,92.9475555419922,0.0,0.0,0.0,0.4336373507976532,4.0,0.0,1.0
583200,293.0882263183594,297.1499938964844,293.1499938964844,0.1478865295648574,-3138.6376953125,304.14306640625,0.7716537117958069,0.2193637490272522,0.1988046467304229,293.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.4535320401191711,0.050000000745058,0.0496163703501224,293.0175170898437,297.1499938964844,293.1499938964844,0.116009421646595,-2010.6427001953125,304.1339111328125,0.7254206538200378,0.1811466664075851,0.1274460554122924,293.1607971191406,297.1499938964844,293.1499938964844,0.3940498828887939,-7187.82861328125,304.1314697265625,0.9990000128746032,0.5307170748710632,0.4556752741336822,293.1637268066406,297.1499938964844,293.1499938964844,0.004146521911025,-1562.3651123046875,296.5702209472656,0.4535320401191711,0.050000000745058,0.2353587001562118,291.0792236328125,291.1499938964844,256.45001220703125,255.4083404541016,279.1505126953125,293.7568664550781,291.0812072753906,1.0,0.2934720516204834,0.6227709650993347,0.6227709650993347,1.0,1.0,-1.2804309129714966,0.5016539692878723,0.778777003288269,0.1966287642717361,0.0,0.0,0.714846134185791,67.1213607788086,53.0,5.327233791351318,-15411.5830078125,265.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024780273437,308.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1328125,18000.0,0.0,0.0,0.3444259464740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741779923439026,0.8741866946220398,-8.66736809257418e-06,0.0,0.000349548558006,0.0,0.0,92.9475555419922,0.0,0.0,0.0,0.4336373507976532,4.0,0.0,1.0
583260,293.0881652832031,297.1499938964844,293.1499938964844,0.1486722379922866,-3151.23291015625,304.1440734863281,0.7809434533119202,0.2209450453519821,0.2000925838947296,293.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4604505896568298,0.050000000745058,0.0494937524199485,293.0171813964844,297.1499938964844,293.1499938964844,0.118637703359127,-2046.609130859375,304.13494873046875,0.7364721298217773,0.1845872104167938,0.130043089389801,293.1550598144531,297.1499938964844,293.1499938964844,0.3806624710559845,-6981.40576171875,304.16015625,0.9990000128746032,0.5315614938735962,0.4427317082881927,293.1602478027344,297.1499938964844,293.1499938964844,0.0041354401037096,-1556.4456787109375,296.5936889648437,0.4604505896568298,0.050000000745058,0.2347770482301712,291.1112060546875,291.1499938964844,256.4114074707031,255.3748016357422,279.14617919921875,293.74560546875,291.1152648925781,1.0,0.2881006002426147,0.6222201585769653,0.6222201585769653,1.0,1.0,-1.2687172889709473,0.4964146614074707,0.7723026275634766,0.1937688589096069,0.0,0.0,0.7181112170219421,63.83763885498047,56.0,40.0666389465332,-15367.390625,253.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404052734375,308.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.04296875,18000.0,0.0,0.0,0.3473829627037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879196643829346,0.8879284858703613,-8.836098459141795e-06,0.0,0.0003525495412759,0.0,0.0,96.5477294921875,0.0,0.0,0.0,0.4385910928249359,4.0,0.0,1.0
583320,293.0881652832031,297.1499938964844,293.1499938964844,0.1486722379922866,-3151.23291015625,304.1440734863281,0.7809434533119202,0.2209450453519821,0.2000925838947296,293.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4604505896568298,0.050000000745058,0.0494937524199485,293.0171813964844,297.1499938964844,293.1499938964844,0.118637703359127,-2046.609130859375,304.13494873046875,0.7364721298217773,0.1845872104167938,0.130043089389801,293.1550598144531,297.1499938964844,293.1499938964844,0.3806624710559845,-6981.40576171875,304.16015625,0.9990000128746032,0.5315614938735962,0.4427317082881927,293.1602478027344,297.1499938964844,293.1499938964844,0.0041354401037096,-1556.4456787109375,296.5936889648437,0.4604505896568298,0.050000000745058,0.2347770482301712,291.1112060546875,291.1499938964844,256.4114074707031,255.3748016357422,279.14617919921875,293.74560546875,291.1152648925781,1.0,0.2881006002426147,0.6222201585769653,0.6222201585769653,1.0,1.0,-1.2687172889709473,0.4964146614074707,0.7723026275634766,0.1937688589096069,0.0,0.0,0.7181112170219421,63.83763885498047,56.0,40.0666389465332,-15367.390625,253.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404052734375,308.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.04296875,18000.0,0.0,0.0,0.3473829627037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879196643829346,0.8879284858703613,-8.836098459141795e-06,0.0,0.0003525495412759,0.0,0.0,96.5477294921875,0.0,0.0,0.0,0.4385910928249359,4.0,0.0,1.0
583380,293.0881042480469,297.1499938964844,293.1499938964844,0.1494477242231369,-3163.647705078125,304.1447448730469,0.7876532077789307,0.2225219309329986,0.2014421224594116,293.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4649181365966797,0.050000000745058,0.0494195334613323,293.0249328613281,297.1499938964844,293.1499938964844,0.1199559643864631,-2064.050048828125,304.1377868652344,0.743256688117981,0.1863935738801956,0.1314953714609146,293.1336364746094,297.1499938964844,293.1499938964844,0.3713483512401581,-6841.3193359375,304.1717529296875,0.9990000128746032,0.5357688665390015,0.4347081780433655,293.156982421875,297.1499938964844,293.1499938964844,0.0041261129081249,-1550.9598388671875,296.6209411621094,0.4649181365966797,0.050000000745058,0.2344249933958053,291.1488342285156,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,293.7063903808594,291.1512756347656,1.0,0.2853203117847442,0.6204496622085571,0.6204496622085571,1.0,1.0,-1.261931538581848,0.4926982223987579,0.7692332863807678,0.1913103759288787,0.0,0.0,0.7155327200889587,61.8526611328125,59.0,43.28300857543945,-15324.109375,246.89077758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54803466796875,308.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.890625,18000.0,0.0,0.0,0.3497493863105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873758316040039,0.8873846530914307,-8.856208296492696e-06,0.0,0.0003549511602614,0.0,0.0,96.61922454833984,0.0,0.0,0.0,0.4384989142417907,4.0,0.0,1.0
583440,293.0881042480469,297.1499938964844,293.1499938964844,0.1494477242231369,-3163.647705078125,304.1447448730469,0.7876532077789307,0.2225219309329986,0.2014421224594116,293.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4649181365966797,0.050000000745058,0.0494195334613323,293.0249328613281,297.1499938964844,293.1499938964844,0.1199559643864631,-2064.050048828125,304.1377868652344,0.743256688117981,0.1863935738801956,0.1314953714609146,293.1336364746094,297.1499938964844,293.1499938964844,0.3713483512401581,-6841.3193359375,304.1717529296875,0.9990000128746032,0.5357688665390015,0.4347081780433655,293.156982421875,297.1499938964844,293.1499938964844,0.0041261129081249,-1550.9598388671875,296.6209411621094,0.4649181365966797,0.050000000745058,0.2344249933958053,291.1488342285156,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,293.7063903808594,291.1512756347656,1.0,0.2853203117847442,0.6204496622085571,0.6204496622085571,1.0,1.0,-1.261931538581848,0.4926982223987579,0.7692332863807678,0.1913103759288787,0.0,0.0,0.7155327200889587,61.8526611328125,59.0,43.28300857543945,-15324.109375,246.89077758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54803466796875,308.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.890625,18000.0,0.0,0.0,0.3497493863105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873758316040039,0.8873846530914307,-8.856208296492696e-06,0.0,0.0003549511602614,0.0,0.0,96.61922454833984,0.0,0.0,0.0,0.4384989142417907,4.0,0.0,1.0
583500,293.0881042480469,297.1499938964844,293.1499938964844,0.1499405950307846,-3171.805908203125,304.1448059082031,0.7898740768432617,0.2233034819364547,0.2021258175373077,293.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4660432636737823,0.050000000745058,0.0494004115462303,293.029541015625,297.1499938964844,293.1499938964844,0.1204234883189201,-2070.211669921875,304.13916015625,0.7452551126480103,0.1870719194412231,0.1319820582866668,293.1229858398437,297.1499938964844,293.1499938964844,0.368746280670166,-6803.2060546875,304.1724853515625,0.9990000128746032,0.5380695462226868,0.4326169192790985,293.1554260253906,297.1499938964844,293.1499938964844,0.004124647937715,-1549.8192138671875,296.6302490234375,0.4660432636737823,0.050000000745058,0.2343342751264572,291.1597595214844,291.1499938964844,256.3468322753906,255.3188018798828,279.134521484375,293.6907958984375,291.1614990234375,1.0,0.2846344113349914,0.6194726824760437,0.6194726824760437,1.0,1.0,-1.2606931924819946,0.4916932284832001,0.7689999341964722,0.1905262023210525,0.0,0.0,0.7137674689292908,61.34893798828125,59.0,35.73090744018555,-15313.13671875,245.3450622558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.571533203125,308.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.431640625,18000.0,0.0,0.0,0.350695937871933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843411803245544,0.8843500018119812,-8.829787475406192e-06,0.0,0.0003559117903932,0.0,0.0,95.90428924560548,0.0,0.0,0.0,0.4374501407146454,4.0,0.0,1.0
583560,293.088134765625,297.1499938964844,293.1499938964844,0.1504791975021362,-3180.80078125,304.1447448730469,0.7915223240852356,0.2240833193063736,0.2028154134750366,293.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4666534662246704,0.050000000745058,0.0493899025022983,293.0337219238281,297.1499938964844,293.1499938964844,0.1209009662270546,-2076.577880859375,304.1402587890625,0.7467267513275146,0.1877747625112533,0.1324526369571685,293.113525390625,297.1499938964844,293.1499938964844,0.3671496212482452,-6780.54833984375,304.1712951660156,0.9990000128746032,0.5402694940567017,0.4314637780189514,293.1539001464844,297.1499938964844,293.1499938964844,0.0041247569024562,-1549.427490234375,296.6379089355469,0.4666534662246704,0.050000000745058,0.2342844307422638,291.1674194335937,291.1499938964844,256.3236389160156,255.29872131347656,279.13299560546875,293.6794128417969,291.1686096191406,1.0,0.2843529880046844,0.6185054779052734,0.6185054779052734,1.0,1.0,-1.2606282234191897,0.4911853671073913,0.7694427967071533,0.190004289150238,0.0,0.0,0.7118176817893982,61.08118438720703,62.0,27.500015258789062,-15310.607421875,244.74703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60418701171875,308.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.845703125,18000.0,0.0,0.0,0.3514935374259949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8805434107780457,0.8805522322654724,-8.792798325885087e-06,0.0,0.0003567212552297,0.0,0.0,94.98279571533205,0.0,0.0,0.0,0.4361081719398498,4.0,0.0,1.0
583620,293.08819580078125,297.1499938964844,293.1499938964844,0.1516900211572647,-3201.212646484375,304.1444702148437,0.7933903932571411,0.2256417870521545,0.2042120993137359,293.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4666544497013092,0.050000000745058,0.0493898652493953,293.03973388671875,297.1499938964844,293.1499938964844,0.1221338883042335,-2093.357177734375,304.14141845703125,0.7487288117408752,0.1894959956407547,0.133570984005928,293.09967041015625,297.1499938964844,293.1499938964844,0.366524189710617,-6774.2666015625,304.1651306152344,0.9990000128746032,0.5440171957015991,0.4314616918563843,293.1507568359375,297.1499938964844,293.1499938964844,0.0041290773078799,-1550.63525390625,296.6488342285156,0.4666544497013092,0.050000000745058,0.2342842668294906,291.1736755371094,291.1499938964844,256.2749938964844,255.25662231445312,279.13214111328125,293.6681823730469,291.1737365722656,1.0,0.2848148941993713,0.6166570782661438,0.6166570782661438,1.0,1.0,-1.26364266872406,0.4915306568145752,0.7721119523048401,0.1896891891956329,0.0,0.0,0.7081107497215271,61.12472915649414,65.0,10.515604972839355,-15330.0029296875,245.9732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68524169921875,308.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.630859375,18000.0,0.0,0.0,0.3527068793773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721562027931213,0.8721649050712585,-8.705744221515488e-06,0.0,0.0003579526674002,0.0,0.0,92.9240951538086,0.0,0.0,0.0,0.4331294894218445,4.0,0.0,1.0
583680,293.08819580078125,297.1499938964844,293.1499938964844,0.1516900211572647,-3201.212646484375,304.1444702148437,0.7933903932571411,0.2256417870521545,0.2042120993137359,293.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4666544497013092,0.050000000745058,0.0493898652493953,293.03973388671875,297.1499938964844,293.1499938964844,0.1221338883042335,-2093.357177734375,304.14141845703125,0.7487288117408752,0.1894959956407547,0.133570984005928,293.09967041015625,297.1499938964844,293.1499938964844,0.366524189710617,-6774.2666015625,304.1651306152344,0.9990000128746032,0.5440171957015991,0.4314616918563843,293.1507568359375,297.1499938964844,293.1499938964844,0.0041290773078799,-1550.63525390625,296.6488342285156,0.4666544497013092,0.050000000745058,0.2342842668294906,291.1736755371094,291.1499938964844,256.2749938964844,255.25662231445312,279.13214111328125,293.6681823730469,291.1737365722656,1.0,0.2848148941993713,0.6166570782661438,0.6166570782661438,1.0,1.0,-1.26364266872406,0.4915306568145752,0.7721119523048401,0.1896891891956329,0.0,0.0,0.7081107497215271,61.12472915649414,65.0,10.515604972839355,-15330.0029296875,245.9732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68524169921875,308.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.630859375,18000.0,0.0,0.0,0.3527068793773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721562027931213,0.8721649050712585,-8.705744221515488e-06,0.0,0.0003579526674002,0.0,0.0,92.9240951538086,0.0,0.0,0.0,0.4331294894218445,4.0,0.0,1.0
583740,293.0882263183594,297.1499938964844,293.1499938964844,0.1530631184577942,-3224.5283203125,304.14404296875,0.7937187552452087,0.227200761437416,0.2056302428245544,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4653369188308716,0.050000000745058,0.049412403255701,293.0422058105469,297.1499938964844,293.1499938964844,0.1239020898938179,-2117.732177734375,304.14129638671875,0.7500471472740173,0.1917816996574401,0.1350777000188827,293.0932922363281,297.1499938964844,293.1499938964844,0.3687684535980224,-6810.98486328125,304.1563415527344,0.9990000128746032,0.546599805355072,0.4339345395565033,293.1475830078125,297.1499938964844,293.1499938964844,0.0041383514180779,-1554.224853515625,296.65484619140625,0.4653369188308716,0.050000000745058,0.2343911677598953,291.16925048828125,291.1499938964844,256.2235717773437,255.21212768554688,279.13250732421875,293.6690673828125,291.1684265136719,1.0,0.2864066958427429,0.614922285079956,0.614922285079956,1.0,1.0,-1.2702757120132446,0.4934486746788025,0.7768270373344421,0.1902133524417877,0.0,0.0,0.7057478427886963,61.79501724243164,68.0,-4.307321548461914,-15383.2919921875,249.92678833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695617675781,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.79296875,18000.0,0.0,0.0,0.3535496592521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654444813728333,0.8654531240463257,-8.630890988570172e-06,0.0,0.0003588079416658,0.0,0.0,91.255126953125,0.0,0.0,0.0,0.4307345747947693,4.0,0.0,1.0
583800,293.0882263183594,297.1499938964844,293.1499938964844,0.1530631184577942,-3224.5283203125,304.14404296875,0.7937187552452087,0.227200761437416,0.2056302428245544,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4653369188308716,0.050000000745058,0.049412403255701,293.0422058105469,297.1499938964844,293.1499938964844,0.1239020898938179,-2117.732177734375,304.14129638671875,0.7500471472740173,0.1917816996574401,0.1350777000188827,293.0932922363281,297.1499938964844,293.1499938964844,0.3687684535980224,-6810.98486328125,304.1563415527344,0.9990000128746032,0.546599805355072,0.4339345395565033,293.1475830078125,297.1499938964844,293.1499938964844,0.0041383514180779,-1554.224853515625,296.65484619140625,0.4653369188308716,0.050000000745058,0.2343911677598953,291.16925048828125,291.1499938964844,256.2235717773437,255.21212768554688,279.13250732421875,293.6690673828125,291.1684265136719,1.0,0.2864066958427429,0.614922285079956,0.614922285079956,1.0,1.0,-1.2702757120132446,0.4934486746788025,0.7768270373344421,0.1902133524417877,0.0,0.0,0.7057478427886963,61.79501724243164,68.0,-4.307321548461914,-15383.2919921875,249.92678833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695617675781,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.79296875,18000.0,0.0,0.0,0.3535496592521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654444813728333,0.8654531240463257,-8.630890988570172e-06,0.0,0.0003588079416658,0.0,0.0,91.255126953125,0.0,0.0,0.0,0.4307345747947693,4.0,0.0,1.0
583860,293.0882568359375,297.1499938964844,293.1499938964844,0.1545541584491729,-3249.9091796875,304.1435241699219,0.792876660823822,0.2287575155496597,0.207064002752304,293.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4629183709621429,0.050000000745058,0.0494526401162147,293.04156494140625,297.1499938964844,293.1499938964844,0.126213327050209,-2149.654052734375,304.14031982421875,0.7510262131690979,0.1946334093809127,0.1369968205690384,293.0940856933594,297.1499938964844,293.1499938964844,0.373280256986618,-6881.01220703125,304.1466979980469,0.9990000128746032,0.5478896498680115,0.4383135139942169,293.14434814453125,297.1499938964844,293.1499938964844,0.0041515696793794,-1559.6444091796875,296.6577453613281,0.4629183709621429,0.050000000745058,0.2345820367336273,291.15740966796875,291.1499938964844,256.16961669921875,255.1654815673828,279.1332092285156,293.6788635253906,291.15606689453125,1.0,0.2888858318328857,0.6132754683494568,0.6132754683494568,1.0,1.0,-1.27983295917511,0.4966355562210083,0.7831974029541016,0.1914045065641403,0.0,0.0,0.7054930329322815,62.95876693725586,71.0,-14.963889122009276,-15469.0322265625,256.1139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,308.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9765625,18000.0,0.0,0.0,0.3542308211326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626996278762817,0.8627082109451294,-8.59398551256163e-06,0.0,0.0003594992449507,0.0,0.0,90.52845001220705,0.0,0.0,0.0,0.4297396540641784,4.0,0.0,1.0
583920,293.0882568359375,297.1499938964844,293.1499938964844,0.1545541584491729,-3249.9091796875,304.1435241699219,0.792876660823822,0.2287575155496597,0.207064002752304,293.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4629183709621429,0.050000000745058,0.0494526401162147,293.04156494140625,297.1499938964844,293.1499938964844,0.126213327050209,-2149.654052734375,304.14031982421875,0.7510262131690979,0.1946334093809127,0.1369968205690384,293.0940856933594,297.1499938964844,293.1499938964844,0.373280256986618,-6881.01220703125,304.1466979980469,0.9990000128746032,0.5478896498680115,0.4383135139942169,293.14434814453125,297.1499938964844,293.1499938964844,0.0041515696793794,-1559.6444091796875,296.6577453613281,0.4629183709621429,0.050000000745058,0.2345820367336273,291.15740966796875,291.1499938964844,256.16961669921875,255.1654815673828,279.1332092285156,293.6788635253906,291.15606689453125,1.0,0.2888858318328857,0.6132754683494568,0.6132754683494568,1.0,1.0,-1.27983295917511,0.4966355562210083,0.7831974029541016,0.1914045065641403,0.0,0.0,0.7054930329322815,62.95876693725586,71.0,-14.963889122009276,-15469.0322265625,256.1139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,308.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9765625,18000.0,0.0,0.0,0.3542308211326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626996278762817,0.8627082109451294,-8.59398551256163e-06,0.0,0.0003594992449507,0.0,0.0,90.52845001220705,0.0,0.0,0.0,0.4297396540641784,4.0,0.0,1.0
583980,293.0883178710937,297.1499938964844,293.1499938964844,0.156117171049118,-3276.502685546875,304.1430969238281,0.7911553978919983,0.2303070873022079,0.2085058391094207,293.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.459658533334732,0.050000000745058,0.0495070815086364,293.0384826660156,297.1499938964844,293.1499938964844,0.1290145516395568,-2188.236083984375,304.1388854980469,0.7518442869186401,0.1980049461126327,0.1392978131771087,293.10125732421875,297.1499938964844,293.1499938964844,0.3795740902423858,-6976.599609375,304.1373291015625,0.9990000128746032,0.5478650331497192,0.4441690742969513,293.1411437988281,297.1499938964844,293.1499938964844,0.0041678203269839,-1566.3876953125,296.65936279296875,0.459658533334732,0.050000000745058,0.2348402738571167,291.141357421875,291.1499938964844,256.1134338378906,255.1168975830078,279.13397216796875,293.69610595703125,291.1397399902344,1.0,0.2920623123645782,0.6117129325866699,0.6117129325866699,1.0,1.0,-1.291728973388672,0.5008456707000732,0.7908833026885986,0.1931277215480804,0.0,0.0,0.7076963186264038,64.51932525634766,74.0,-21.34032249450684,-15583.517578125,264.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797912597656,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0390625,18000.0,0.0,0.0,0.3549742698669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651291131973267,0.8651377558708191,-8.609314136265311e-06,0.0,0.0003602537326514,0.0,0.0,91.0355224609375,0.0,0.0,0.0,0.4305809736251831,4.0,0.0,1.0
584040,293.0883178710937,297.1499938964844,293.1499938964844,0.156117171049118,-3276.502685546875,304.1430969238281,0.7911553978919983,0.2303070873022079,0.2085058391094207,293.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.459658533334732,0.050000000745058,0.0495070815086364,293.0384826660156,297.1499938964844,293.1499938964844,0.1290145516395568,-2188.236083984375,304.1388854980469,0.7518442869186401,0.1980049461126327,0.1392978131771087,293.10125732421875,297.1499938964844,293.1499938964844,0.3795740902423858,-6976.599609375,304.1373291015625,0.9990000128746032,0.5478650331497192,0.4441690742969513,293.1411437988281,297.1499938964844,293.1499938964844,0.0041678203269839,-1566.3876953125,296.65936279296875,0.459658533334732,0.050000000745058,0.2348402738571167,291.141357421875,291.1499938964844,256.1134338378906,255.1168975830078,279.13397216796875,293.69610595703125,291.1397399902344,1.0,0.2920623123645782,0.6117129325866699,0.6117129325866699,1.0,1.0,-1.291728973388672,0.5008456707000732,0.7908833026885986,0.1931277215480804,0.0,0.0,0.7076963186264038,64.51932525634766,74.0,-21.34032249450684,-15583.517578125,264.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797912597656,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0390625,18000.0,0.0,0.0,0.3549742698669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651291131973267,0.8651377558708191,-8.609314136265311e-06,0.0,0.0003602537326514,0.0,0.0,91.0355224609375,0.0,0.0,0.0,0.4305809736251831,4.0,0.0,1.0
584100,293.08837890625,297.1499938964844,293.1499938964844,0.1569139212369918,-3290.039794921875,304.14288330078125,0.7900410294532776,0.2310780435800552,0.2092277556657791,293.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4578243792057037,0.050000000745058,0.0495387651026248,293.0361633300781,297.1499938964844,293.1499938964844,0.1305825263261795,-2209.756591796875,304.1380615234375,0.7522330284118652,0.1998719871044159,0.1405809074640274,293.10693359375,297.1499938964844,293.1499938964844,0.3832636177539825,-7031.9931640625,304.1329345703125,0.9990000128746032,0.5473657250404358,0.4475416243076324,293.1395263671875,297.1499938964844,293.1499938964844,0.0041768667288124,-1570.1346435546875,296.6601257324219,0.4578243792057037,0.050000000745058,0.2349905669689178,291.13250732421875,291.1499938964844,256.0845947265625,255.0919647216797,279.1344299316406,293.7074584960937,291.130859375,1.0,0.2938634753227234,0.6109695434570312,0.6109695434570312,1.0,1.0,-1.2984020709991455,0.5032749176025391,0.7951270937919617,0.1941582709550857,0.0,0.0,0.7097518444061279,65.42449188232422,74.0,-23.17753791809082,-15650.0947265625,268.8091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,308.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.111328125,18000.0,0.0,0.0,0.355435848236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684403896331787,0.8684490323066711,-8.638760846224613e-06,0.0,0.0003607222170103,0.0,0.0,91.79685974121094,0.0,0.0,0.0,0.4317499995231628,4.0,0.0,1.0
584160,293.08843994140625,297.1499938964844,293.1499938964844,0.1577160656452179,-3303.65087890625,304.1427307128906,0.7887939810752869,0.2318463027477264,0.2099496722221374,293.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4558923244476318,0.050000000745058,0.0495730154216289,293.0334167480469,297.1499938964844,293.1499938964844,0.132254421710968,-2232.637939453125,304.1371765136719,0.7526264190673828,0.2018531560897827,0.1419470757246017,293.1138916015625,297.1499938964844,293.1499938964844,0.3872550427913666,-7091.51904296875,304.1288146972656,0.9990000128746032,0.5465485453605652,0.4511587917804718,293.1379089355469,297.1499938964844,293.1499938964844,0.0041864467784762,-1574.0849609375,296.6610717773437,0.4558923244476318,0.050000000745058,0.2351530343294143,291.1234436035156,291.1499938964844,256.0552978515625,255.066635131836,279.13494873046875,293.7206726074219,291.12176513671875,1.0,0.2957834899425506,0.610256552696228,0.610256552696228,1.0,1.0,-1.3054862022399902,0.5058937072753906,0.7995925545692444,0.1952887624502182,0.0,0.0,0.7124365568161011,66.40154266357422,77.0,-24.307485580444336,-15722.0634765625,273.8143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,308.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.927734375,18000.0,0.0,0.0,0.355989933013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731613755226135,0.8731700778007507,-8.683220585226081e-06,0.0,0.0003612845321185,0.0,0.0,92.90858459472656,0.0,0.0,0.0,0.4334257245063782,4.0,0.0,1.0
584220,293.0885925292969,297.1499938964844,293.1499938964844,0.1593276113271713,-3330.935791015625,304.1424560546875,0.7859981060028076,0.2333761304616928,0.2113932073116302,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4518328309059143,0.050000000745058,0.0496481247246265,293.02685546875,297.1499938964844,293.1499938964844,0.1358884274959564,-2282.136474609375,304.1354064941406,0.7534677982330322,0.206133633852005,0.1449119001626968,293.1310729980469,297.1499938964844,293.1499938964844,0.3959883451461792,-7220.58251953125,304.121337890625,0.9990000128746032,0.543988823890686,0.4589915871620178,293.1346435546875,297.1499938964844,293.1499938964844,0.0042070844210684,-1582.5157470703125,296.6639099121094,0.4518328309059143,0.050000000745058,0.2355093210935592,291.10528564453125,291.1499938964844,255.99549865722656,255.0149078369141,279.1361999511719,293.7528381347656,291.1036682128906,1.0,0.2999194264411926,0.6089386343955994,0.6089386343955994,1.0,1.0,-1.320697546005249,0.511631429195404,0.809066116809845,0.1978190839290619,0.0,0.0,0.7196222543716431,68.54129028320312,80.0,-25.008893966674805,-15879.8037109375,284.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,308.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.11328125,18000.0,0.0,0.0,0.3574544489383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867099285125732,0.88671875,-8.817198249744251e-06,0.0,0.0003627708356361,0.0,0.0,96.19512176513672,0.0,0.0,0.0,0.4382666647434234,4.0,0.0,1.0
