time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0885925292969,297.1499938964844,293.1499938964844,0.1593276113271713,-3330.935791015625,304.1424560546875,0.7859981060028076,0.2333761304616928,0.2113932073116302,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4518328309059143,0.050000000745058,0.0496481247246265,293.02685546875,297.1499938964844,293.1499938964844,0.1358884274959564,-2282.136474609375,304.1354064941406,0.7534677982330322,0.206133633852005,0.1449119001626968,293.1310729980469,297.1499938964844,293.1499938964844,0.3959883451461792,-7220.58251953125,304.121337890625,0.9990000128746032,0.543988823890686,0.4589915871620178,293.1346435546875,297.1499938964844,293.1499938964844,0.0042070844210684,-1582.5157470703125,296.6639099121094,0.4518328309059143,0.050000000745058,0.2355093210935592,291.10528564453125,291.1499938964844,255.99549865722656,255.0149078369141,279.1361999511719,293.7528381347656,291.1036682128906,1.0,0.2999194264411926,0.6089386343955994,0.6089386343955994,1.0,1.0,-1.320697546005249,0.511631429195404,0.809066116809845,0.1978190839290619,0.0,0.0,0.7196222543716431,68.54129028320312,80.0,-25.008893966674805,-15879.8037109375,284.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,308.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.11328125,18000.0,0.0,0.0,0.3574544489383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867099285125732,0.88671875,-8.817198249744251e-06,0.0,0.0003627708356361,0.0,0.0,96.19512176513672,0.0,0.0,0.0,0.4382666647434234,4.0,0.0,1.0
584340,293.08477783203125,297.1499938964844,293.1499938964844,0.1612952053546905,-3364.21337890625,304.14166259765625,0.7834324240684509,0.2356873899698257,0.2132312804460525,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.4476495087146759,0.050000000745058,0.0497304648160934,293.0234680175781,297.1499938964844,293.1499938964844,0.139517143368721,-2331.18115234375,304.13427734375,0.7539016604423523,0.2099602222442627,0.1478380411863327,293.15203857421875,297.1499938964844,293.1499938964844,0.4055075645446777,-7359.71533203125,304.1150817871094,0.9990000128746032,0.540223240852356,0.4674274325370788,293.1312255859375,297.1499938964844,293.1499938964844,0.0042296149767935,-1591.5926513671875,296.6686096191406,0.4476495087146759,0.050000000745058,0.2358999103307724,291.0876159667969,291.1499938964844,255.934310913086,254.96197509765625,279.1368713378906,293.7896423339844,291.0860595703125,1.0,0.3043733239173889,0.6076812148094177,0.6076812148094177,1.0,1.0,-1.3371098041534424,0.5179222822189331,0.819187581539154,0.2006332725286483,0.0,0.0,0.7291306257247925,70.88602447509766,68.0,-24.60418510437012,-16053.89453125,296.9986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,308.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.244140625,18000.0,0.0,0.0,0.3594996333122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054961204528807,0.905505120754242,-9.011278052639682e-06,0.0,0.0003648464335128,0.0,0.0,100.93365478515624,0.0,0.0,0.0,0.4450346231460571,4.0,0.0,1.0
584400,293.08477783203125,297.1499938964844,293.1499938964844,0.1612952053546905,-3364.21337890625,304.14166259765625,0.7834324240684509,0.2356873899698257,0.2132312804460525,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.4476495087146759,0.050000000745058,0.0497304648160934,293.0234680175781,297.1499938964844,293.1499938964844,0.139517143368721,-2331.18115234375,304.13427734375,0.7539016604423523,0.2099602222442627,0.1478380411863327,293.15203857421875,297.1499938964844,293.1499938964844,0.4055075645446777,-7359.71533203125,304.1150817871094,0.9990000128746032,0.540223240852356,0.4674274325370788,293.1312255859375,297.1499938964844,293.1499938964844,0.0042296149767935,-1591.5926513671875,296.6686096191406,0.4476495087146759,0.050000000745058,0.2358999103307724,291.0876159667969,291.1499938964844,255.934310913086,254.96197509765625,279.1368713378906,293.7896423339844,291.0860595703125,1.0,0.3043733239173889,0.6076812148094177,0.6076812148094177,1.0,1.0,-1.3371098041534424,0.5179222822189331,0.819187581539154,0.2006332725286483,0.0,0.0,0.7291306257247925,70.88602447509766,68.0,-24.60418510437012,-16053.89453125,296.9986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,308.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.244140625,18000.0,0.0,0.0,0.3594996333122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054961204528807,0.905505120754242,-9.011278052639682e-06,0.0,0.0003648464335128,0.0,0.0,100.93365478515624,0.0,0.0,0.0,0.4450346231460571,4.0,0.0,1.0
584460,293.0816345214844,297.1499938964844,293.1499938964844,0.1634623706340789,-3400.447509765625,304.1408996582031,0.7879993915557861,0.2379896193742752,0.2154817581176757,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.4491233825683594,0.050000000745058,0.0497007630765438,293.02569580078125,297.1499938964844,293.1499938964844,0.1419771909713745,-2363.894775390625,304.1354675292969,0.7588447332382202,0.2127188146114349,0.1498587131500244,293.16729736328125,297.1499938964844,293.1499938964844,0.4035011827945709,-7323.1533203125,304.1306457519531,0.9990000128746032,0.5370419025421143,0.4644097089767456,293.12774658203125,297.1499938964844,293.1499938964844,0.0042424416169524,-1596.3310546875,296.6820983886719,0.4491233825683594,0.050000000745058,0.2357590198516845,291.08270263671875,291.1499938964844,255.8719940185547,254.9080352783203,279.1297607421875,293.7603454589844,291.0841369628906,1.0,0.3031839728355407,0.6052581071853638,0.6052581071853638,1.0,1.0,-1.3384205102920532,0.5171129107475281,0.8213075995445251,0.199457585811615,0.0,0.0,0.7388399243354797,70.15345764160156,56.0,-1.0895346403121948,-16131.0654296875,295.8871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903686523437,308.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17811.6953125,18000.0,0.0,0.0,0.362047791481018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277410507202148,0.927750289440155,-9.254720680473838e-06,0.0,0.0003674324834719,0.0,0.0,106.83488464355467,0.0,0.0,0.0,0.4530687928199768,4.0,0.0,1.0
584520,293.0816345214844,297.1499938964844,293.1499938964844,0.1634623706340789,-3400.447509765625,304.1408996582031,0.7879993915557861,0.2379896193742752,0.2154817581176757,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.4491233825683594,0.050000000745058,0.0497007630765438,293.02569580078125,297.1499938964844,293.1499938964844,0.1419771909713745,-2363.894775390625,304.1354675292969,0.7588447332382202,0.2127188146114349,0.1498587131500244,293.16729736328125,297.1499938964844,293.1499938964844,0.4035011827945709,-7323.1533203125,304.1306457519531,0.9990000128746032,0.5370419025421143,0.4644097089767456,293.12774658203125,297.1499938964844,293.1499938964844,0.0042424416169524,-1596.3310546875,296.6820983886719,0.4491233825683594,0.050000000745058,0.2357590198516845,291.08270263671875,291.1499938964844,255.8719940185547,254.9080352783203,279.1297607421875,293.7603454589844,291.0841369628906,1.0,0.3031839728355407,0.6052581071853638,0.6052581071853638,1.0,1.0,-1.3384205102920532,0.5171129107475281,0.8213075995445251,0.199457585811615,0.0,0.0,0.7388399243354797,70.15345764160156,56.0,-1.0895346403121948,-16131.0654296875,295.8871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903686523437,308.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17811.6953125,18000.0,0.0,0.0,0.362047791481018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277410507202148,0.927750289440155,-9.254720680473838e-06,0.0,0.0003674324834719,0.0,0.0,106.83488464355467,0.0,0.0,0.0,0.4530687928199768,4.0,0.0,1.0
584580,293.08221435546875,297.1499938964844,293.1499938964844,0.1643678396940231,-3414.600341796875,304.1424560546875,0.797356903553009,0.2396043986082077,0.2168999761343002,293.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4556274116039276,0.050000000745058,0.0495776012539863,293.0283508300781,297.1499938964844,293.1499938964844,0.1436534523963928,-2385.49169921875,304.13751220703125,0.7688066363334656,0.2153300642967224,0.1515869498252868,293.1609191894531,297.1499938964844,293.1499938964844,0.3902768790721893,-7119.8369140625,304.15936279296875,0.9990000128746032,0.5378473997116089,0.4516587555408478,293.1246643066406,297.1499938964844,293.1499938964844,0.0042406218126416,-1593.671875,296.7165222167969,0.4556274116039276,0.050000000745058,0.2351747900247573,291.1142883300781,291.1499938964844,255.8088531494141,254.8533630371093,279.1357421875,293.7536315917969,291.1184997558594,1.0,0.297806441783905,0.6040249466896057,0.6040249466896057,1.0,1.0,-1.3260473012924194,0.5111691951751709,0.8148780465126038,0.1957908123731613,0.0,0.0,0.7418290376663208,66.83168029785156,59.0,39.816680908203125,-16078.330078125,283.1731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,308.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.009765625,18000.0,0.0,0.0,0.3645093441009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94125634431839,0.9412657618522644,-9.429214514966588e-06,0.0,0.0003699306689668,0.0,0.0,110.7437744140625,0.0,0.0,0.0,0.4579898715019226,4.0,0.0,1.0
584640,293.08221435546875,297.1499938964844,293.1499938964844,0.1643678396940231,-3414.600341796875,304.1424560546875,0.797356903553009,0.2396043986082077,0.2168999761343002,293.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4556274116039276,0.050000000745058,0.0495776012539863,293.0283508300781,297.1499938964844,293.1499938964844,0.1436534523963928,-2385.49169921875,304.13751220703125,0.7688066363334656,0.2153300642967224,0.1515869498252868,293.1609191894531,297.1499938964844,293.1499938964844,0.3902768790721893,-7119.8369140625,304.15936279296875,0.9990000128746032,0.5378473997116089,0.4516587555408478,293.1246643066406,297.1499938964844,293.1499938964844,0.0042406218126416,-1593.671875,296.7165222167969,0.4556274116039276,0.050000000745058,0.2351747900247573,291.1142883300781,291.1499938964844,255.8088531494141,254.8533630371093,279.1357421875,293.7536315917969,291.1184997558594,1.0,0.297806441783905,0.6040249466896057,0.6040249466896057,1.0,1.0,-1.3260473012924194,0.5111691951751709,0.8148780465126038,0.1957908123731613,0.0,0.0,0.7418290376663208,66.83168029785156,59.0,39.816680908203125,-16078.330078125,283.1731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,308.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.009765625,18000.0,0.0,0.0,0.3645093441009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94125634431839,0.9412657618522644,-9.429214514966588e-06,0.0,0.0003699306689668,0.0,0.0,110.7437744140625,0.0,0.0,0.0,0.4579898715019226,4.0,0.0,1.0
584700,293.0827941894531,297.1499938964844,293.1499938964844,0.164651408791542,-3418.735595703125,304.143310546875,0.8011147379875183,0.2403521686792373,0.21754090487957,293.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4582103490829468,0.050000000745058,0.0495318248867988,293.0293273925781,297.1499938964844,293.1499938964844,0.1444322019815445,-2395.415771484375,304.13836669921875,0.773128092288971,0.216679498553276,0.1524829566478729,293.1501770019531,297.1499938964844,293.1499938964844,0.3846676349639892,-7035.29248046875,304.167724609375,0.9990000128746032,0.5398129224777222,0.4468253850936889,293.1229248046875,297.1499938964844,293.1499938964844,0.0042396755889058,-1591.923828125,296.739013671875,0.4582103490829468,0.050000000745058,0.2349576503038406,291.13787841796875,291.1499938964844,255.77706909179688,254.8258209228516,279.13885498046875,293.7647399902344,291.14178466796875,1.0,0.2961812615394592,0.6037163138389587,0.6037163138389587,1.0,1.0,-1.3217692375183103,0.5092340111732483,0.8125352263450623,0.1945232599973678,0.0,0.0,0.7402727007865906,65.60008239746094,59.0,50.106239318847656,-16049.373046875,278.6405639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6408386230469,308.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.802734375,18000.0,0.0,0.0,0.3655243813991546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418509602546692,0.9418604373931884,-9.452250196773091e-06,0.0,0.000370960769942,0.0,0.0,111.04872131347656,0.0,0.0,0.0,0.4582308828830719,4.0,0.0,1.0
584760,293.0834045410156,297.1499938964844,293.1499938964844,0.1650249361991882,-3424.54541015625,304.1438293457031,0.8039178252220154,0.2410837709903717,0.2181741595268249,293.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4599820375442505,0.050000000745058,0.0495013445615768,293.03009033203125,297.1499938964844,293.1499938964844,0.145331934094429,-2407.074951171875,304.13885498046875,0.7766351103782654,0.2180573791265487,0.1534112840890884,293.13848876953125,297.1499938964844,293.1499938964844,0.3807777166366577,-6977.4443359375,304.1715393066406,0.9990000128746032,0.542105495929718,0.4435783326625824,293.12115478515625,297.1499938964844,293.1499938964844,0.0042407130822539,-1591.313720703125,296.7581481933594,0.4599820375442505,0.050000000745058,0.2348130643367767,291.15484619140625,291.1499938964844,255.7451629638672,254.7981719970703,279.1371765136719,293.7601623535156,291.1571960449219,1.0,0.2950583100318908,0.6029472351074219,0.6029472351074219,1.0,1.0,-1.319534420967102,0.5078838467597961,0.8116505742073059,0.1934853643178939,0.0,0.0,0.7381986975669861,64.78971862792969,62.0,44.79966354370117,-16028.47265625,275.9083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65478515625,308.5758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.712890625,18000.0,0.0,0.0,0.3663912415504455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391044974327089,0.9391139149665833,-9.433523700863589e-06,0.0,0.000371840520529,0.0,0.0,110.38924407958984,0.0,0.0,0.0,0.4572959840297699,4.0,0.0,1.0
584820,293.08697509765625,297.1499938964844,293.1499938964844,0.1657772362232208,-3436.577880859375,304.1446533203125,0.8072601556777954,0.2420567274093628,0.2191775292158126,293.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4618447124958038,0.050000000745058,0.0494700521230697,293.0313720703125,297.1499938964844,293.1499938964844,0.1474077850580215,-2434.31982421875,304.1390991210937,0.7819373607635498,0.2208362072706222,0.1553227603435516,293.1167907714844,297.1499938964844,293.1499938964844,0.3765403926372528,-6916.4677734375,304.1711730957031,0.9990000128746032,0.54680335521698,0.4402210116386413,293.11773681640625,297.1499938964844,293.1499938964844,0.0042501036077737,-1593.732421875,296.7864990234375,0.4618447124958038,0.050000000745058,0.2346646338701248,291.17047119140625,291.1499938964844,255.68121337890625,254.74270629882807,279.13055419921875,293.72772216796875,291.1712341308594,1.0,0.2941356003284454,0.600624144077301,0.600624144077301,1.0,1.0,-1.3187854290008545,0.5062631368637085,0.8125223517417908,0.191771849989891,0.0,0.0,0.7342344522476196,63.980201721191406,65.0,24.27867889404297,-16016.2333984375,273.78912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7104187011719,308.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.35546875,18000.0,0.0,0.0,0.3677133619785309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310815930366516,0.9310909509658812,-9.35069692786783e-06,0.0,0.0003731822944246,0.0,0.0,108.23963165283205,0.0,0.0,0.0,0.4544343948364258,4.0,0.0,1.0
584880,293.08697509765625,297.1499938964844,293.1499938964844,0.1657772362232208,-3436.577880859375,304.1446533203125,0.8072601556777954,0.2420567274093628,0.2191775292158126,293.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4618447124958038,0.050000000745058,0.0494700521230697,293.0313720703125,297.1499938964844,293.1499938964844,0.1474077850580215,-2434.31982421875,304.1390991210937,0.7819373607635498,0.2208362072706222,0.1553227603435516,293.1167907714844,297.1499938964844,293.1499938964844,0.3765403926372528,-6916.4677734375,304.1711730957031,0.9990000128746032,0.54680335521698,0.4402210116386413,293.11773681640625,297.1499938964844,293.1499938964844,0.0042501036077737,-1593.732421875,296.7864990234375,0.4618447124958038,0.050000000745058,0.2346646338701248,291.17047119140625,291.1499938964844,255.68121337890625,254.74270629882807,279.13055419921875,293.72772216796875,291.1712341308594,1.0,0.2941356003284454,0.600624144077301,0.600624144077301,1.0,1.0,-1.3187854290008545,0.5062631368637085,0.8125223517417908,0.191771849989891,0.0,0.0,0.7342344522476196,63.980201721191406,65.0,24.27867889404297,-16016.2333984375,273.78912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7104187011719,308.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.35546875,18000.0,0.0,0.0,0.3677133619785309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310815930366516,0.9310909509658812,-9.35069692786783e-06,0.0,0.0003731822944246,0.0,0.0,108.23963165283205,0.0,0.0,0.0,0.4544343948364258,4.0,0.0,1.0
584940,293.08935546875,297.1499938964844,293.1499938964844,0.1665530949831009,-3449.2783203125,304.1451110839844,0.8082806468009949,0.2431561350822448,0.2200286984443664,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4618187546730041,0.050000000745058,0.0494704656302928,293.0339660644531,297.1499938964844,293.1499938964844,0.1495246142148971,-2462.187255859375,304.13922119140625,0.7850139737129211,0.2233174592256546,0.1571335345506668,293.1013488769531,297.1499938964844,293.1499938964844,0.3760439455509186,-6912.28662109375,304.16485595703125,0.9990000128746032,0.5507932305335999,0.4402672052383423,293.11431884765625,297.1499938964844,293.1499938964844,0.00426578335464,-1599.095458984375,296.80889892578125,0.4618187546730041,0.050000000745058,0.2346665859222412,291.1737060546875,291.1499938964844,255.6172637939453,254.68722534179688,279.1288757324219,293.7096252441406,291.17352294921875,1.0,0.2946409285068512,0.5984028577804565,0.5984028577804565,1.0,1.0,-1.3220373392105105,0.5063419938087463,0.8156953454017639,0.1909870952367782,0.0,0.0,0.730751097202301,64.03787231445312,68.0,7.1531291007995605,-16037.2568359375,275.2406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836303710937,308.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.583984375,18000.0,0.0,0.0,0.3685936629772186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228982329368592,0.9229074716567992,-9.258617865270937e-06,0.0,0.0003740757238119,0.0,0.0,106.00933074951172,0.0,0.0,0.0,0.4514660239219665,4.0,0.0,1.0
585000,293.08935546875,297.1499938964844,293.1499938964844,0.1665530949831009,-3449.2783203125,304.1451110839844,0.8082806468009949,0.2431561350822448,0.2200286984443664,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4618187546730041,0.050000000745058,0.0494704656302928,293.0339660644531,297.1499938964844,293.1499938964844,0.1495246142148971,-2462.187255859375,304.13922119140625,0.7850139737129211,0.2233174592256546,0.1571335345506668,293.1013488769531,297.1499938964844,293.1499938964844,0.3760439455509186,-6912.28662109375,304.16485595703125,0.9990000128746032,0.5507932305335999,0.4402672052383423,293.11431884765625,297.1499938964844,293.1499938964844,0.00426578335464,-1599.095458984375,296.80889892578125,0.4618187546730041,0.050000000745058,0.2346665859222412,291.1737060546875,291.1499938964844,255.6172637939453,254.68722534179688,279.1288757324219,293.7096252441406,291.17352294921875,1.0,0.2946409285068512,0.5984028577804565,0.5984028577804565,1.0,1.0,-1.3220373392105105,0.5063419938087463,0.8156953454017639,0.1909870952367782,0.0,0.0,0.730751097202301,64.03787231445312,68.0,7.1531291007995605,-16037.2568359375,275.2406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836303710937,308.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.583984375,18000.0,0.0,0.0,0.3685936629772186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228982329368592,0.9229074716567992,-9.258617865270937e-06,0.0,0.0003740757238119,0.0,0.0,106.00933074951172,0.0,0.0,0.0,0.4514660239219665,4.0,0.0,1.0
585060,293.0893859863281,297.1499938964844,293.1499938964844,0.1679092794656753,-3471.927001953125,304.1444702148437,0.808383584022522,0.2446861118078231,0.2213706970214843,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4604199528694153,0.050000000745058,0.0494938641786575,293.0365295410156,297.1499938964844,293.1499938964844,0.1516028344631195,-2489.5869140625,304.1393127441406,0.7863175272941589,0.225734993815422,0.1587991863489151,293.09356689453125,297.1499938964844,293.1499938964844,0.3784000277519226,-6950.583984375,304.15594482421875,0.9990000128746032,0.5536182522773743,0.4427833259105682,293.1109313964844,297.1499938964844,293.1499938964844,0.0042863395065069,-1606.74755859375,296.8270874023437,0.4604199528694153,0.050000000745058,0.2347775846719741,291.1673583984375,291.1499938964844,255.55360412597656,254.63194274902344,279.1293029785156,293.7043762207031,291.1664123535156,1.0,0.2962618172168731,0.596346378326416,0.596346378326416,1.0,1.0,-1.3288278579711914,0.507975697517395,0.8208521008491516,0.1910806894302368,0.0,0.0,0.7287770509719849,64.73506927490234,71.0,-6.847985744476318,-16090.8916015625,279.5911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,308.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.326171875,18000.0,0.0,0.0,0.3692018687725067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168634414672852,0.9168726205825806,-9.186164788843598e-06,0.0,0.0003746929578483,0.0,0.0,104.3441925048828,0.0,0.0,0.0,0.4492742121219635,4.0,0.0,1.0
585120,293.0893859863281,297.1499938964844,293.1499938964844,0.1679092794656753,-3471.927001953125,304.1444702148437,0.808383584022522,0.2446861118078231,0.2213706970214843,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4604199528694153,0.050000000745058,0.0494938641786575,293.0365295410156,297.1499938964844,293.1499938964844,0.1516028344631195,-2489.5869140625,304.1393127441406,0.7863175272941589,0.225734993815422,0.1587991863489151,293.09356689453125,297.1499938964844,293.1499938964844,0.3784000277519226,-6950.583984375,304.15594482421875,0.9990000128746032,0.5536182522773743,0.4427833259105682,293.1109313964844,297.1499938964844,293.1499938964844,0.0042863395065069,-1606.74755859375,296.8270874023437,0.4604199528694153,0.050000000745058,0.2347775846719741,291.1673583984375,291.1499938964844,255.55360412597656,254.63194274902344,279.1293029785156,293.7043762207031,291.1664123535156,1.0,0.2962618172168731,0.596346378326416,0.596346378326416,1.0,1.0,-1.3288278579711914,0.507975697517395,0.8208521008491516,0.1910806894302368,0.0,0.0,0.7287770509719849,64.73506927490234,71.0,-6.847985744476318,-16090.8916015625,279.5911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,308.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.326171875,18000.0,0.0,0.0,0.3692018687725067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168634414672852,0.9168726205825806,-9.186164788843598e-06,0.0,0.0003746929578483,0.0,0.0,104.3441925048828,0.0,0.0,0.0,0.4492742121219635,4.0,0.0,1.0
585180,293.08935546875,297.1499938964844,293.1499938964844,0.1694620996713638,-3497.90869140625,304.14373779296875,0.8074445128440857,0.2462282329797744,0.2228072136640548,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.458003282546997,0.050000000745058,0.0495353415608406,293.0373840332031,297.1499938964844,293.1499938964844,0.1540348529815673,-2521.718017578125,304.1388244628906,0.7868233919143677,0.2284351736307144,0.1606871783733368,293.0932006835937,297.1499938964844,293.1499938964844,0.3830320537090301,-7022.11083984375,304.146240234375,0.9990000128746032,0.555137574672699,0.4472074210643768,293.1075134277344,297.1499938964844,293.1499938964844,0.0043109278194606,-1616.234375,296.8425598144531,0.458003282546997,0.050000000745058,0.2349743396043777,291.1540222167969,291.1499938964844,255.4905242919922,254.5771026611328,279.1278381347656,293.6966552734375,291.15252685546875,1.0,0.2987524569034576,0.594115138053894,0.594115138053894,1.0,1.0,-1.3384140729904177,0.5106582045555115,0.827755868434906,0.1916933953762054,0.0,0.0,0.7290701866149902,65.93641662597656,74.0,-17.337371826171875,-16176.59765625,286.2897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,308.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.3697423040866852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151036739349364,0.915112853050232,-9.157717613561545e-06,0.0,0.0003752414195332,0.0,0.0,103.80078887939452,0.0,0.0,0.0,0.4486241340637207,4.0,0.0,1.0
585240,293.08935546875,297.1499938964844,293.1499938964844,0.1694620996713638,-3497.90869140625,304.14373779296875,0.8074445128440857,0.2462282329797744,0.2228072136640548,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.458003282546997,0.050000000745058,0.0495353415608406,293.0373840332031,297.1499938964844,293.1499938964844,0.1540348529815673,-2521.718017578125,304.1388244628906,0.7868233919143677,0.2284351736307144,0.1606871783733368,293.0932006835937,297.1499938964844,293.1499938964844,0.3830320537090301,-7022.11083984375,304.146240234375,0.9990000128746032,0.555137574672699,0.4472074210643768,293.1075134277344,297.1499938964844,293.1499938964844,0.0043109278194606,-1616.234375,296.8425598144531,0.458003282546997,0.050000000745058,0.2349743396043777,291.1540222167969,291.1499938964844,255.4905242919922,254.5771026611328,279.1278381347656,293.6966552734375,291.15252685546875,1.0,0.2987524569034576,0.594115138053894,0.594115138053894,1.0,1.0,-1.3384140729904177,0.5106582045555115,0.827755868434906,0.1916933953762054,0.0,0.0,0.7290701866149902,65.93641662597656,74.0,-17.337371826171875,-16176.59765625,286.2897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,308.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.3697423040866852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151036739349364,0.915112853050232,-9.157717613561545e-06,0.0,0.0003752414195332,0.0,0.0,103.80078887939452,0.0,0.0,0.0,0.4486241340637207,4.0,0.0,1.0
585300,293.0897827148437,297.1499938964844,293.1499938964844,0.1702270805835724,-3510.701171875,304.1434631347656,0.8065367937088013,0.2469127476215362,0.2234760820865631,293.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4564801454544067,0.050000000745058,0.0495621971786022,293.0382385253906,297.1499938964844,293.1499938964844,0.155261293053627,-2537.895751953125,304.1386108398437,0.7866629362106323,0.229691743850708,0.1616117656230926,293.0955810546875,297.1499938964844,293.1499938964844,0.3861070275306701,-7068.80078125,304.141357421875,0.9990000128746032,0.5553904175758362,0.4500483870506286,293.1058044433594,297.1499938964844,293.1499938964844,0.0043245805427432,-1621.576171875,296.8495788574219,0.4564801454544067,0.050000000745058,0.2351017296314239,291.1452941894531,291.1499938964844,255.4592742919922,254.5499420166016,279.1264038085937,293.6867370605469,291.1437072753906,1.0,0.3002583384513855,0.592826247215271,0.592826247215271,1.0,1.0,-1.3439218997955322,0.5121719837188721,0.8317499160766602,0.1920395642518997,0.0,0.0,0.7302570939064026,66.7042465209961,74.0,-21.028751373291016,-16229.6708984375,290.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,308.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.392578125,18000.0,0.0,0.0,0.3700549602508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163170456886292,0.9163262248039246,-9.165623851004057e-06,0.0,0.0003755587385967,0.0,0.0,104.07805633544922,0.0,0.0,0.0,0.449056476354599,4.0,0.0,1.0
585360,293.09039306640625,297.1499938964844,293.1499938964844,0.1709555834531784,-3522.864013671875,304.1433410644531,0.8053529262542725,0.2475549131631851,0.2240983247756958,293.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4547889530658722,0.050000000745058,0.0495926961302757,293.03936767578125,297.1499938964844,293.1499938964844,0.1564395129680633,-2553.402587890625,304.1385498046875,0.78620845079422,0.2308867573738098,0.1624881625175476,293.0995788574219,297.1499938964844,293.1499938964844,0.3896034061908722,-7121.4248046875,304.1365661621094,0.9990000128746032,0.5552972555160522,0.4532529413700104,293.1041564941406,297.1499938964844,293.1499938964844,0.0043387953191995,-1627.130615234375,296.8565979003906,0.4547889530658722,0.050000000745058,0.235246405005455,291.13629150390625,291.1499938964844,255.42828369140625,254.52297973632807,279.12432861328125,293.67364501953125,291.1346740722656,1.0,0.3019070923328399,0.5914004445075989,0.5914004445075989,1.0,1.0,-1.3497775793075562,0.5137492418289185,0.8360283970832825,0.1923843473196029,0.0,0.0,0.732079029083252,67.57051849365234,77.0,-23.174766540527344,-16288.921875,294.8177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,308.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.005859375,18000.0,0.0,0.0,0.3704288005828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919021487236023,0.9190306663513184,-9.19002286536852e-06,0.0,0.0003759381652344,0.0,0.0,104.75420379638672,0.0,0.0,0.0,0.4500265717506408,4.0,0.0,1.0
585420,293.09185791015625,297.1499938964844,293.1499938964844,0.1723703145980835,-3546.450927734375,304.1432189941406,0.8024141788482666,0.2487737238407135,0.2252742648124694,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4510562717914581,0.050000000745058,0.0496627241373062,293.04205322265625,297.1499938964844,293.1499938964844,0.1587071418762207,-2583.17138671875,304.1385803222656,0.7846540212631226,0.2331455498933792,0.1641437709331512,293.1119079589844,297.1499938964844,293.1499938964844,0.3976520299911499,-7241.2451171875,304.127685546875,0.9990000128746032,0.5540857315063477,0.460525631904602,293.10162353515625,297.1499938964844,293.1499938964844,0.0043670129962265,-1638.227294921875,296.86895751953125,0.4510562717914581,0.050000000745058,0.2355785816907882,291.1172790527344,291.1499938964844,255.3671875,254.46978759765625,279.1181335449219,293.62078857421875,291.1156616210937,1.0,0.3055545091629028,0.5878596305847168,0.5878596305847168,1.0,1.0,-1.362389087677002,0.5167547464370728,0.8456342816352844,0.192756250500679,0.0,0.0,0.7377068996429443,69.54801177978516,80.0,-25.6394157409668,-16422.015625,304.8066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,308.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.033203125,18000.0,0.0,0.0,0.3714486062526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287333488464355,0.9287425875663756,-9.287467037211172e-06,0.0,0.0003769731265492,0.0,0.0,107.2869873046875,0.0,0.0,0.0,0.453544408082962,4.0,0.0,1.0
585480,293.09185791015625,297.1499938964844,293.1499938964844,0.1723703145980835,-3546.450927734375,304.1432189941406,0.8024141788482666,0.2487737238407135,0.2252742648124694,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4510562717914581,0.050000000745058,0.0496627241373062,293.04205322265625,297.1499938964844,293.1499938964844,0.1587071418762207,-2583.17138671875,304.1385803222656,0.7846540212631226,0.2331455498933792,0.1641437709331512,293.1119079589844,297.1499938964844,293.1499938964844,0.3976520299911499,-7241.2451171875,304.127685546875,0.9990000128746032,0.5540857315063477,0.460525631904602,293.10162353515625,297.1499938964844,293.1499938964844,0.0043670129962265,-1638.227294921875,296.86895751953125,0.4510562717914581,0.050000000745058,0.2355785816907882,291.1172790527344,291.1499938964844,255.3671875,254.46978759765625,279.1181335449219,293.62078857421875,291.1156616210937,1.0,0.3055545091629028,0.5878596305847168,0.5878596305847168,1.0,1.0,-1.362389087677002,0.5167547464370728,0.8456342816352844,0.192756250500679,0.0,0.0,0.7377068996429443,69.54801177978516,80.0,-25.6394157409668,-16422.015625,304.8066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,308.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.033203125,18000.0,0.0,0.0,0.3714486062526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287333488464355,0.9287425875663756,-9.287467037211172e-06,0.0,0.0003769731265492,0.0,0.0,107.2869873046875,0.0,0.0,0.0,0.453544408082962,4.0,0.0,1.0
585540,293.0933532714844,297.1499938964844,293.1499938964844,0.1737245023250579,-3568.943603515625,304.1432189941406,0.7989708185195923,0.2499421685934066,0.2264059782028198,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.4470422565937042,0.050000000745058,0.0497425980865955,293.0450744628906,297.1499938964844,293.1499938964844,0.1608508825302124,-2611.189453125,304.1388244628906,0.7824842929840088,0.2352678924798965,0.1657038182020187,293.1293029785156,297.1499938964844,293.1499938964844,0.4067436456680298,-7374.8515625,304.1199951171875,0.9990000128746032,0.5515321493148804,0.4686829149723053,293.0999450683594,297.1499938964844,293.1499938964844,0.0043950583785772,-1649.157470703125,296.8807678222656,0.4470422565937042,0.050000000745058,0.235957458615303,291.0999450683594,291.1499938964844,255.3074951171875,254.4177703857422,279.1161499023437,293.573486328125,291.0985412597656,1.0,0.3095671534538269,0.5843497514724731,0.5843497514724731,1.0,1.0,-1.375962734222412,0.5201022028923035,0.8558605313301086,0.1932867020368576,0.0,0.0,0.7455698251724243,71.79328918457031,83.0,-23.97227668762207,-16568.3125,316.0089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,308.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.44140625,18000.0,0.0,0.0,0.3729436099529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438044428825378,0.9438139200210572,-9.448530363442842e-06,0.0,0.0003784903674386,0.0,0.0,111.37351989746094,0.0,0.0,0.0,0.4590366184711456,4.0,0.0,1.0
585600,293.0933532714844,297.1499938964844,293.1499938964844,0.1737245023250579,-3568.943603515625,304.1432189941406,0.7989708185195923,0.2499421685934066,0.2264059782028198,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.4470422565937042,0.050000000745058,0.0497425980865955,293.0450744628906,297.1499938964844,293.1499938964844,0.1608508825302124,-2611.189453125,304.1388244628906,0.7824842929840088,0.2352678924798965,0.1657038182020187,293.1293029785156,297.1499938964844,293.1499938964844,0.4067436456680298,-7374.8515625,304.1199951171875,0.9990000128746032,0.5515321493148804,0.4686829149723053,293.0999450683594,297.1499938964844,293.1499938964844,0.0043950583785772,-1649.157470703125,296.8807678222656,0.4470422565937042,0.050000000745058,0.235957458615303,291.0999450683594,291.1499938964844,255.3074951171875,254.4177703857422,279.1161499023437,293.573486328125,291.0985412597656,1.0,0.3095671534538269,0.5843497514724731,0.5843497514724731,1.0,1.0,-1.375962734222412,0.5201022028923035,0.8558605313301086,0.1932867020368576,0.0,0.0,0.7455698251724243,71.79328918457031,83.0,-23.97227668762207,-16568.3125,316.0089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,308.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.44140625,18000.0,0.0,0.0,0.3729436099529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438044428825378,0.9438139200210572,-9.448530363442842e-06,0.0,0.0003784903674386,0.0,0.0,111.37351989746094,0.0,0.0,0.0,0.4590366184711456,4.0,0.0,1.0
585660,293.0948181152344,297.1499938964844,293.1499938964844,0.175026386976242,-3590.48876953125,304.143310546875,0.795220673084259,0.2510764896869659,0.2275118380784988,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.4429177641868591,0.050000000745058,0.0498302467167377,293.0482482910156,297.1499938964844,293.1499938964844,0.1628869026899337,-2637.689697265625,304.13916015625,0.7799119353294373,0.2372841089963913,0.1671906262636184,293.1509094238281,297.1499938964844,293.1499938964844,0.4166024029254913,-7518.083984375,304.1136169433594,0.9990000128746032,0.5476820468902588,0.4774737954139709,293.0987548828125,297.1499938964844,293.1499938964844,0.0044229580089449,-1659.9013671875,296.8931579589844,0.4429177641868591,0.050000000745058,0.2363732457160949,291.0848388671875,291.1499938964844,255.2494964599609,254.3671875,279.1165466308594,293.5335388183594,291.0836486816406,1.0,0.3138442933559418,0.5810127854347229,0.5810127854347229,1.0,1.0,-1.390231728553772,0.5237811803817749,0.8664505481719971,0.1940135657787323,0.0,0.0,0.7553004622459412,74.2498779296875,71.0,-21.325498580932617,-16722.681640625,328.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913513183594,308.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.66015625,18000.0,0.0,0.0,0.3749988079071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631780982017516,0.9631877541542052,-9.664335266279522e-06,0.0,0.0003805761225521,0.0,0.0,116.8365478515625,0.0,0.0,0.0,0.4661517441272735,4.0,0.0,1.0
585720,293.0948181152344,297.1499938964844,293.1499938964844,0.175026386976242,-3590.48876953125,304.143310546875,0.795220673084259,0.2510764896869659,0.2275118380784988,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.4429177641868591,0.050000000745058,0.0498302467167377,293.0482482910156,297.1499938964844,293.1499938964844,0.1628869026899337,-2637.689697265625,304.13916015625,0.7799119353294373,0.2372841089963913,0.1671906262636184,293.1509094238281,297.1499938964844,293.1499938964844,0.4166024029254913,-7518.083984375,304.1136169433594,0.9990000128746032,0.5476820468902588,0.4774737954139709,293.0987548828125,297.1499938964844,293.1499938964844,0.0044229580089449,-1659.9013671875,296.8931579589844,0.4429177641868591,0.050000000745058,0.2363732457160949,291.0848388671875,291.1499938964844,255.2494964599609,254.3671875,279.1165466308594,293.5335388183594,291.0836486816406,1.0,0.3138442933559418,0.5810127854347229,0.5810127854347229,1.0,1.0,-1.390231728553772,0.5237811803817749,0.8664505481719971,0.1940135657787323,0.0,0.0,0.7553004622459412,74.2498779296875,71.0,-21.325498580932617,-16722.681640625,328.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913513183594,308.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.66015625,18000.0,0.0,0.0,0.3749988079071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631780982017516,0.9631877541542052,-9.664335266279522e-06,0.0,0.0003805761225521,0.0,0.0,116.8365478515625,0.0,0.0,0.0,0.4661517441272735,4.0,0.0,1.0
585780,293.0955810546875,297.1499938964844,293.1499938964844,0.1756785660982132,-3601.148681640625,304.1435852050781,0.7960926294326782,0.2517677545547485,0.2281207740306854,293.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4430312216281891,0.050000000745058,0.0498277209699153,293.0500183105469,297.1499938964844,293.1499938964844,0.163963958621025,-2651.582275390625,304.1395568847656,0.7813684940338135,0.2384806126356125,0.1680205166339874,293.1624450683594,297.1499938964844,293.1499938964844,0.4170523583889007,-7520.58447265625,304.12078857421875,0.9990000128746032,0.5453771352767944,0.4772257208824157,293.0980529785156,297.1499938964844,293.1499938964844,0.0044347983784973,-1664.2584228515625,296.9033203125,0.4430312216281891,0.050000000745058,0.2363612502813339,291.0804138183594,291.1499938964844,255.21563720703125,254.337631225586,279.120849609375,293.51629638671875,291.0810241699219,1.0,0.3135698139667511,0.5795493721961975,0.5795493721961975,1.0,1.0,-1.3916521072387695,0.5233076810836792,0.8683443665504456,0.1933086067438125,0.0,0.0,0.7613571882247925,74.2112808227539,71.0,-8.945613861083984,-16765.0546875,328.7737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7373352050781,308.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.0546875,18000.0,0.0,0.0,0.3764654695987701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763230681419371,0.9763329029083252,-9.815848898142576e-06,0.0,0.000382064608857,0.0,0.0,120.67619323730467,0.0,0.0,0.0,0.4709877967834472,4.0,0.0,1.0
585840,293.09600830078125,297.1499938964844,293.1499938964844,0.1759650260210037,-3605.625732421875,304.1440124511719,0.7980377674102783,0.252237319946289,0.2285133898258209,293.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.4442155063152313,0.050000000745058,0.0498019568622112,293.0510559082031,297.1499938964844,293.1499938964844,0.164540097117424,-2658.852783203125,304.1400451660156,0.7836683392524719,0.2392901629209518,0.1685609221458435,293.1662902832031,297.1499938964844,293.1499938964844,0.4146151840686798,-7481.462890625,304.1296691894531,0.9990000128746032,0.5444982647895813,0.4746595621109009,293.0975646972656,297.1499938964844,293.1499938964844,0.0044391248375177,-1665.3426513671875,296.9151611328125,0.4442155063152313,0.050000000745058,0.2362390458583831,291.0863342285156,291.1499938964844,255.1934814453125,254.3182830810547,279.12469482421875,293.509033203125,291.08837890625,1.0,0.3124691843986511,0.578844428062439,0.578844428062439,1.0,1.0,-1.3895164728164673,0.5219035744667053,0.8676128387451172,0.1923383921384811,0.0,0.0,0.7641485929489136,73.52306365966797,59.0,6.804483413696289,-16769.0,326.1730651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.706298828125,308.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.603515625,18000.0,0.0,0.0,0.3774616718292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842866659164428,0.9842965602874756,-9.913725079968572e-06,0.0,0.0003830756177194,0.0,0.0,123.0920639038086,0.0,0.0,0.0,0.4739007353782654,4.0,0.0,1.0
585900,293.0964660644531,297.1499938964844,293.1499938964844,0.1761994510889053,-3609.05078125,304.1446838378906,0.8017159104347229,0.2528311610221863,0.22899129986763,293.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.4467381238937378,0.050000000745058,0.0497487671673297,293.0521545410156,297.1499938964844,293.1499938964844,0.165152370929718,-2666.433837890625,304.1407470703125,0.7877865433692932,0.2403264790773391,0.1692339777946472,293.1659851074219,297.1499938964844,293.1499938964844,0.4091052412986755,-7396.25830078125,304.1434020996094,0.9990000128746032,0.5443485975265503,0.4693157374858856,293.0968322753906,297.1499938964844,293.1499938964844,0.0044411807321012,-1665.0653076171875,296.9345703125,0.4467381238937378,0.050000000745058,0.2359867393970489,291.1012878417969,291.1499938964844,255.16629028320312,254.29454040527344,279.1300048828125,293.5038757324219,291.1044921875,1.0,0.3101693093776703,0.5782405734062195,0.5782405734062195,1.0,1.0,-1.3841192722320557,0.5192081928253174,0.8649110794067383,0.1907335668802261,0.0,0.0,0.7659332752227783,72.08566284179688,59.0,26.508777618408203,-16746.302734375,320.3433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6785583496094,308.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.083984375,18000.0,0.0,0.0,0.3786565661430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914586544036864,0.9914686679840088,-1.000983229459962e-05,0.0,0.000384288287023,0.0,0.0,125.36307525634766,0.0,0.0,0.0,0.4765456914901733,4.0,0.0,1.0
585960,293.0968322753906,297.1499938964844,293.1499938964844,0.1763298064470291,-3610.662841796875,304.1454162597656,0.8066760301589966,0.2534319162368774,0.2294568568468094,293.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4503881931304931,0.050000000745058,0.0496755465865135,293.0530090332031,297.1499938964844,293.1499938964844,0.1656849235296249,-2672.902587890625,304.1414489746094,0.7932188510894775,0.2413984686136245,0.1699139028787613,293.1596984863281,297.1499938964844,293.1499938964844,0.4011725783348083,-7275.53564453125,304.1590270996094,0.9990000128746032,0.5453752875328064,0.4618571996688843,293.0958557128906,297.1499938964844,293.1499938964844,0.0044407462701201,-1663.5426025390625,296.9579772949219,0.4503881931304931,0.050000000745058,0.2356393933296203,291.1221618652344,291.1499938964844,255.13970947265625,254.27130126953125,279.1355285644531,293.5028381347656,291.1263427734375,1.0,0.3069605231285095,0.5779311060905457,0.5779311060905457,1.0,1.0,-1.3760384321212769,0.5156074166297913,0.8604310750961304,0.1887630075216293,0.0,0.0,0.7657193541526794,70.09662628173828,62.0,44.38160705566406,-16695.537109375,312.0718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678771972656,308.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.3359375,18000.0,0.0,0.0,0.3797198235988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949422478675842,0.9949523210525512,-1.0065704373118932e-05,0.0,0.000385367340641,0.0,0.0,126.55754852294922,0.0,0.0,0.0,0.4778411388397217,4.0,0.0,1.0
586020,293.0977478027344,297.1499938964844,293.1499938964844,0.1766550689935684,-3615.091796875,304.1463623046875,0.8125537633895874,0.2545988261699676,0.2304391264915466,293.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4545277059078216,0.050000000745058,0.0495973154902458,293.05426025390625,297.1499938964844,293.1499938964844,0.1668861210346222,-2687.705810546875,304.14227294921875,0.8004062175750732,0.2435996234416961,0.1713782697916031,293.1377868652344,297.1499938964844,293.1499938964844,0.3915643393993377,-7132.2021484375,304.1715087890625,0.9990000128746032,0.5495638251304626,0.4537515640258789,293.09326171875,297.1499938964844,293.1499938964844,0.004446315113455,-1662.924072265625,297.0067443847656,0.4545277059078216,0.050000000745058,0.2352683097124099,291.1634521484375,291.1499938964844,255.0884704589844,254.2265014648437,279.14031982421875,293.5066833496094,291.1659240722656,1.0,0.3041151463985443,0.5772498250007629,0.5772498250007629,1.0,1.0,-1.3686987161636353,0.5121034979820251,0.8565952777862549,0.186611607670784,0.0,0.0,0.7609085440635681,67.99066925048828,65.0,47.56017303466797,-16634.4609375,303.9380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,308.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.03125,18000.0,0.0,0.0,0.3813295066356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904628992080688,0.9904729127883912,-1.0040125744126271e-05,0.0,0.0003870009968522,0.0,0.0,125.4381332397461,0.0,0.0,0.0,0.4762514233589172,4.0,0.0,1.0
