time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0977478027344,297.1499938964844,293.1499938964844,0.1766550689935684,-3615.091796875,304.1463623046875,0.8125537633895874,0.2545988261699676,0.2304391264915466,293.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4545277059078216,0.050000000745058,0.0495973154902458,293.05426025390625,297.1499938964844,293.1499938964844,0.1668861210346222,-2687.705810546875,304.14227294921875,0.8004062175750732,0.2435996234416961,0.1713782697916031,293.1377868652344,297.1499938964844,293.1499938964844,0.3915643393993377,-7132.2021484375,304.1715087890625,0.9990000128746032,0.5495638251304626,0.4537515640258789,293.09326171875,297.1499938964844,293.1499938964844,0.004446315113455,-1662.924072265625,297.0067443847656,0.4545277059078216,0.050000000745058,0.2352683097124099,291.1634521484375,291.1499938964844,255.0884704589844,254.2265014648437,279.14031982421875,293.5066833496094,291.1659240722656,1.0,0.3041151463985443,0.5772498250007629,0.5772498250007629,1.0,1.0,-1.3686987161636353,0.5121034979820251,0.8565952777862549,0.186611607670784,0.0,0.0,0.7609085440635681,67.99066925048828,65.0,47.56017303466797,-16634.4609375,303.9380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,308.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.03125,18000.0,0.0,0.0,0.3813295066356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904628992080688,0.9904729127883912,-1.0040125744126271e-05,0.0,0.0003870009968522,0.0,0.0,125.4381332397461,0.0,0.0,0.0,0.4762514233589172,4.0,0.0,1.0
586140,293.09869384765625,297.1499938964844,293.1499938964844,0.1773207932710647,-3625.634033203125,304.1464538574219,0.8156461715698242,0.2557300329208374,0.2314285337924957,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4563257992267608,0.050000000745058,0.0495647601783275,293.0552673339844,297.1499938964844,293.1499938964844,0.1684723049402237,-2707.85595703125,304.1421813964844,0.8049158453941345,0.245822012424469,0.1729025840759277,293.11627197265625,297.1499938964844,293.1499938964844,0.3871369659900665,-7068.71533203125,304.1714782714844,0.9990000128746032,0.5542411804199219,0.4503369629383087,293.08990478515625,297.1499938964844,293.1499938964844,0.0044628614559769,-1667.5406494140625,297.0458679199219,0.4563257992267608,0.050000000745058,0.2351138889789581,291.1820678710937,291.1499938964844,255.04005432128903,254.18411254882807,279.1409912109375,293.50830078125,291.1829528808594,1.0,0.3031156659126282,0.5764094591140747,0.5764094591140747,1.0,1.0,-1.367390513420105,0.510980486869812,0.8564100861549377,0.1856906116008758,0.0,0.0,0.7551933526992798,67.14315795898438,68.0,27.70796203613281,-16609.4765625,301.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,308.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.634765625,18000.0,0.0,0.0,0.3823293447494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794018268585204,0.9794117212295532,-9.918127034325153e-06,0.0,0.0003880156727973,0.0,0.0,122.17897033691406,0.0,0.0,0.0,0.4722131192684173,4.0,0.0,1.0
586200,293.09869384765625,297.1499938964844,293.1499938964844,0.1773207932710647,-3625.634033203125,304.1464538574219,0.8156461715698242,0.2557300329208374,0.2314285337924957,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4563257992267608,0.050000000745058,0.0495647601783275,293.0552673339844,297.1499938964844,293.1499938964844,0.1684723049402237,-2707.85595703125,304.1421813964844,0.8049158453941345,0.245822012424469,0.1729025840759277,293.11627197265625,297.1499938964844,293.1499938964844,0.3871369659900665,-7068.71533203125,304.1714782714844,0.9990000128746032,0.5542411804199219,0.4503369629383087,293.08990478515625,297.1499938964844,293.1499938964844,0.0044628614559769,-1667.5406494140625,297.0458679199219,0.4563257992267608,0.050000000745058,0.2351138889789581,291.1820678710937,291.1499938964844,255.04005432128903,254.18411254882807,279.1409912109375,293.50830078125,291.1829528808594,1.0,0.3031156659126282,0.5764094591140747,0.5764094591140747,1.0,1.0,-1.367390513420105,0.510980486869812,0.8564100861549377,0.1856906116008758,0.0,0.0,0.7551933526992798,67.14315795898438,68.0,27.70796203613281,-16609.4765625,301.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,308.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.634765625,18000.0,0.0,0.0,0.3823293447494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794018268585204,0.9794117212295532,-9.918127034325153e-06,0.0,0.0003880156727973,0.0,0.0,122.17897033691406,0.0,0.0,0.0,0.4722131192684173,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.1782281398773193,-3640.458251953125,304.1461181640625,0.8167930841445923,0.2568296492099762,0.232419803738594,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.4563616216182709,0.050000000745058,0.049564104527235,293.0563659667969,297.1499938964844,293.1499938964844,0.1702930927276611,-2731.228515625,304.1417541503906,0.8073652982711792,0.2480000704526901,0.1744300574064254,293.1006164550781,297.1499938964844,293.1499938964844,0.3865289986133575,-7063.03173828125,304.16522216796875,0.9990000128746032,0.5582859516143799,0.450269341468811,293.0861511230469,297.1499938964844,293.1499938964844,0.0044874008744955,-1675.9112548828125,297.0784912109375,0.4563616216182709,0.050000000745058,0.2351107597351074,291.1847839355469,291.1499938964844,254.99473571777344,254.14439392089844,279.1390686035156,293.5013122558594,291.1844482421875,1.0,0.3035556972026825,0.5752354264259338,0.5752354264259338,1.0,1.0,-1.3703266382217407,0.5113762617111206,0.8589503765106201,0.1854518800973892,0.0,0.0,0.7502201199531555,67.17394256591797,71.0,6.788348197937012,-16620.509765625,302.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,308.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.666015625,18000.0,0.0,0.0,0.3828530311584472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677550196647644,0.9677647948265076,-9.780421351024415e-06,0.0,0.0003885471378453,0.0,0.0,118.72077941894533,0.0,0.0,0.0,0.467936247587204,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.1782281398773193,-3640.458251953125,304.1461181640625,0.8167930841445923,0.2568296492099762,0.232419803738594,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.4563616216182709,0.050000000745058,0.049564104527235,293.0563659667969,297.1499938964844,293.1499938964844,0.1702930927276611,-2731.228515625,304.1417541503906,0.8073652982711792,0.2480000704526901,0.1744300574064254,293.1006164550781,297.1499938964844,293.1499938964844,0.3865289986133575,-7063.03173828125,304.16522216796875,0.9990000128746032,0.5582859516143799,0.450269341468811,293.0861511230469,297.1499938964844,293.1499938964844,0.0044874008744955,-1675.9112548828125,297.0784912109375,0.4563616216182709,0.050000000745058,0.2351107597351074,291.1847839355469,291.1499938964844,254.99473571777344,254.14439392089844,279.1390686035156,293.5013122558594,291.1844482421875,1.0,0.3035556972026825,0.5752354264259338,0.5752354264259338,1.0,1.0,-1.3703266382217407,0.5113762617111206,0.8589503765106201,0.1854518800973892,0.0,0.0,0.7502201199531555,67.17394256591797,71.0,6.788348197937012,-16620.509765625,302.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,308.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.666015625,18000.0,0.0,0.0,0.3828530311584472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677550196647644,0.9677647948265076,-9.780421351024415e-06,0.0,0.0003885471378453,0.0,0.0,118.72077941894533,0.0,0.0,0.0,0.467936247587204,4.0,0.0,1.0
586380,293.1007080078125,297.1499938964844,293.1499938964844,0.179309532046318,-3658.326171875,304.1455993652344,0.8164372444152832,0.2578960359096527,0.233405128121376,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4550251960754394,0.050000000745058,0.0495881736278533,293.0577392578125,297.1499938964844,293.1499938964844,0.1722496598958969,-2756.440673828125,304.1412353515625,0.8081550002098083,0.2500949800014496,0.1759230494499206,293.0926513671875,297.1499938964844,293.1499938964844,0.3889762759208679,-7102.69091796875,304.1560363769531,0.9990000128746032,0.5611680746078491,0.4528000652790069,293.0823669433594,297.1499938964844,293.1499938964844,0.0045178355649113,-1687.030029296875,297.106201171875,0.4550251960754394,0.050000000745058,0.2352249473333358,291.17596435546875,291.1499938964844,254.95278930664065,254.10757446289065,279.1361389160156,293.4846496582031,291.1748352050781,1.0,0.3051050007343292,0.5737012624740601,0.5737012624740601,1.0,1.0,-1.3765041828155518,0.512842059135437,0.8636621236801147,0.1856498420238495,0.0,0.0,0.7472591400146484,67.8853759765625,74.0,-9.457709312438965,-16665.5,307.1044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,308.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.630859375,18000.0,0.0,0.0,0.3830908238887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591289162635804,0.959138572216034,-9.672694432083516e-06,0.0,0.0003887884959112,0.0,0.0,116.14684295654295,0.0,0.0,0.0,0.4647614061832428,4.0,0.0,1.0
586440,293.1007080078125,297.1499938964844,293.1499938964844,0.179309532046318,-3658.326171875,304.1455993652344,0.8164372444152832,0.2578960359096527,0.233405128121376,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4550251960754394,0.050000000745058,0.0495881736278533,293.0577392578125,297.1499938964844,293.1499938964844,0.1722496598958969,-2756.440673828125,304.1412353515625,0.8081550002098083,0.2500949800014496,0.1759230494499206,293.0926513671875,297.1499938964844,293.1499938964844,0.3889762759208679,-7102.69091796875,304.1560363769531,0.9990000128746032,0.5611680746078491,0.4528000652790069,293.0823669433594,297.1499938964844,293.1499938964844,0.0045178355649113,-1687.030029296875,297.106201171875,0.4550251960754394,0.050000000745058,0.2352249473333358,291.17596435546875,291.1499938964844,254.95278930664065,254.10757446289065,279.1361389160156,293.4846496582031,291.1748352050781,1.0,0.3051050007343292,0.5737012624740601,0.5737012624740601,1.0,1.0,-1.3765041828155518,0.512842059135437,0.8636621236801147,0.1856498420238495,0.0,0.0,0.7472591400146484,67.8853759765625,74.0,-9.457709312438965,-16665.5,307.1044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,308.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.630859375,18000.0,0.0,0.0,0.3830908238887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591289162635804,0.959138572216034,-9.672694432083516e-06,0.0,0.0003887884959112,0.0,0.0,116.14684295654295,0.0,0.0,0.0,0.4647614061832428,4.0,0.0,1.0
586500,293.1012268066406,297.1499938964844,293.1499938964844,0.1798902302980423,-3667.947265625,304.1453552246094,0.815809965133667,0.2584162056446075,0.2338933795690536,293.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4539576768875122,0.050000000745058,0.0496077388525009,293.0585327148437,297.1499938964844,293.1499938964844,0.173250138759613,-2769.3369140625,304.1410217285156,0.8080522418022156,0.2511067688465118,0.1766508072614669,293.09161376953125,297.1499938964844,293.1499938964844,0.3911256790161133,-7136.00537109375,304.15106201171875,0.9990000128746032,0.562103271484375,0.4548462629318237,293.08056640625,297.1499938964844,293.1499938964844,0.0045345863327383,-1693.2855224609375,297.11883544921875,0.4539576768875122,0.050000000745058,0.2353177666664123,291.1688232421875,291.1499938964844,254.93316650390625,254.09034729003903,279.1346740722656,293.4735717773437,291.1674499511719,1.0,0.3062115907669067,0.5728258490562439,0.5728258490562439,1.0,1.0,-1.3805545568466189,0.5138860940933228,0.8666684627532959,0.185874193906784,0.0,0.0,0.7467175126075745,68.44821166992188,74.0,-15.218094825744627,-16699.46875,310.20709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,308.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.068359375,18000.0,0.0,0.0,0.3831700384616852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9566232562065125,0.956632912158966,-9.63866932579549e-06,0.0,0.000388868880691,0.0,0.0,115.38156127929688,0.0,0.0,0.0,0.4638347029685974,4.0,0.0,1.0
586560,293.1017761230469,297.1499938964844,293.1499938964844,0.1804859936237335,-3677.8203125,304.1451110839844,0.8149332404136658,0.258927434682846,0.234377771615982,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4526784121990204,0.050000000745058,0.0496315918862819,293.05938720703125,297.1499938964844,293.1499938964844,0.174253910779953,-2782.267333984375,304.1408386230469,0.8076719641685486,0.2520950138568878,0.1773650646209716,293.0924072265625,297.1499938964844,293.1499938964844,0.3937928974628448,-7176.73486328125,304.1460266113281,0.9990000128746032,0.5626857280731201,0.457328051328659,293.0788879394531,297.1499938964844,293.1499938964844,0.0045520947314798,-1699.8682861328125,297.1309509277344,0.4526784121990204,0.050000000745058,0.235430896282196,291.1605834960937,291.1499938964844,254.9144897460937,254.07394409179688,279.1334228515625,293.4613037109375,291.1590576171875,1.0,0.3075029551982879,0.5718998312950134,0.5718998312950134,1.0,1.0,-1.385136604309082,0.5151060819625854,0.8700305223464966,0.1861729621887207,0.0,0.0,0.7468386888504028,69.12884521484375,77.0,-19.47414779663086,-16740.193359375,313.8390808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.197265625,18000.0,0.0,0.0,0.3832590281963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955503523349762,0.9555131196975708,-9.62026842898922e-06,0.0,0.0003889591898769,0.0,0.0,115.01280212402344,0.0,0.0,0.0,0.463415265083313,4.0,0.0,1.0
586620,293.1029052734375,297.1499938964844,293.1499938964844,0.1816961169242859,-3697.85546875,304.14471435546875,0.8125587701797485,0.2599226832389831,0.2353326827287674,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4496307075023651,0.050000000745058,0.0496902912855148,293.0613098144531,297.1499938964844,293.1499938964844,0.1762494146823883,-2807.928466796875,304.1405639648437,0.8062182664871216,0.2540063858032226,0.1787546873092651,293.09918212890625,297.1499938964844,293.1499938964844,0.4004240930080414,-7276.419921875,304.1363220214844,0.9990000128746032,0.5627847909927368,0.4633785486221313,293.0757751464844,297.1499938964844,293.1499938964844,0.0045887562446296,-1713.6986083984375,297.15435791015625,0.4496307075023651,0.050000000745058,0.2357093393802642,291.1423645019531,291.1499938964844,254.8801422119141,254.0437164306641,279.1316223144531,293.435302734375,291.1407470703125,1.0,0.310546725988388,0.5699646472930908,0.5699646472930908,1.0,1.0,-1.395618200302124,0.5180065631866455,0.8776116371154785,0.1869827657938003,0.0,0.0,0.7490627765655518,70.79204559326172,80.0,-24.26632308959961,-16838.916015625,322.47686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,308.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.751953125,18000.0,0.0,0.0,0.3835685551166534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575818181037904,0.9575914144515992,-9.633004083298148e-06,0.0,0.000389273307519,0.0,0.0,115.51182556152344,0.0,0.0,0.0,0.4641607701778412,4.0,0.0,1.0
586680,293.1029052734375,297.1499938964844,293.1499938964844,0.1816961169242859,-3697.85546875,304.14471435546875,0.8125587701797485,0.2599226832389831,0.2353326827287674,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4496307075023651,0.050000000745058,0.0496902912855148,293.0613098144531,297.1499938964844,293.1499938964844,0.1762494146823883,-2807.928466796875,304.1405639648437,0.8062182664871216,0.2540063858032226,0.1787546873092651,293.09918212890625,297.1499938964844,293.1499938964844,0.4004240930080414,-7276.419921875,304.1363220214844,0.9990000128746032,0.5627847909927368,0.4633785486221313,293.0757751464844,297.1499938964844,293.1499938964844,0.0045887562446296,-1713.6986083984375,297.15435791015625,0.4496307075023651,0.050000000745058,0.2357093393802642,291.1423645019531,291.1499938964844,254.8801422119141,254.0437164306641,279.1316223144531,293.435302734375,291.1407470703125,1.0,0.310546725988388,0.5699646472930908,0.5699646472930908,1.0,1.0,-1.395618200302124,0.5180065631866455,0.8776116371154785,0.1869827657938003,0.0,0.0,0.7490627765655518,70.79204559326172,80.0,-24.26632308959961,-16838.916015625,322.47686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,308.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.751953125,18000.0,0.0,0.0,0.3835685551166534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575818181037904,0.9575914144515992,-9.633004083298148e-06,0.0,0.000389273307519,0.0,0.0,115.51182556152344,0.0,0.0,0.0,0.4641607701778412,4.0,0.0,1.0
586740,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8095232248306274,0.0,0.2362660467624664,293.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.4461362063884735,0.0,0.0497611090540885,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8040401339530945,0.0,0.1800984740257263,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1275634765625,0.9990000128746032,0.0,0.4705745279788971,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.17755126953125,0.4461362063884735,0.0,0.2360452860593795,291.1236877441406,294.1499938964844,254.8500061035156,254.01715087890625,279.1309814453125,293.4100952148437,291.12213134765625,0.0,0.0,0.5680229067802429,0.5680229067802429,1.0,1.0,-1.4074777364730835,0.5214395523071289,0.8860381841659546,0.1880710124969482,0.0,0.0,0.0,72.78780364990234,60.0,-25.56900405883789,-16956.03125,332.6575622558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,308.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653279781341552,0.9653376936912536,-9.712202881928532e-06,0.0,0.0,0.0,0.0,117.66159057617188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8095232248306274,0.0,0.2362660467624664,293.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.4461362063884735,0.0,0.0497611090540885,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8040401339530945,0.0,0.1800984740257263,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1275634765625,0.9990000128746032,0.0,0.4705745279788971,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.17755126953125,0.4461362063884735,0.0,0.2360452860593795,291.1236877441406,294.1499938964844,254.8500061035156,254.01715087890625,279.1309814453125,293.4100952148437,291.12213134765625,0.0,0.0,0.5680229067802429,0.5680229067802429,1.0,1.0,-1.4074777364730835,0.5214395523071289,0.8860381841659546,0.1880710124969482,0.0,0.0,0.0,72.78780364990234,60.0,-25.56900405883789,-16956.03125,332.6575622558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,308.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653279781341552,0.9653376936912536,-9.712202881928532e-06,0.0,0.0,0.0,0.0,117.66159057617188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.442221850156784,0.0,0.0020794521551579,293.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0021897279657423,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.442221850156784,0.0,0.0016173515468835,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189819335937,0.442221850156784,0.0,0.0021897649858146,293.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0499572753906,0.0,0.0,0.0103871263563632,291.15234375,294.1499938964844,254.8365173339844,254.0052490234375,275.6499938964844,287.15460205078125,291.15606689453125,0.0,0.0,0.1556502431631088,0.1556502431631088,1.0,1.0,-0.0221578422933816,0.0024770370218902,0.019680805504322,-0.0482445396482944,0.0,0.0,0.0,-0.1246433481574058,60.0,-145.87057495117188,-0.0,-3.3475040254415944e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,2.1292362362146378e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.2771818992723985e-12,6.277238277785369e-12,-5.643603180032072e-17,0.0,0.0,0.0,0.0,3.5142437128952925e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196228027344,0.0,0.0,0.0009543249616399,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0002788010751828,292.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668029785156,0.0,0.0,0.0007291155634447,292.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790588378906,0.0,0.0,0.0020420372020453,292.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.83746337890625,0.0,0.0,0.0013225122820585,291.15643310546875,294.1499938964844,254.8247985839844,253.99490356445312,272.72344970703125,279.20166015625,291.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064038224518299,2.032759738312961e-08,0.0064038019627332,-0.0469865463674068,0.0,0.0,0.0,-0.0416595116257667,60.0,-332.6295471191406,-0.0,-2.7862031402037246e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.26050533321286e-18,-9.261984332148105e-18,1.4789960069931333e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0001286537153646,293.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001138365405495,292.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53594970703125,0.0,0.0,9.96727467281744e-05,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,0.0001663829752942,292.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8112487792969,0.0,0.0,0.0005399915389716,291.1567687988281,294.1499938964844,254.81417846679688,253.98550415039065,272.316650390625,271.3720397949219,291.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583737261593,1.7712359579036274e-08,0.0012583560310304,-0.0452620424330234,0.0,0.0,0.0,-0.0143893733620643,60.0,-168.74093627929688,-0.0,-1.079578737517295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5520236035209964e-20,2.737948440504915e-20,-1.859249985426319e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797668457031,0.0,0.0,0.0001032189029501,293.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001085254043573,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,8.027830335777253e-05,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453674316406,0.0,0.0,0.0001089327706722,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7929382324219,0.0,0.0,0.0005147978081367,291.1568908691406,294.1499938964844,254.8048095703125,253.9772186279297,272.1387939453125,266.02178955078125,291.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989685542881,1.7297731247367665e-08,0.0010989513248205,-0.0443341322243213,0.0,0.0,0.0,-0.0133940679952502,60.0,-79.5146713256836,-0.0,-8.23462613652737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.789681900443903e-21,-7.250972353379642e-21,2.4612902509873468e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0001027321995934,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001081768932635,292.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,7.990271114977077e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.000108186090074,292.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7750244140625,0.0,0.0,0.0005131445941515,291.15704345703125,294.1499938964844,254.7966461181641,253.97000122070312,271.9697265625,262.45751953125,291.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946542024612,1.6930094659528553e-08,0.0010946373222395,-0.0433746539056301,0.0,0.0,0.0,-0.0132058840245008,60.0,-46.14418411254883,-0.0,-8.169809717628598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764533267220947e-21,-7.276020416303513e-21,2.51148755297935e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,0.0001024178636725,293.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001078485584002,292.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,7.965827535372227e-05,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,0.0001078513014363,292.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572631835937,0.0,0.0,0.0005115871317684,291.1571655273437,294.1499938964844,254.78965759277344,253.9638061523437,271.8027648925781,260.0694885253906,291.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913182049989,1.6542260894425453e-08,0.0010913016740232,-0.0423609986901283,0.0,0.0,0.0,-0.0130134988576173,60.0,-34.03018951416016,-0.0,-8.120088779151048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764120888605021e-21,-7.276430775435522e-21,2.5123098868305013e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,0.0001017511604004,293.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001071465958375,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894714355469,0.0,0.0,7.913973240647465e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,0.0001071491278707,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222900390625,0.0,0.0,0.0005082573043182,291.15740966796875,294.1499938964844,254.7789764404297,253.95431518554688,271.4750671386719,257.3594665527344,291.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.91377067565918,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7641095794950826e-21,-7.276439661164758e-21,2.512330081669675e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,0.0001017511604004,293.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001071465958375,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894714355469,0.0,0.0,7.913973240647465e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,0.0001071491278707,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222900390625,0.0,0.0,0.0005082573043182,291.15740966796875,294.1499938964844,254.7789764404297,253.95431518554688,271.4750671386719,257.3594665527344,291.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.91377067565918,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7641095794950826e-21,-7.276439661164758e-21,2.512330081669675e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273681640625,0.0,0.0,0.0001010372434393,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001063948511728,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,7.858446042519063e-05,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183288574219,0.0,0.0,0.0001063973322743,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6880187988281,0.0,0.0,0.0005046913865953,291.1576232910156,294.1499938964844,254.7723999023437,253.94842529296875,271.1557006835937,256.0859680175781,291.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95142936706543,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273681640625,0.0,0.0,0.0001010372434393,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001063948511728,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,7.858446042519063e-05,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183288574219,0.0,0.0,0.0001063973322743,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6880187988281,0.0,0.0,0.0005046913865953,291.1576232910156,294.1499938964844,254.7723999023437,253.94842529296875,271.1557006835937,256.0859680175781,291.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95142936706543,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.000100291596027,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001056096953107,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,7.800451567163691e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,0.0001056121254805,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544189453125,0.0,0.0,0.0005009669112041,291.1578369140625,294.1499938964844,254.76954650878903,253.94583129882807,270.8445739746094,255.466552734375,291.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.65395736694336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.000100291596027,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001056096953107,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,7.800451567163691e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,0.0001056121254805,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544189453125,0.0,0.0,0.0005009669112041,291.1578369140625,294.1499938964844,254.76954650878903,253.94583129882807,270.8445739746094,255.466552734375,291.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.65395736694336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,9.953047265298665e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001048082413035,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,7.741253648418933e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001048106205416,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6215209960937,0.0,0.0,0.0004971651942469,291.15802001953125,294.1499938964844,254.77003479003903,253.9461669921875,270.5415954589844,255.1544647216797,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.434066772460938,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,9.953047265298665e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001048082413035,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,7.741253648418933e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001048106205416,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6215209960937,0.0,0.0,0.0004971651942469,291.15802001953125,294.1499938964844,254.77003479003903,253.9461669921875,270.5415954589844,255.1544647216797,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.434066772460938,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,9.914906695485116e-05,293.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001044066302711,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.428955078125,0.0,0.0,7.711588841630146e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969970703125,0.0,0.0,0.0001044089876813,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053161621094,0.0,0.0,0.0004952601157128,291.1581115722656,294.1499938964844,254.7714233398437,253.9473419189453,270.39312744140625,255.06082153320312,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.32718849182129,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780212402344,0.0,0.0,9.87695821095258e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001040070346789,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.420654296875,0.0,0.0,7.68207319197245e-05,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.0001040093702613,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892639160156,0.0,0.0,0.0004933645832352,291.1581726074219,294.1499938964844,254.7735137939453,253.9491424560547,270.2466125488281,254.99288940429688,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.22031211853028,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622131347656,0.0,0.0,9.80230834102258e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.000103220976598,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.624011777807027e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,0.0001032232539728,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,0.0004896358586847,291.1582946777344,294.1499938964844,254.77960205078125,253.95440673828125,269.9594421386719,254.90701293945312,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.007080078125,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622131347656,0.0,0.0,9.80230834102258e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.000103220976598,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.624011777807027e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,0.0001032232539728,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,0.0004896358586847,291.1582946777344,294.1499938964844,254.77960205078125,253.95440673828125,269.9594421386719,254.90701293945312,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.007080078125,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,9.730397869134322e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001024637676891,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.56808221922256e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,0.0001024660086841,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267028808594,0.0,0.0,0.0004860440094489,291.15838623046875,294.1499938964844,254.7879180908203,253.961654663086,269.6797790527344,254.86135864257807,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.79715156555176,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,9.730397869134322e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001024637676891,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.56808221922256e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,0.0001024660086841,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267028808594,0.0,0.0,0.0004860440094489,291.15838623046875,294.1499938964844,254.7879180908203,253.961654663086,269.6797790527344,254.86135864257807,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.79715156555176,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,9.66287188930437e-05,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001017527247313,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,7.515561446780339e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,0.0001017549147945,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.496337890625,0.0,0.0,0.0004826711083296,291.158447265625,294.1499938964844,254.798095703125,253.9705352783203,269.40740966796875,254.83786010742188,291.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.594682693481445,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,9.66287188930437e-05,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001017527247313,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,7.515561446780339e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,0.0001017549147945,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.496337890625,0.0,0.0,0.0004826711083296,291.158447265625,294.1499938964844,254.798095703125,253.9705352783203,269.40740966796875,254.83786010742188,291.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.594682693481445,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
