time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,9.601173223927616e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001011030472,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35699462890625,0.0,0.0,7.467573595931754e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001011051936075,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,0.0004795893037226,291.1584777832031,294.1499938964844,254.8097686767578,253.98074340820312,269.1419982910156,254.8270721435547,291.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40418243408203,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,9.601173223927616e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001011030472,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35699462890625,0.0,0.0,7.467573595931754e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001011051936075,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,0.0004795893037226,291.1584777832031,294.1499938964844,254.8097686767578,253.98074340820312,269.1419982910156,254.8270721435547,291.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40418243408203,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,9.572823182679711e-05,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.000100804521935,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.349365234375,0.0,0.0,7.44552380638197e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0001008066537906,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,0.0004781732568517,291.1584777832031,294.1499938964844,254.8160552978516,253.9862365722656,269.01177978515625,254.82476806640625,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.31456756591797,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,9.546246292302384e-05,293.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001005246740533,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,7.424853538395837e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.000100526784081,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.437255859375,0.0,0.0,0.0004768457729369,291.158447265625,294.1499938964844,254.8225555419922,253.991928100586,268.8831787109375,254.82391357421875,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.22916603088379,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.287353515625,0.0,0.0,9.498568397248164e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001000226329779,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,7.387770165223628e-05,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.0001000247066258,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084777832031,0.0,0.0,0.0004744643229059,291.15838623046875,294.1499938964844,254.83609008789065,254.0037841796875,268.6306457519531,254.8254547119141,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.2806352058307774e-09,0.0010121084051206,-0.0181258730590343,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.071882247924805,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.287353515625,0.0,0.0,9.498568397248164e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001000226329779,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,7.387770165223628e-05,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.0001000247066258,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084777832031,0.0,0.0,0.0004744643229059,291.15838623046875,294.1499938964844,254.83609008789065,254.0037841796875,268.6306457519531,254.8254547119141,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.2806352058307774e-09,0.0010121084051206,-0.0181258730590343,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.071882247924805,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.458207205170766e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.95976515696384e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,7.356378773692995e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,9.959968883777036e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0004724483587779,291.1582946777344,294.1499938964844,254.8500061035156,254.0159606933593,268.384033203125,254.8299865722656,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93335723876953,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.458207205170766e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.95976515696384e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,7.356378773692995e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,9.959968883777036e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0004724483587779,291.1582946777344,294.1499938964844,254.8500061035156,254.0159606933593,268.384033203125,254.8299865722656,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93335723876953,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,9.424920426681638e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.924715413944796e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,7.330489461310208e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73095703125,0.0,0.0,9.924915502779186e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0004707857733592,291.1581420898437,294.1499938964844,254.8639068603516,254.0281524658203,268.1430053710937,254.8364715576172,290.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.813701629638672,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,9.424920426681638e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.924715413944796e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,7.330489461310208e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73095703125,0.0,0.0,9.924915502779186e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0004707857733592,291.1581420898437,294.1499938964844,254.8639068603516,254.0281524658203,268.1430053710937,254.8364715576172,290.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.813701629638672,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.398228576174006e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.896609844872728e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.283203125,0.0,0.0,7.309728971449658e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,9.896807750919834e-05,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0004694525850936,291.1579284667969,294.1499938964844,254.87744140625,254.0400238037109,267.9072265625,254.8442230224609,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.712230682373047,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.398228576174006e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.896609844872728e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.283203125,0.0,0.0,7.309728971449658e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,9.896807750919834e-05,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0004694525850936,291.1579284667969,294.1499938964844,254.87744140625,254.0400238037109,267.9072265625,254.8442230224609,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.712230682373047,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,9.387163299834356e-05,293.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.884958853945136e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760925292969,0.0,0.0,7.301122241187841e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,9.88515530480072e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0004688999033533,291.1578063964844,294.1499938964844,254.8839569091797,254.0457458496093,267.791259765625,254.8484344482422,290.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.667966842651367,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,9.377504466101529e-05,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.874789247987792e-05,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690124511719,0.0,0.0,7.293609814951196e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.87498351605609e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0004684174782596,291.1576843261719,294.1499938964844,254.8902282714844,254.0512542724609,267.6764831542969,254.852783203125,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.62776756286621,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,9.362046694150196e-05,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.858513658400624e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,7.281587750185281e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,9.85870574368164e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0004676454409491,291.1573791503906,294.1499938964844,254.9019012451172,254.0615234375,267.4504699707031,254.8617553710937,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.558767318725582,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,9.362046694150196e-05,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.858513658400624e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,7.281587750185281e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,9.85870574368164e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0004676454409491,291.1573791503906,294.1499938964844,254.9019012451172,254.0615234375,267.4504699707031,254.8617553710937,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.558767318725582,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045288085937,0.0,0.0,9.351096377940848e-05,292.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.846984903560951e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,7.273070514202118e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021789550781,0.0,0.0,9.84717407845892e-05,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.000467098550871,291.156982421875,294.1499938964844,254.91207885742188,254.0704803466797,267.2289733886719,254.8708648681641,290.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.503631591796875,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045288085937,0.0,0.0,9.351096377940848e-05,292.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.846984903560951e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,7.273070514202118e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021789550781,0.0,0.0,9.84717407845892e-05,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.000467098550871,291.156982421875,294.1499938964844,254.91207885742188,254.0704803466797,267.2289733886719,254.8708648681641,290.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.503631591796875,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,9.343311103293672e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.838788537308574e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,7.267015462275594e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,9.838975529419258e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.0004667097819037,291.15655517578125,294.1499938964844,254.9203948974609,254.0778350830078,267.0117492675781,254.8797912597656,290.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.459932327270508,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,9.343311103293672e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.838788537308574e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,7.267015462275594e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,9.838975529419258e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.0004667097819037,291.15655517578125,294.1499938964844,254.9203948974609,254.0778350830078,267.0117492675781,254.8797912597656,290.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.459932327270508,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,9.337332448922098e-05,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.832495561568066e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,7.26236539776437e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,9.832679643295704e-05,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.0004664112348109,291.15606689453125,294.1499938964844,254.92648315429688,254.08322143554688,266.79864501953125,254.88824462890625,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42422676086425,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,9.337332448922098e-05,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.832495561568066e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,7.26236539776437e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,9.832679643295704e-05,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.0004664112348109,291.15606689453125,294.1499938964844,254.92648315429688,254.08322143554688,266.79864501953125,254.88824462890625,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42422676086425,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,9.334786591352896e-05,292.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.829815826378764e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070617675781,0.0,0.0,7.26038560969755e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,9.82999845291488e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0004662841383833,291.1557922363281,294.1499938964844,254.92857360839844,254.0850982666016,266.6935729980469,254.89219665527344,290.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.40857315063477,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650695800781,0.0,0.0,9.332476474810392e-05,292.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.82738347374834e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,7.258588448166847e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,9.827565372688696e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004661687707994,291.155517578125,294.1499938964844,254.92996215820312,254.0863494873047,266.5895080566406,254.89588928222656,290.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.394126892089844,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.328519081464036e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.82321798801422e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869812011719,0.0,0.0,7.255510718096048e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,9.823397704167292e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0004659711848944,291.1548767089844,294.1499938964844,254.93045043945312,254.0868682861328,266.3841552734375,254.9023895263672,290.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.36860084533692,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.328519081464036e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.82321798801422e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869812011719,0.0,0.0,7.255510718096048e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,9.823397704167292e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0004659711848944,291.1548767089844,294.1499938964844,254.93045043945312,254.0868682861328,266.3841552734375,254.9023895263672,290.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.36860084533692,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,9.325512655777855e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.820054401643574e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737365722656,0.0,0.0,7.253172225318849e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,9.82023193500936e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0004658210964407,291.1541748046875,294.1499938964844,254.92759704589844,254.08447265625,266.1824951171875,254.90737915039065,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.347671508789062,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,9.325512655777855e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.820054401643574e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737365722656,0.0,0.0,7.253172225318849e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,9.82023193500936e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0004658210964407,291.1541748046875,294.1499938964844,254.92759704589844,254.08447265625,266.1824951171875,254.90737915039065,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.347671508789062,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,9.32364710024558e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.818092075875028e-05,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606140136719,0.0,0.0,7.251721399370581e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,9.818267426453532e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0004657280223909,291.15338134765625,294.1499938964844,254.9210205078125,254.07882690429688,265.984375,254.91053771972656,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.331876754760746,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,9.32364710024558e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.818092075875028e-05,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606140136719,0.0,0.0,7.251721399370581e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,9.818267426453532e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0004657280223909,291.15338134765625,294.1499938964844,254.9210205078125,254.07882690429688,265.984375,254.91053771972656,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.331876754760746,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.323168342234568e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.81759003479965e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,7.251348870340735e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,9.817762474995106e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,0.0004657041863538,291.1525573730469,294.1499938964844,254.91033935546875,254.0695953369141,265.7895812988281,254.9114990234375,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.32201385498047,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.323168342234568e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.81759003479965e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,7.251348870340735e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,9.817762474995106e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,0.0004657041863538,291.1525573730469,294.1499938964844,254.91033935546875,254.0695953369141,265.7895812988281,254.9114990234375,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.32201385498047,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,9.323525591753425e-05,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.817966929404064e-05,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,7.251626811921597e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,9.81813864200376e-05,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0004657220561057,291.152099609375,294.1499938964844,254.90335083007807,254.06353759765625,265.69342041015625,254.9110412597656,290.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.31958198547364,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,9.3243237643037e-05,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.818808030104265e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346130371094,0.0,0.0,7.252247451106086e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,9.818979015108198e-05,292.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,0.0004657619865611,291.151611328125,294.1499938964844,254.89520263671875,254.05645751953125,265.5980224609375,254.909896850586,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.318967819213867,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,9.327362204203382e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.822009451454504e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,7.254610682139173e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,9.822178253671154e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187683105469,0.0,0.0,0.0004659138503484,291.1506042480469,294.1499938964844,254.8751983642578,254.03909301757807,265.4094543457031,254.9052734375,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456150129097e-09,0.0009938575094565,-0.0125352945178747,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.32364654541016,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,9.327362204203382e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.822009451454504e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,7.254610682139173e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,9.822178253671154e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187683105469,0.0,0.0,0.0004659138503484,291.1506042480469,294.1499938964844,254.8751983642578,254.03909301757807,265.4094543457031,254.9052734375,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456150129097e-09,0.0009938575094565,-0.0125352945178747,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.32364654541016,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,9.33245537453331e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.827374742599204e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,7.258572441060096e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,9.82754208962433e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.0004661683633457,291.1495056152344,294.1499938964844,254.8500061035156,254.01715087890625,265.2237243652344,254.8972320556641,290.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209851661192033e-09,0.000994399539195,-0.0127013819292187,0.0,0.0,0.0,-0.0073955608531832,60.0,-24.336803436279297,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,9.33245537453331e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.827374742599204e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,7.258572441060096e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,9.82754208962433e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.0004661683633457,291.1495056152344,294.1499938964844,254.8500061035156,254.01715087890625,265.2237243652344,254.8972320556641,290.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209851661192033e-09,0.000994399539195,-0.0127013819292187,0.0,0.0,0.0,-0.0073955608531832,60.0,-24.336803436279297,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,9.339264215668663e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.834546654019503e-05,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,7.263867883011699e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,9.834711818257348e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0004665085580199,291.1483459472656,294.1499938964844,254.8212280273437,253.9920349121093,265.04071044921875,254.8853759765625,290.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.358327865600582,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
