time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,9.339264215668663e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.834546654019503e-05,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,7.263867883011699e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,9.834711818257348e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0004665085580199,291.1483459472656,294.1499938964844,254.8212280273437,253.9920349121093,265.04071044921875,254.8853759765625,290.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.358327865600582,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,9.34707059059292e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.842769213719292e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,7.269939669640735e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,9.842932195169853e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.0,0.0,0.0004668986075557,291.1470642089844,294.1499938964844,254.79087829589844,253.9654235839844,264.8602294921875,254.86990356445312,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.38483619689941,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,9.34707059059292e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.842769213719292e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,7.269939669640735e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,9.842932195169853e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.0,0.0,0.0004668986075557,291.1470642089844,294.1499938964844,254.79087829589844,253.9654235839844,264.8602294921875,254.86990356445312,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.38483619689941,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.0,0.0,9.351362677989528e-05,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.847289766184986e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,7.273277878994122e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,9.847452020039782e-05,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0004671130154747,291.1464233398437,294.1499938964844,254.775146484375,253.9515838623047,264.7709350585937,254.86085510253903,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.399600982666016,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,9.355910879094154e-05,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.852080256678164e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,7.2768161771819e-05,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,9.852241055341436e-05,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0004673402581829,291.1457214355469,294.1499938964844,254.75906372070312,253.9374084472656,264.6822509765625,254.8509826660156,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.41530036926269,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,9.365761070512237e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.862454317044468e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,7.284477032953873e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,9.862613660516216e-05,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014892578125,0.0,0.0,0.0004678323748521,291.144287109375,294.1499938964844,254.7258758544922,253.9081115722656,264.50665283203125,254.82891845703125,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.44941711425781,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,9.365761070512237e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.862454317044468e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,7.284477032953873e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,9.862613660516216e-05,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014892578125,0.0,0.0,0.0004678323748521,291.144287109375,294.1499938964844,254.7258758544922,253.9081115722656,264.50665283203125,254.82891845703125,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.44941711425781,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.015869140625,0.0,0.0,9.376576053909956e-05,292.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.87384410109371e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,7.292888767551631e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,9.874001989373936e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.0004683726583607,291.14276123046875,294.1499938964844,254.69143676757807,253.87762451171875,264.3333740234375,254.8038787841797,290.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.487070083618164,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.015869140625,0.0,0.0,9.376576053909956e-05,292.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.87384410109371e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,7.292888767551631e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,9.874001989373936e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.0004683726583607,291.14276123046875,294.1499938964844,254.69143676757807,253.87762451171875,264.3333740234375,254.8038787841797,290.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.487070083618164,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,9.388286707689986e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.886177576845512e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,7.301996811293066e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,9.886333282338457e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0004689577035605,291.14111328125,294.1499938964844,254.65586853027344,253.84605407714844,264.162353515625,254.77609252929688,290.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52802467346192,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,9.388286707689986e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.886177576845512e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,7.301996811293066e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,9.886333282338457e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0004689577035605,291.14111328125,294.1499938964844,254.65586853027344,253.84605407714844,264.162353515625,254.77609252929688,290.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52802467346192,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919128417969,0.0,0.0,9.400804992765188e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.899361612042412e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,7.311733497772366e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,9.899515862343831e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0004695830866694,291.139404296875,294.1499938964844,254.6192779541016,253.81349182128903,263.9934997558594,254.7457733154297,290.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57200813293457,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919128417969,0.0,0.0,9.400804992765188e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.899361612042412e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,7.311733497772366e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,9.899515862343831e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0004695830866694,291.139404296875,294.1499938964844,254.6192779541016,253.81349182128903,263.9934997558594,254.7457733154297,290.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57200813293457,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,9.407334437128156e-05,292.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.906238119583576e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,7.316812116187066e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,9.906391642289236e-05,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.0004699092824012,291.1385192871094,294.1499938964844,254.60061645507807,253.796875,263.9098815917969,254.72970581054688,290.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.595054626464844,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,9.414023224962877e-05,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.913282701745628e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,7.322014425881207e-05,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,9.913435496855529e-05,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,0.0004702434525825,291.1375732421875,294.1499938964844,254.58175659179688,253.78005981445312,263.8267822265625,254.7130889892578,290.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.61871910095215,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681701660156,0.0,0.0,9.427816257812084e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.927809151122348e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,7.33274282538332e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,9.92795976344496e-05,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0004709325439762,291.1356811523437,294.1499938964844,254.5434417724609,253.745849609375,263.6620788574219,254.67832946777344,290.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.667709350585938,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681701660156,0.0,0.0,9.427816257812084e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.927809151122348e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,7.33274282538332e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,9.92795976344496e-05,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0004709325439762,291.1356811523437,294.1499938964844,254.5434417724609,253.745849609375,263.6620788574219,254.67832946777344,290.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.667709350585938,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,9.442048758501188e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.942798351403326e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,7.343812467297539e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,9.942947508534417e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0004716435505542,291.1336364746094,294.1499938964844,254.50442504882807,253.7109832763672,263.4993896484375,254.6416931152344,290.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71863555908203,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,9.442048758501188e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.942798351403326e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,7.343812467297539e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,9.942947508534417e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0004716435505542,291.1336364746094,294.1499938964844,254.50442504882807,253.7109832763672,263.4993896484375,254.6416931152344,290.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71863555908203,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,9.456574480282144e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.958096052287146e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97271728515625,0.0,0.0,7.355109846685082e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,9.958243754226714e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447509765625,0.0,0.0,0.000472369196359,291.13153076171875,294.1499938964844,254.4648284912109,253.6755523681641,263.33868408203125,254.60340881347656,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77103614807129,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,9.456574480282144e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.958096052287146e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97271728515625,0.0,0.0,7.355109846685082e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,9.958243754226714e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447509765625,0.0,0.0,0.000472369196359,291.13153076171875,294.1499938964844,254.4648284912109,253.6755523681641,263.33868408203125,254.60340881347656,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77103614807129,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93280029296875,0.0,0.0,9.471242083236576e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.973542910302058e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,7.36651782062836e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,9.973688429454342e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0004731019434984,291.1293029785156,294.1499938964844,254.4247589111328,253.6396484375,263.17987060546875,254.563720703125,290.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.824443817138672,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93280029296875,0.0,0.0,9.471242083236576e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.973542910302058e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,7.36651782062836e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,9.973688429454342e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0004731019434984,291.1293029785156,294.1499938964844,254.4247589111328,253.6396484375,263.17987060546875,254.563720703125,290.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.824443817138672,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,9.47858061408624e-05,292.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.981272160075604e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,7.372225809376687e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,9.981416951632129e-05,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,0.0004734685644507,291.1281433105469,294.1499938964844,254.4045867919922,253.6215667724609,263.1011657714844,254.5434112548828,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.851381301879883,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,9.485898772254586e-05,292.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.988978854380548e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,7.377917791018263e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,9.989122918341307e-05,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013244628906,0.0,0.0,0.0004738341376651,291.1269836425781,294.1499938964844,254.38433837890625,253.6033935546875,263.02294921875,254.52284240722656,290.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.878389358520508,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,9.500396117800848e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001000424672383,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,7.389193342532963e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,0.000100043893326,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,0.000474558386486,291.1245422363281,294.1499938964844,254.3436584472656,253.56689453125,262.8678894042969,254.4810485839844,290.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93239021301269,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,9.500396117800848e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001000424672383,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,7.389193342532963e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,0.000100043893326,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,0.000474558386486,291.1245422363281,294.1499938964844,254.3436584472656,253.56689453125,262.8678894042969,254.4810485839844,290.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93239021301269,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,9.51459223870188e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001001919736154,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,7.400235335808247e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001001933851512,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.658447265625,0.0,0.0,0.0004752675886265,291.1219787597656,294.1499938964844,254.30284118652344,253.5302581787109,262.714599609375,254.4385681152344,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.98599433898925,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,9.51459223870188e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001001919736154,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,7.400235335808247e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001001933851512,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.658447265625,0.0,0.0,0.0004752675886265,291.1219787597656,294.1499938964844,254.30284118652344,253.5302581787109,262.714599609375,254.4385681152344,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.98599433898925,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,9.528356167720632e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.000100336925243,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,7.410940452245995e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,0.0001003383222268,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0004759551957249,291.1193542480469,294.1499938964844,254.2620086669922,253.4935607910156,262.5631408691406,254.39556884765625,290.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.038759231567383,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,9.528356167720632e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.000100336925243,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,7.410940452245995e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,0.0001003383222268,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0004759551957249,291.1193542480469,294.1499938964844,254.2620086669922,253.4935607910156,262.5631408691406,254.39556884765625,290.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.038759231567383,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,9.541568579152226e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001004760779323,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,7.421217014780268e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,0.0001004774530883,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161193847656,0.0,0.0,0.0004766152414958,291.1165771484375,294.1499938964844,254.2212677001953,253.4569396972656,262.4134521484375,254.3523101806641,290.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.090274810791016,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,9.541568579152226e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001004760779323,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,7.421217014780268e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,0.0001004774530883,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161193847656,0.0,0.0,0.0004766152414958,291.1165771484375,294.1499938964844,254.2212677001953,253.4569396972656,262.4134521484375,254.3523101806641,290.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.090274810791016,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,9.547935042064636e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001005431258818,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,7.42616830393672e-05,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,0.0001005444937618,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,0.0004769332881551,291.1151428222656,294.1499938964844,254.20095825195312,253.43869018554688,262.3392944335937,254.33062744140625,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.11542701721192,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628845214844,0.0,0.0,9.554125426802784e-05,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.000100608318462,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,7.430983532685786e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.000100609686342,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0004772425454575,291.1137084960937,294.1499938964844,254.1807098388672,253.4205017089844,262.2655944824219,254.30894470214844,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.14013862609864,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.565939399180934e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001007327373372,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,7.440171611960977e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0001007340833893,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743103027344,0.0,0.0,0.0004778327420353,291.1107177734375,294.1499938964844,254.1404571533203,253.3843231201172,262.11944580078125,254.2656707763672,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.188047409057617,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.565939399180934e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001007327373372,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,7.440171611960977e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0001007340833893,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743103027344,0.0,0.0,0.0004778327420353,291.1107177734375,294.1499938964844,254.1404571533203,253.3843231201172,262.11944580078125,254.2656707763672,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.188047409057617,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,9.576939919497818e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001008485924103,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,7.448728138115257e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,0.0001008499239105,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.0004783823096659,291.1076354980469,294.1499938964844,254.10064697265625,253.34852600097656,261.9749755859375,254.2226409912109,290.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23377990722656,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,9.576939919497818e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001008485924103,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,7.448728138115257e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,0.0001008499239105,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.0004783823096659,291.1076354980469,294.1499938964844,254.10064697265625,253.34852600097656,261.9749755859375,254.2226409912109,290.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23377990722656,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
