time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,9.587070962879808e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001009552943287,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529968261719,0.0,0.0,7.456608000211418e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.000100956611277,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.0004788884543813,291.1044311523437,294.1499938964844,254.06134033203125,253.313217163086,261.8322448730469,254.1800079345703,290.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27695083618164,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,9.587070962879808e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001009552943287,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529968261719,0.0,0.0,7.456608000211418e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.000100956611277,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.0004788884543813,291.1044311523437,294.1499938964844,254.06134033203125,253.313217163086,261.8322448730469,254.1800079345703,290.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27695083618164,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.596293239155784e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001010524210869,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,7.46378063922748e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.0001010537234833,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0004793491680175,291.1011047363281,294.1499938964844,254.022705078125,253.27850341796875,261.6912536621094,254.137924194336,290.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.317380905151367,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.596293239155784e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001010524210869,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,7.46378063922748e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.0001010537234833,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0004793491680175,291.1011047363281,294.1499938964844,254.022705078125,253.27850341796875,261.6912536621094,254.137924194336,290.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.317380905151367,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,9.600551129551604e-05,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001010972700896,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,7.467092655133456e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.0001010985579341,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0004795619170181,291.0993957519531,294.1499938964844,254.003646850586,253.2613983154297,261.6214599609375,254.1171417236328,290.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548916241579718e-09,0.0010229517938569,-0.0214474350214004,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.33645439147949,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.604579827282578e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001011396961985,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.829345703125,0.0,0.0,7.470225682482123e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,0.000101140976767,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921569824219,0.0,0.0,0.0004797631700057,291.0976867675781,294.1499938964844,253.9848022460937,253.2444763183593,261.5520935058594,254.09654235839844,290.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.354854583740234,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,9.611914720153436e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001012169523164,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81756591796875,0.0,0.0,7.475930760847405e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.000101218218333,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.0,0.0,0.000480129616335,291.0941162109375,294.1499938964844,253.94776916503903,253.2112579345703,261.4145812988281,254.05593872070312,290.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38939476013184,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,9.611914720153436e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001012169523164,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81756591796875,0.0,0.0,7.475930760847405e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.000101218218333,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.0,0.0,0.000480129616335,291.0941162109375,294.1499938964844,253.94776916503903,253.2112579345703,261.4145812988281,254.05593872070312,290.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38939476013184,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,9.618290641810744e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001012841021292,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,7.48088932596147e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0001012853608699,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0004804481868632,291.0904846191406,294.1499938964844,253.9117126464844,253.178955078125,261.2788391113281,254.0162506103516,290.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42074584960937,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,9.618290641810744e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001012841021292,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,7.48088932596147e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0001012853608699,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0004804481868632,291.0904846191406,294.1499938964844,253.9117126464844,253.178955078125,261.2788391113281,254.0162506103516,290.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42074584960937,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,9.62370540946722e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.000101341138361,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,7.485101377824321e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001013423825497,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0004807187360711,291.0867004394531,294.1499938964844,253.8767547607422,253.1476593017578,261.14483642578125,253.97756958007807,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4488468170166,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,9.62370540946722e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.000101341138361,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,7.485101377824321e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001013423825497,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0004807187360711,291.0867004394531,294.1499938964844,253.8767547607422,253.1476593017578,261.14483642578125,253.97756958007807,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4488468170166,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.628159750718623e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001013880537357,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,7.488565461244434e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001013892833725,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,0.0004809412930626,291.08282470703125,294.1499938964844,253.84298706054688,253.11749267578125,261.0125427246094,253.9400329589844,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.473609924316406,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.628159750718623e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001013880537357,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,7.488565461244434e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001013892833725,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,0.0004809412930626,291.08282470703125,294.1499938964844,253.84298706054688,253.11749267578125,261.0125427246094,253.9400329589844,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.473609924316406,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75360107421875,0.0,0.0,9.6300253062509e-05,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001014077133731,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,7.490017014788464e-05,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001014089284581,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0004810345417354,291.0808410644531,294.1499938964844,253.8265838623047,253.1028594970703,260.94708251953125,253.92173767089844,290.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.484682083129883,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,9.631650755181909e-05,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0001014248409774,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,7.491280848626047e-05,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001014260487863,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,0.0004811157705262,291.0788269042969,294.1499938964844,253.8105316162109,253.0885467529297,260.882080078125,253.9037475585937,290.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.494903564453125,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.634174784878267e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001014514273265,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,7.493244629586115e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,0.0001014526205835,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,0.0004812419065274,291.07470703125,294.1499938964844,253.7794952392578,253.0609436035156,260.7532958984375,253.86875915527344,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51277542114257,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.634174784878267e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001014514273265,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,7.493244629586115e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,0.0001014526205835,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,0.0004812419065274,291.07470703125,294.1499938964844,253.7794952392578,253.0609436035156,260.7532958984375,253.86875915527344,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51277542114257,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,9.635712922317909e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001014676381601,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,7.494440797017887e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,0.0001014688168652,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004813187988474,291.0704650878906,294.1499938964844,253.75,253.03477478027344,260.62628173828125,253.8352203369141,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.526988983154297,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,9.635712922317909e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001014676381601,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,7.494440797017887e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,0.0001014688168652,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004813187988474,291.0704650878906,294.1499938964844,253.75,253.03477478027344,260.62628173828125,253.8352203369141,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.526988983154297,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7136535644531,0.0,0.0,9.635582682676612e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.000101466277556,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,7.494338933611289e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0001014674417092,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0004813123377971,291.0661315917969,294.1499938964844,253.72149658203125,253.0095367431641,260.50103759765625,253.80311584472656,290.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.53694534301757,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7136535644531,0.0,0.0,9.635582682676612e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.000101466277556,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,7.494338933611289e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0001014674417092,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0004813123377971,291.0661315917969,294.1499938964844,253.72149658203125,253.0095367431641,260.50103759765625,253.80311584472656,290.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.53694534301757,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,9.633148147258908e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001014406589092,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,7.492445729440078e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,0.0001014418012346,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,0.0004811908002011,291.06170654296875,294.1499938964844,253.69338989257807,252.9846649169922,260.3775634765625,253.7722930908203,290.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.54100799560547,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,9.633148147258908e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001014406589092,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,7.492445729440078e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,0.0001014418012346,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,0.0004811908002011,291.06170654296875,294.1499938964844,253.69338989257807,252.9846649169922,260.3775634765625,253.7722930908203,290.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.54100799560547,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,9.631088323658332e-05,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001014189765555,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,7.490844291169196e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0001014201188809,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,0.0004810879472643,291.0594177246094,294.1499938964844,253.6794891357422,252.9723663330078,260.3165283203125,253.7572784423828,290.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.54069900512696,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908874511719,0.0,0.0,9.62847116170451e-05,292.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.000101391422504,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,7.488808478228748e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0001013925575534,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,0.0004809572710655,291.05712890625,294.1499938964844,253.6656951904297,252.96017456054688,260.2558898925781,253.7425231933593,290.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.538877487182617,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.621559001971036e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001013186411,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,7.483432273147628e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001013197615975,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0004806120123248,291.0524597167969,294.1499938964844,253.6384429931641,252.93609619140625,260.13592529296875,253.71368408203125,290.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.530498504638672,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.621559001971036e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001013186411,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,7.483432273147628e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001013197615975,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0004806120123248,291.0524597167969,294.1499938964844,253.6384429931641,252.93609619140625,260.13592529296875,253.71368408203125,290.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.530498504638672,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,9.612387657398358e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001012220818665,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,7.476298924302682e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,0.0001012231805361,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571716308594,0.0,0.0,0.0004801539471372,291.0476989746094,294.1499938964844,253.61163330078125,252.9124298095703,260.0177917480469,253.68572998046875,290.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.51577377319336,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,9.612387657398358e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001012220818665,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,7.476298924302682e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,0.0001012231805361,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571716308594,0.0,0.0,0.0004801539471372,291.0476989746094,294.1499938964844,253.61163330078125,252.9124298095703,260.0177917480469,253.68572998046875,290.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.51577377319336,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,9.600930934539063e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001011014537652,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,7.467388059012592e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,0.0001011025378829,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.0004795817658305,291.0428161621094,294.1499938964844,253.58531188964844,252.88922119140625,259.9014587402344,253.65858459472656,290.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.49467658996582,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,9.600930934539063e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001011014537652,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,7.467388059012592e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,0.0001011025378829,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.0004795817658305,291.0428161621094,294.1499938964844,253.58531188964844,252.88922119140625,259.9014587402344,253.65858459472656,290.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.49467658996582,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,9.58718519541435e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001009567131404,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,7.456696766894311e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001009577827062,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,0.0004788951773662,291.037841796875,294.1499938964844,253.5594940185547,252.8664703369141,259.78692626953125,253.6322326660156,290.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.46714401245117,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,9.58718519541435e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001009567131404,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,7.456696766894311e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001009577827062,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,0.0004788951773662,291.037841796875,294.1499938964844,253.5594940185547,252.8664703369141,259.78692626953125,253.6322326660156,290.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.46714401245117,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,9.579463949194178e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.00010087541159,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600341796875,0.0,0.0,7.450691919075325e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,0.0001008764738799,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0004785095225088,291.0353088378906,294.1499938964844,253.54676818847656,252.8552703857422,259.7303466796875,253.61935424804688,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207575988024473,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.450891494750977,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.571191912982611e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0001007883111014,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,7.444257789757103e-05,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.0001007893661153,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0004780963645316,291.0327453613281,294.1499938964844,253.5341796875,252.8441925048828,259.6742248535156,253.606674194336,290.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182408528512042e-09,0.0010198185918852,-0.0204876363277435,0.0,0.0,0.0,-0.0088691897690296,60.0,-25.433090209960938,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,9.553067502565682e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001005974627332,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,7.430161349475384e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001005985031952,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0004771910607814,291.0275573730469,294.1499938964844,253.5094146728516,252.8224334716797,259.5632629394531,253.5818786621093,289.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956548309095979e-09,0.0010178873781114,-0.0198961347341537,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.39299774169922,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,9.553067502565682e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001005974627332,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,7.430161349475384e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001005985031952,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0004771910607814,291.0275573730469,294.1499938964844,253.5094146728516,252.8224334716797,259.5632629394531,253.5818786621093,289.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956548309095979e-09,0.0010178873781114,-0.0198961347341537,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.39299774169922,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,9.533012780593708e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001003862926154,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312561035156,0.0,0.0,7.414563151542097e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001003873185254,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0004761893651448,291.0222473144531,294.1499938964844,253.48521423339844,252.8011779785156,259.4541015625,253.557846069336,289.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.347055435180664,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
