time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,9.533012780593708e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001003862926154,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312561035156,0.0,0.0,7.414563151542097e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001003873185254,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0004761893651448,291.0222473144531,294.1499938964844,253.48521423339844,252.8011779785156,259.4541015625,253.557846069336,289.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.347055435180664,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,9.511332609690726e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001001580021693,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,7.397700392175466e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370056152344,0.0,0.0,0.0001001590135274,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0004751064407173,291.016845703125,294.1499938964844,253.46157836914065,252.78048706054688,259.3467102050781,253.5346221923828,289.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436479876332669e-09,0.001013440429233,-0.0185340568423271,0.0,0.0,0.0,-0.0084994016215205,60.0,-25.29585647583008,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,9.511332609690726e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001001580021693,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,7.397700392175466e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370056152344,0.0,0.0,0.0001001590135274,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0004751064407173,291.016845703125,294.1499938964844,253.46157836914065,252.78048706054688,259.3467102050781,253.5346221923828,289.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436479876332669e-09,0.001013440429233,-0.0185340568423271,0.0,0.0,0.0,-0.0084994016215205,60.0,-25.29585647583008,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,9.488432988291606e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,9.991686965804548e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,7.379889575531706e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,9.99178664642386e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0004739626310765,291.0113830566406,294.1499938964844,253.4385528564453,252.7603454589844,259.2411499023437,253.51220703125,289.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.24040985107422,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,9.488432988291606e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,9.991686965804548e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,7.379889575531706e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,9.99178664642386e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0004739626310765,291.0113830566406,294.1499938964844,253.4385528564453,252.7603454589844,259.2411499023437,253.51220703125,289.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.24040985107422,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58380126953125,0.0,0.0,9.476664126850665e-05,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.979295282391833e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,7.370736420853063e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,9.979394235415384e-05,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.000473374791909,291.0085754394531,294.1499938964844,253.42727661132807,252.75048828125,259.18902587890625,253.5013122558593,289.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004483659756033e-09,0.0010097464546561,-0.0174025651067495,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.211414337158203,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,9.464805043535308e-05,292.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.966807556338608e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,7.361512689385563e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,9.966905054170638e-05,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,0.0004727824125438,291.0057678222656,294.1499938964844,253.4161376953125,252.74078369140625,259.1373596191406,253.49061584472656,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856705425661857e-09,0.001008482882753,-0.0170154869556427,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.181859970092773,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,9.441035217605533e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.941778262145816e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,7.343025208683684e-05,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,9.941874304786325e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0004715951508842,291.0000915527344,294.1499938964844,253.3943786621093,252.7218170166016,259.0352783203125,253.46978759765625,289.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560518794884729e-09,0.0010059501510113,-0.016239657998085,0.0,0.0,0.0,-0.0080651501193642,60.0,-25.12175750732422,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,9.441035217605533e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.941778262145816e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,7.343025208683684e-05,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,9.941874304786325e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0004715951508842,291.0000915527344,294.1499938964844,253.3943786621093,252.7218170166016,259.0352783203125,253.46978759765625,289.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560518794884729e-09,0.0010059501510113,-0.016239657998085,0.0,0.0,0.0,-0.0080651501193642,60.0,-25.12175750732422,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.417738328920676e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.917246643453836e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,7.324905163841322e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.917341958498582e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.000470431492431,290.99432373046875,294.1499938964844,253.373275756836,252.7034912109375,258.93487548828125,253.44970703125,289.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702243397438914e-09,0.0010034677106887,-0.0154792331159114,0.0,0.0,0.0,-0.0079212384298443,60.0,-25.061521530151367,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.417738328920676e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.917246643453836e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,7.324905163841322e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.917341958498582e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.000470431492431,290.99432373046875,294.1499938964844,253.373275756836,252.7034912109375,258.93487548828125,253.44970703125,289.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702243397438914e-09,0.0010034677106887,-0.0154792331159114,0.0,0.0,0.0,-0.0079212384298443,60.0,-25.061521530151367,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448608398437,0.0,0.0,9.39554738579318e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.893879905575886e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.0,7.307645864784718e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973327636719,0.0,0.0,9.89397376542911e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,0.0004693230439443,290.98846435546875,294.1499938964844,253.35284423828125,252.685791015625,258.8360900878906,253.43035888671875,289.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993707308249441e-09,0.001001103199087,-0.0147548746317625,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.00281524658203,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448608398437,0.0,0.0,9.39554738579318e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.893879905575886e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.0,7.307645864784718e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973327636719,0.0,0.0,9.89397376542911e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,0.0004693230439443,290.98846435546875,294.1499938964844,253.35284423828125,252.685791015625,258.8360900878906,253.43035888671875,289.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993707308249441e-09,0.001001103199087,-0.0147548746317625,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.00281524658203,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53375244140625,0.0,0.0,9.3750684754923e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.87231542239897e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,7.291717338375747e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,9.87240782706067e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,0.000468300160719,290.9825134277344,294.1499938964844,253.3331298828125,252.6687469482422,258.73895263671875,253.4117126464844,289.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863778069615,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.947296142578125,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53375244140625,0.0,0.0,9.3750684754923e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.87231542239897e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,7.291717338375747e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,9.87240782706067e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,0.000468300160719,290.9825134277344,294.1499938964844,253.3331298828125,252.6687469482422,258.73895263671875,253.4117126464844,289.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863778069615,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.947296142578125,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,9.365685400553048e-05,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.86243539955467e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,7.284420280484483e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,9.862527076620609e-05,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,0.0004678315017372,290.9794921875,294.1499938964844,253.32354736328125,252.6604919433593,258.6910095214844,253.40264892578125,289.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621605403405283e-09,0.0009979212190955,-0.0137800872325897,0.0,0.0,0.0,-0.00759968906641,60.0,-24.921327590942383,-0.0,-6.789791484607123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,9.356851660413668e-05,292.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.853133815340698e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,7.277549593709409e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,9.853224764810876e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0004673902585636,290.9764709472656,294.1499938964844,253.3141326904297,252.65240478515625,258.6434326171875,253.3937225341797,289.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511527234602909e-09,0.0009969798848032,-0.0134917106479406,0.0,0.0,0.0,-0.0075451186858117,60.0,-24.896560668945312,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,9.341308032162488e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.836766548687592e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,7.265459862537682e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.836856770562008e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0051574707031,0.0,0.0,0.0004666138556785,290.9703063964844,294.1499938964844,253.2958831787109,252.63674926757807,258.5493469238281,253.37628173828125,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.851581573486328,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,9.341308032162488e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.836766548687592e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,7.265459862537682e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.836856770562008e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0051574707031,0.0,0.0,0.0004666138556785,290.9703063964844,294.1499938964844,253.2958831787109,252.63674926757807,258.5493469238281,253.37628173828125,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.851581573486328,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,9.32881303015165e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.823610162129626e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,7.255741365952417e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,9.823698201216756e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,0.0004659897531382,290.9640808105469,294.1499938964844,253.27838134765625,252.621810913086,258.45684814453125,253.3593597412109,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162124061541817e-09,0.0009939919691532,-0.0125763416290283,0.0,0.0,0.0,-0.0073719029314816,60.0,-24.814010620117188,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,9.32881303015165e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.823610162129626e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,7.255741365952417e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,9.823698201216756e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,0.0004659897531382,290.9640808105469,294.1499938964844,253.27838134765625,252.621810913086,258.45684814453125,253.3593597412109,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162124061541817e-09,0.0009939919691532,-0.0125763416290283,0.0,0.0,0.0,-0.0073719029314816,60.0,-24.814010620117188,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,9.319433593191206e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.813734504859896e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.248446490848437e-05,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,9.813821816351263e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,0.0004655212978832,290.957763671875,294.1499938964844,253.26168823242188,252.6076202392578,258.3656616210937,253.34283447265625,289.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045236228795602e-09,0.0009929923107847,-0.0122701106593012,0.0,0.0,0.0,-0.007313956040889,60.0,-24.78348731994629,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,9.319433593191206e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.813734504859896e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.248446490848437e-05,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,9.813821816351263e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,0.0004655212978832,290.957763671875,294.1499938964844,253.26168823242188,252.6076202392578,258.3656616210937,253.34283447265625,289.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045236228795602e-09,0.0009929923107847,-0.0122701106593012,0.0,0.0,0.0,-0.007313956040889,60.0,-24.78348731994629,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,9.313374175690114e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.807354217628016e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,7.24373385310173e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.807440801523626e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0004652186762541,290.9513244628906,294.1499938964844,253.24578857421875,252.5941925048828,258.2759704589844,253.3267059326172,289.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923513280227,4.9697108650548225e-09,0.0009923464385792,-0.0120722437277436,0.0,0.0,0.0,-0.007276514545083,60.0,-24.761775970458984,-0.0,-6.714138578445272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,9.313374175690114e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.807354217628016e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,7.24373385310173e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.807440801523626e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0004652186762541,290.9513244628906,294.1499938964844,253.24578857421875,252.5941925048828,258.2759704589844,253.3267059326172,289.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923513280227,4.9697108650548225e-09,0.0009923464385792,-0.0120722437277436,0.0,0.0,0.0,-0.007276514545083,60.0,-24.761775970458984,-0.0,-6.714138578445272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,9.311429312219845e-05,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.805306763155386e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,7.24222045391798e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.805391891859472e-05,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.000465121527668,290.94805908203125,294.1499938964844,253.23814392089844,252.5877685546875,258.23162841796875,253.31874084472656,289.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945460485572539e-09,0.0009921389864757,-0.0120087089017033,0.0,0.0,0.0,-0.0072644921019673,60.0,-24.753517150878903,-0.0,-6.711332645181757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,9.310308087151498e-05,292.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.804125875234604e-05,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,7.241348794195801e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.80421100393869e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.0004650655318982,290.9447937011719,294.1499938964844,253.230712890625,252.58154296875,258.1876220703125,253.3108673095703,289.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920242009684,4.931474784086731e-09,0.0009920193115249,-0.0119720678776502,0.0,0.0,0.0,-0.0072575584053993,60.0,-24.74736785888672,-0.0,-6.70971473937243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,9.310180030297488e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.803991997614504e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,7.241249113576487e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.804076398722827e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.0004650591872632,290.93817138671875,294.1499938964844,253.2164764404297,252.56968688964844,258.1004943847656,253.2952880859375,289.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920102311298,4.929845420775791e-09,0.0009920053416863,-0.0119677996262907,0.0,0.0,0.0,-0.0072567504830658,60.0,-24.74012756347656,-0.0,-6.709525735004719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,9.310180030297488e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.803991997614504e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,7.241249113576487e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.804076398722827e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.0004650591872632,290.93817138671875,294.1499938964844,253.2164764404297,252.56968688964844,258.1004943847656,253.2952880859375,289.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920102311298,4.929845420775791e-09,0.0009920053416863,-0.0119677996262907,0.0,0.0,0.0,-0.0072567504830658,60.0,-24.74012756347656,-0.0,-6.709525735004719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44512939453125,0.0,0.0,9.31268441490829e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.806630987441169e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,7.243196887429804e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.806713933357968e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,0.0004651843337342,290.9314270019531,294.1499938964844,253.2031097412109,252.55865478515625,258.01470947265625,253.27999877929688,289.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922768222168,4.961023147842525e-09,0.0009922718163579,-0.0120494812726974,0.0,0.0,0.0,-0.0072722062468528,60.0,-24.740203857421875,-0.0,-6.713133160474173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44512939453125,0.0,0.0,9.31268441490829e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.806630987441169e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,7.243196887429804e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.806713933357968e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,0.0004651843337342,290.9314270019531,294.1499938964844,253.2031097412109,252.55865478515625,258.01470947265625,253.27999877929688,289.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922768222168,4.961023147842525e-09,0.0009922718163579,-0.0120494812726974,0.0,0.0,0.0,-0.0072722062468528,60.0,-24.740203857421875,-0.0,-6.713133160474173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,9.317418152932078e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.811616473598406e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.24687852198258e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.811697964323685e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0004654208314605,290.9245910644531,294.1499938964844,253.1906280517578,252.5484619140625,257.9301452636719,253.2649841308593,289.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.0199671086659245e-09,0.0009927757782861,-0.0122039094567298,0.0,0.0,0.0,-0.0073014269582927,60.0,-24.74596405029297,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,9.317418152932078e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.811616473598406e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.24687852198258e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.811697964323685e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0004654208314605,290.9245910644531,294.1499938964844,253.1906280517578,252.5484619140625,257.9301452636719,253.2649841308593,289.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.0199671086659245e-09,0.0009927757782861,-0.0122039094567298,0.0,0.0,0.0,-0.0073014269582927,60.0,-24.74596405029297,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,9.324023994849996e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.818573744269088e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,7.252016803249717e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.818654507398604e-05,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,0.000465750839794,290.9176330566406,294.1499938964844,253.17906188964844,252.53912353515625,257.84686279296875,253.2503356933593,289.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.102241740218005e-09,0.0009934792760759,-0.0124194584786891,0.0,0.0,0.0,-0.0073422137647867,60.0,-24.756805419921875,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,9.324023994849996e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.818573744269088e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,7.252016803249717e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.818654507398604e-05,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,0.000465750839794,290.9176330566406,294.1499938964844,253.17906188964844,252.53912353515625,257.84686279296875,253.2503356933593,289.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.102241740218005e-09,0.0009934792760759,-0.0124194584786891,0.0,0.0,0.0,-0.0073422137647867,60.0,-24.756805419921875,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,9.327819861937314e-05,292.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.82257115538232e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,7.254969386849552e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.822651918511838e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0004659404803533,290.91412353515625,294.1499938964844,253.1736297607422,252.5347900390625,257.8056640625,253.24313354492188,289.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938887087628,5.149518589320223e-09,0.0009938835864886,-0.012543317861855,0.0,0.0,0.0,-0.0073656509630382,60.0,-24.763547897338867,-0.0,-6.734963164944929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.331930050393566e-05,292.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.826899622566998e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,7.258165715029463e-05,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.826979658100754e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8530578613281,0.0,0.0,0.0004661458078771,290.9105834960937,294.1499938964844,253.16842651367188,252.5306701660156,257.7647705078125,253.23605346679688,289.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943264303728,5.200710972985689e-09,0.0009943213080987,-0.0126774339005351,0.0,0.0,0.0,-0.0073910290375351,60.0,-24.77109336853028,-0.0,-6.740897617873999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,9.340738324681296e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.836176468525082e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,7.265016756718978e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.836255776463076e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,0.0004665858577936,290.9034423828125,294.1499938964844,253.15872192382807,252.5231170654297,257.683837890625,253.2222595214844,289.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.3104285413496655e-09,0.0009952594991773,-0.0129648754373192,0.0,0.0,0.0,-0.0074454210698604,60.0,-24.78775405883789,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,9.340738324681296e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.836176468525082e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,7.265016756718978e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.836255776463076e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,0.0004665858577936,290.9034423828125,294.1499938964844,253.15872192382807,252.5231170654297,257.683837890625,253.2222595214844,289.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.3104285413496655e-09,0.0009952594991773,-0.0129648754373192,0.0,0.0,0.0,-0.0074454210698604,60.0,-24.78775405883789,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
