time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,9.34995841816999e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.845885506365448e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,7.272187940543517e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.84596408670768e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,0.0004670464259106,290.8961486816406,294.1499938964844,253.1499938964844,252.5164794921875,257.6041564941406,253.2091217041016,289.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425266902392423e-09,0.0009962414624169,-0.0132657289505004,0.0,0.0,0.0,-0.0075023514218628,60.0,-24.80556869506836,-0.0,-6.76696174650715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,9.34995841816999e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.845885506365448e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,7.272187940543517e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.84596408670768e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,0.0004670464259106,290.8961486816406,294.1499938964844,253.1499938964844,252.5164794921875,257.6041564941406,253.2091217041016,289.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425266902392423e-09,0.0009962414624169,-0.0132657289505004,0.0,0.0,0.0,-0.0075023514218628,60.0,-24.80556869506836,-0.0,-6.76696174650715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779296875,0.0,0.0,9.35976131586358e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.856210090219976e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,7.27981241652742e-05,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.856287215370684e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,0.0004675361560657,290.8887939453125,294.1499938964844,253.14453125,252.51251220703125,257.5255432128906,253.19679260253903,289.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547376336068055e-09,0.0009972855914384,-0.0135856280103325,0.0,0.0,0.0,-0.0075628859922289,60.0,-24.823375701904297,-0.0,-6.781155548196693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779296875,0.0,0.0,9.35976131586358e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.856210090219976e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,7.27981241652742e-05,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.856287215370684e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,0.0004675361560657,290.8887939453125,294.1499938964844,253.14453125,252.51251220703125,257.5255432128906,253.19679260253903,289.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547376336068055e-09,0.0009972855914384,-0.0135856280103325,0.0,0.0,0.0,-0.0075628859922289,60.0,-24.823375701904297,-0.0,-6.781155548196693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,9.370674524689092e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.86770319286734e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,7.288300548680127e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.867779590422288e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0004680813581217,290.8813171386719,294.1499938964844,253.14431762695312,252.5127410888672,257.4482116699219,253.1861724853516,289.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683320480898146e-09,0.0009984479984268,-0.0139417648315429,0.0,0.0,0.0,-0.0076302792876958,60.0,-24.84060287475586,-0.0,-6.796975071665656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,9.370674524689092e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.86770319286734e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,7.288300548680127e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.867779590422288e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0004680813581217,290.8813171386719,294.1499938964844,253.14431762695312,252.5127410888672,257.4482116699219,253.1861724853516,289.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683320480898146e-09,0.0009984479984268,-0.0139417648315429,0.0,0.0,0.0,-0.0076302792876958,60.0,-24.84060287475586,-0.0,-6.796975071665656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,9.37653676373884e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.873876115307212e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,7.292860391316935e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.87395251286216e-05,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0004683741717599,290.8775329589844,294.1499938964844,253.1460723876953,252.51434326171875,257.4100646972656,253.18185424804688,289.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990781545639,5.7563411814953724e-09,0.0009990724502131,-0.0141330566257238,0.0,0.0,0.0,-0.0076664788648486,60.0,-24.84897232055664,-0.0,-6.805480268212706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,9.382631833432242e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,9.880295692710206e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,7.297600677702576e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.880371362669392e-05,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.000468678685138,290.8737487792969,294.1499938964844,253.1490173339844,252.5168609619141,257.3722839355469,253.17823791503903,289.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.832268890060277e-09,0.0009997216984629,-0.0143319638445973,0.0,0.0,0.0,-0.0077041196636855,60.0,-24.85719108581543,-0.0,-6.814329367443861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.395420056534932e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.893762762658298e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,7.307547639356926e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.893837705021724e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004693175142165,290.86602783203125,294.1499938964844,253.15821838378903,252.5245819091797,257.29766845703125,253.1732635498047,289.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991569906882432e-09,0.0010010838741436,-0.0147492755204439,0.0,0.0,0.0,-0.0077830916270613,60.0,-24.873050689697266,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.395420056534932e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.893762762658298e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,7.307547639356926e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.893837705021724e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004693175142165,290.86602783203125,294.1499938964844,253.15821838378903,252.5245819091797,257.29766845703125,253.1732635498047,289.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991569906882432e-09,0.0010010838741436,-0.0147492755204439,0.0,0.0,0.0,-0.0077830916270613,60.0,-24.873050689697266,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,9.408769255969672e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.907820640364662e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,7.317930430872366e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.907894855132326e-05,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.0004699843702837,290.8582458496094,294.1499938964844,253.17156982421875,252.5355682373047,257.2244567871094,253.1716766357422,289.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.88778686523437,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,9.408769255969672e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.907820640364662e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,7.317930430872366e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.907894855132326e-05,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.0004699843702837,290.8582458496094,294.1499938964844,253.17156982421875,252.5355682373047,257.2244567871094,253.1716766357422,289.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.88778686523437,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,9.422324365004896e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.922095341607928e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,7.328472565859556e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.922168828779832e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0004706614708993,290.850341796875,294.1499938964844,253.1886749267578,252.54953002929688,257.15264892578125,253.1738128662109,289.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.90080451965332,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,9.422324365004896e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.922095341607928e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,7.328472565859556e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.922168828779832e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0004706614708993,290.850341796875,294.1499938964844,253.1886749267578,252.54953002929688,257.15264892578125,253.1738128662109,289.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.90080451965332,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,9.435666288482024e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.936145943356678e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,7.338849536608905e-05,290.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.93621870293282e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0004713279777206,290.8423156738281,294.1499938964844,253.2091827392578,252.566162109375,257.0824279785156,253.1800231933593,289.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.911243438720703,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,9.435666288482024e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.936145943356678e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,7.338849536608905e-05,290.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.93621870293282e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0004713279777206,290.8423156738281,294.1499938964844,253.2091827392578,252.566162109375,257.0824279785156,253.1800231933593,289.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.911243438720703,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,9.442114969715476e-05,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.942937322193755e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,7.343865581788123e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.943009354174136e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,0.0004716501280199,290.8382568359375,294.1499938964844,253.2205810546875,252.57537841796875,257.0479431152344,253.18472290039065,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.91520500183105,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.448368655284868e-05,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.949522791430354e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,7.348729559453204e-05,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.949594823410736e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,0.000471962528536,290.83416748046875,294.1499938964844,253.23269653320312,252.58514404296875,257.0137939453125,253.19032287597656,289.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.91830825805664,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,9.459996363148092e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.961767500499263e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,7.357772847171873e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.961838804883882e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,0.0004725433827843,290.825927734375,294.1499938964844,253.25885009765625,252.60617065429688,256.9467468261719,253.2042999267578,289.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.92124557495117,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,9.459996363148092e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.961767500499263e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,7.357772847171873e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.961838804883882e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,0.0004725433827843,290.825927734375,294.1499938964844,253.25885009765625,252.60617065429688,256.9467468261719,253.2042999267578,289.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.92124557495117,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,9.470148506807163e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.972459520213306e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,7.365669443970546e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.972529369406402e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0004730505461338,290.81756591796875,294.1499938964844,253.28726196289065,252.62893676757807,256.8813171386719,253.221923828125,289.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.919004440307617,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,9.470148506807163e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.972459520213306e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,7.365669443970546e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.972529369406402e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0004730505461338,290.81756591796875,294.1499938964844,253.28726196289065,252.62893676757807,256.8813171386719,253.221923828125,289.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.919004440307617,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,9.478536958340555e-05,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.981293260352686e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,7.372193795163184e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.981363109545782e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0004734695830848,290.8091125488281,294.1499938964844,253.3175506591797,252.65313720703125,256.8175048828125,253.2427673339844,289.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91112899780273,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,9.478536958340555e-05,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.981293260352686e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,7.372193795163184e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.981363109545782e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0004734695830848,290.8091125488281,294.1499938964844,253.3175506591797,252.65313720703125,256.8175048828125,253.2427673339844,289.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91112899780273,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.484984911978243e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.988084639189764e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,7.377209112746641e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.988153033191338e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0004737917042803,290.8005676269531,294.1499938964844,253.34933471679688,252.678451538086,256.7553405761719,253.26638793945312,289.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.89727210998535,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.484984911978243e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.988084639189764e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,7.377209112746641e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.988153033191338e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0004737917042803,290.8005676269531,294.1499938964844,253.34933471679688,252.678451538086,256.7553405761719,253.26638793945312,289.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.89727210998535,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.487436909694225e-05,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,9.99066687654704e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,7.379115413641557e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.99073454295285e-05,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6135559082031,0.0,0.0,0.0004739142023026,290.7962646484375,294.1499938964844,253.36569213867188,252.69143676757807,256.7248840332031,253.2792053222656,289.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.887859344482425,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.48946544667706e-05,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.992803825298324e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,7.380693568848073e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.992870764108376e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053466796875,0.0,0.0,0.0004740155709441,290.7919006347656,294.1499938964844,253.3822631835937,252.7045745849609,256.69482421875,253.2925262451172,289.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.877166748046875,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.49212335399352e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.9956028861925e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.382760668406263e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.99566909740679e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0004741483717225,290.7831726074219,294.1499938964844,253.4159393310547,252.7312164306641,256.635986328125,253.3206024169922,289.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85152816772461,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.49212335399352e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.9956028861925e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.382760668406263e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.99566909740679e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0004741483717225,290.7831726074219,294.1499938964844,253.4159393310547,252.7312164306641,256.635986328125,253.3206024169922,289.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85152816772461,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.49313907767646e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.996673179557548e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.383550837403163e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.996738663176076e-05,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,0.0004741991288028,290.7742919921875,294.1499938964844,253.4499969482422,252.758056640625,256.5787658691406,253.35025024414065,289.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.820850372314453,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.49313907767646e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.996673179557548e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.383550837403163e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.996738663176076e-05,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,0.0004741991288028,290.7742919921875,294.1499938964844,253.4499969482422,252.758056640625,256.5787658691406,253.35025024414065,289.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.820850372314453,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.493115067016332e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,9.99664844130166e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.383531919913366e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.996713924920186e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0004741979646496,290.7653503417969,294.1499938964844,253.4840545654297,252.7848052978516,256.52325439453125,253.38107299804688,289.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441399342291e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.78639030456543,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.493115067016332e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,9.99664844130166e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.383531919913366e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.996713924920186e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0004741979646496,290.7653503417969,294.1499938964844,253.4840545654297,252.7848052978516,256.52325439453125,253.38107299804688,289.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441399342291e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.78639030456543,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.4970382633619e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0001000078118522,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.386584184132516e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001000084521365,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.0004743940080516,290.7563171386719,294.1499938964844,253.51773071289065,252.8111572265625,256.4693298339844,253.41278076171875,289.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.7559757232666,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.4970382633619e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0001000078118522,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.386584184132516e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001000084521365,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.0004743940080516,290.7563171386719,294.1499938964844,253.51773071289065,252.8111572265625,256.4693298339844,253.41278076171875,289.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.7559757232666,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.499338193563744e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0001000320335151,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.388372614514083e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001000326737994,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53192138671875,0.0,0.0,0.0004745089099742,290.7517395019531,294.1499938964844,253.5343170166016,252.82408142089844,256.44293212890625,253.4288787841797,289.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121596278622,7.285944736423744e-09,0.0010121524101123,-0.0181397814303636,0.0,0.0,0.0,-0.0084247710183262,60.0,-24.74342155456543,-0.0,-6.984858913483549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.500137093709782e-05,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001000404445221,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.388993981294334e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001000410775304,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,0.0004745488113258,290.7471618652344,294.1499938964844,253.5506591796875,252.8367919921875,256.4169006347656,253.445053100586,289.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122447274625,7.295880788404929e-09,0.0010122375097125,-0.0181658044457435,0.0,0.0,0.0,-0.0084296967834234,60.0,-24.729915618896484,-0.0,-6.986032019540289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.496766870142892e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001000049669528,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.386373181361705e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001000055926851,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,0.0004743805038742,290.7379455566406,294.1499938964844,253.5824584960937,252.8614501953125,256.36602783203125,253.47726440429688,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101188570261,7.2538721695991634e-09,0.0010118783684447,-0.0180557761341333,0.0,0.0,0.0,-0.008408872410655,60.0,-24.694164276123047,-0.0,-6.981073852330155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
