time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.496766870142892e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001000049669528,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.386373181361705e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001000055926851,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,0.0004743805038742,290.7379455566406,294.1499938964844,253.5824584960937,252.8614501953125,256.36602783203125,253.47726440429688,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101188570261,7.2538721695991634e-09,0.0010118783684447,-0.0180557761341333,0.0,0.0,0.0,-0.008408872410655,60.0,-24.694164276123047,-0.0,-6.981073852330155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.48813176364638e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,9.991403931053355e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.379656744888052e-05,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.991465776693076e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913635253906,0.0,0.0,0.0004739491851069,290.7286071777344,294.1499938964844,253.6127471923828,252.88479614257807,256.316650390625,253.5087432861328,289.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109654394909,7.146258695911456e-09,0.0010109583381563,-0.0177739113569259,0.0,0.0,0.0,-0.0083555243909358,60.0,-24.645235061645508,-0.0,-6.968381427441275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.48813176364638e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,9.991403931053355e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.379656744888052e-05,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.991465776693076e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913635253906,0.0,0.0,0.0004739491851069,290.7286071777344,294.1499938964844,253.6127471923828,252.88479614257807,256.316650390625,253.5087432861328,289.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109654394909,7.146258695911456e-09,0.0010109583381563,-0.0177739113569259,0.0,0.0,0.0,-0.0083555243909358,60.0,-24.645235061645508,-0.0,-6.968381427441275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.477746061747894e-05,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.980468894355e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.371578976744786e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.980529284803195e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,0.0004734304675366,290.7192077636719,294.1499938964844,253.6411590576172,252.90655517578125,256.268798828125,253.5390625,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098587954416,7.016844438823e-09,0.001009851694107,-0.0174349416047334,0.0,0.0,0.0,-0.0082913683727383,60.0,-24.5887508392334,-0.0,-6.953132469789125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.477746061747894e-05,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.980468894355e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.371578976744786e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.980529284803195e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,0.0004734304675366,290.7192077636719,294.1499938964844,253.6411590576172,252.90655517578125,256.268798828125,253.5390625,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098587954416,7.016844438823e-09,0.001009851694107,-0.0174349416047334,0.0,0.0,0.0,-0.0082913683727383,60.0,-24.5887508392334,-0.0,-6.953132469789125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.467916970606892e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,9.970118117053062e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.363934128079563e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.97017850750126e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0004729394859168,290.7097473144531,294.1499938964844,253.66729736328125,252.9264373779297,256.2222595214844,253.568099975586,289.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088111739605,6.8943530884268975e-09,0.0010088043054565,-0.0171140991151332,0.0,0.0,0.0,-0.0082306442782282,60.0,-24.531797409057617,-0.0,-6.938714847137818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.467916970606892e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,9.970118117053062e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.363934128079563e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.97017850750126e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0004729394859168,290.7097473144531,294.1499938964844,253.66729736328125,252.9264373779297,256.2222595214844,253.568099975586,289.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088111739605,6.8943530884268975e-09,0.0010088043054565,-0.0171140991151332,0.0,0.0,0.0,-0.0082306442782282,60.0,-24.531797409057617,-0.0,-6.938714847137818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.463296737521888e-05,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,9.96525341179222e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.360340532613918e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.965313074644656e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,0.0004727087216451,290.7049865722656,294.1499938964844,253.67941284179688,252.93556213378903,256.199462890625,253.5820770263672,289.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083187371492,6.836779142815885e-09,0.0010083118686452,-0.0169632937759161,0.0,0.0,0.0,-0.008202102035284,60.0,-24.50435256958008,-0.0,-6.931943374866023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.458949352847412e-05,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,9.960675379261374e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.356959395110607e-05,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.960735042113812e-05,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,0.0004724915779661,290.7001953125,294.1499938964844,253.69081115722656,252.94412231445312,256.1770324707031,253.5955810546875,289.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078555205836,6.782602479660227e-09,0.0010078486520797,-0.0168213844299316,0.0,0.0,0.0,-0.0081752445548772,60.0,-24.478036880493164,-0.0,-6.92557406978267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.450898505747318e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,9.95219816104509e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.35069697839208e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.952257096301764e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0004720894503407,290.6905517578125,294.1499938964844,253.71131896972656,252.95933532714844,256.1329650878906,253.62139892578125,289.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069974232465,6.6822716249248515e-09,0.0010069906711578,-0.0165585801005363,0.0,0.0,0.0,-0.0081255063414573,60.0,-24.428178787231445,-0.0,-6.913786876339145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.450898505747318e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,9.95219816104509e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.35069697839208e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.952257096301764e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0004720894503407,290.6905517578125,294.1499938964844,253.71131896972656,252.95933532714844,256.1329650878906,253.62139892578125,289.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069974232465,6.6822716249248515e-09,0.0010069906711578,-0.0165585801005363,0.0,0.0,0.0,-0.0081255063414573,60.0,-24.428178787231445,-0.0,-6.913786876339145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.443859744351356e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.944787598215044e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.345223275478929e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.944845078280196e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.0004717379051726,290.68084716796875,294.1499938964844,253.7284240722656,252.97178649902344,256.090087890625,253.64503479003903,289.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594558676908946e-09,0.0010062406072393,-0.0163288228213787,0.0,0.0,0.0,-0.0080820228904485,60.0,-24.38335227966309,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.443859744351356e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.944787598215044e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.345223275478929e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.944845078280196e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.0004717379051726,290.68084716796875,294.1499938964844,253.7284240722656,252.97178649902344,256.090087890625,253.64503479003903,289.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594558676908946e-09,0.0010062406072393,-0.0163288228213787,0.0,0.0,0.0,-0.0080820228904485,60.0,-24.38335227966309,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.43794657359831e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,9.938561561284588e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.340624142671004e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.938618313753976e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0004714425595011,290.6710510253906,294.1499938964844,253.7417755126953,252.9811553955078,256.0483093261719,253.6661834716797,289.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056169703602,6.5208660693372175e-09,0.0010056104511022,-0.0161357894539833,0.0,0.0,0.0,-0.0080454898998141,60.0,-24.34389305114746,-0.0,-6.894845938631988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.43794657359831e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,9.938561561284588e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.340624142671004e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.938618313753976e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0004714425595011,290.6710510253906,294.1499938964844,253.7417755126953,252.9811553955078,256.0483093261719,253.6661834716797,289.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056169703602,6.5208660693372175e-09,0.0010056104511022,-0.0161357894539833,0.0,0.0,0.0,-0.0080454898998141,60.0,-24.34389305114746,-0.0,-6.894845938631988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.433137893211097e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.933497494785116e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.336883572861552e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.933554247254506e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0004712023655883,290.6611633300781,294.1499938964844,253.75099182128903,252.9871826171875,256.0074768066406,253.684814453125,289.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.460929125040593e-09,0.0010050978744402,-0.0159787852317094,0.0,0.0,0.0,-0.008015776053071,60.0,-24.30970764160156,-0.0,-6.887818670975322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.433137893211097e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.933497494785116e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.336883572861552e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.933554247254506e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0004712023655883,290.6611633300781,294.1499938964844,253.75099182128903,252.9871826171875,256.0074768066406,253.684814453125,289.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.460929125040593e-09,0.0010050978744402,-0.0159787852317094,0.0,0.0,0.0,-0.008015776053071,60.0,-24.30970764160156,-0.0,-6.887818670975322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.431223588762804e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,9.931482054525986e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,7.33539491193369e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.931538079399616e-05,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0004711067595053,290.6561889648437,294.1499938964844,253.75392150878903,252.9888458251953,255.9874267578125,253.69297790527344,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049003176391,6.437068211795349e-09,0.0010048939147964,-0.0159162823110818,0.0,0.0,0.0,-0.0080039473250508,60.0,-24.295015335083008,-0.0,-6.885021974767369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.42961560213007e-05,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,9.929788939189166e-05,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.334144174819812e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.929844964062796e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,0.0004710264329332,290.6512145996094,294.1499938964844,253.75567626953125,252.98956298828125,255.9675445556641,253.70037841796875,289.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100472883787,6.417022468951927e-09,0.0010047224350273,-0.015863774344325,0.0,0.0,0.0,-0.0079940101131796,60.0,-24.28182601928711,-0.0,-6.882673631025682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.427454642718658e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,9.927514474838972e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,7.332463428610936e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.92756977211684e-05,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,0.0004709185741376,290.64117431640625,294.1499938964844,253.75547790527344,252.9879913330078,255.9283142089844,253.71270751953125,289.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390085349750052e-09,0.0010044920491054,-0.0157932117581367,0.0,0.0,0.0,-0.0079806558787822,60.0,-24.260427474975582,-0.0,-6.879517400193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.427454642718658e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,9.927514474838972e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,7.332463428610936e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.92756977211684e-05,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,0.0004709185741376,290.64117431640625,294.1499938964844,253.75547790527344,252.9879913330078,255.9283142089844,253.71270751953125,289.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390085349750052e-09,0.0010044920491054,-0.0157932117581367,0.0,0.0,0.0,-0.0079806558787822,60.0,-24.260427474975582,-0.0,-6.879517400193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.426682663615792e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,9.926702477969228e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.331863162107766e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.926756320055574e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,0.000470880040666,290.63104248046875,294.1499938964844,253.75,252.982177734375,255.8897399902344,253.72137451171875,289.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.380446837539466e-09,0.0010044096270576,-0.0157679636031389,0.0,0.0,0.0,-0.0079758772626519,60.0,-24.2460880279541,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.426682663615792e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,9.926702477969228e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.331863162107766e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.926756320055574e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,0.000470880040666,290.63104248046875,294.1499938964844,253.75,252.982177734375,255.8897399902344,253.72137451171875,289.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.380446837539466e-09,0.0010044096270576,-0.0157679636031389,0.0,0.0,0.0,-0.0079758772626519,60.0,-24.2460880279541,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.425129246665163e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,9.92506684269756e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.33065462554805e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.925120684783906e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,0.000470802449854,290.6208190917969,294.1499938964844,253.74127197265625,252.97373962402344,255.8516845703125,253.72645568847656,289.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004250254482,6.361068116689239e-09,0.0010042439680546,-0.0157172009348869,0.0,0.0,0.0,-0.0079662706702947,60.0,-24.235376358032227,-0.0,-6.876118874288295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.425129246665163e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,9.92506684269756e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.33065462554805e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.925120684783906e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,0.000470802449854,290.6208190917969,294.1499938964844,253.74127197265625,252.97373962402344,255.8516845703125,253.72645568847656,289.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004250254482,6.361068116689239e-09,0.0010042439680546,-0.0157172009348869,0.0,0.0,0.0,-0.0079662706702947,60.0,-24.235376358032227,-0.0,-6.876118874288295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.418225818080828e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,9.917798161040992e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.325285696424544e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.917850547935814e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,0.0004704576276708,290.6105651855469,294.1499938964844,253.7315826416016,252.9644775390625,255.8141632080078,253.728256225586,289.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514858894,6.275041375403134e-09,0.0010035085724666,-0.0154918516054749,0.0,0.0,0.0,-0.0079236244782805,60.0,-24.21826362609864,-0.0,-6.866047641551631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.418225818080828e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,9.917798161040992e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.325285696424544e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.917850547935814e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,0.0004704576276708,290.6105651855469,294.1499938964844,253.7315826416016,252.9644775390625,255.8141632080078,253.728256225586,289.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514858894,6.275041375403134e-09,0.0010035085724666,-0.0154918516054749,0.0,0.0,0.0,-0.0079236244782805,60.0,-24.21826362609864,-0.0,-6.866047641551631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.41207617870532e-05,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,9.911321831168608e-05,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,7.32050248188898e-05,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,9.911374218063428e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,0.0004701504367403,290.6053771972656,294.1499938964844,253.72637939453125,252.9595489501953,255.7956085205078,253.72805786132807,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028595570474,6.198406232726938e-09,0.0010028532706201,-0.0152911022305488,0.0,0.0,0.0,-0.0078856339678168,60.0,-24.2041015625,-0.0,-6.857082723854546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.4048744358588e-05,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,9.903738828143104e-05,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,7.314901449717581e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,9.903791215037928e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0004697907424997,290.6002197265625,294.1499938964844,253.720932006836,252.9544372558593,255.7771759033203,253.72735595703125,289.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108677119698313e-09,0.0010020860936492,-0.0150560503825545,0.0,0.0,0.0,-0.0078411512076854,60.0,-24.187000274658203,-0.0,-6.846592270903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.392318315804005e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.890516957966612e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.305134931812063e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,9.890568617265671e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,0.0004691635549534,290.5897827148437,294.1499938964844,253.70936584472656,252.943603515625,255.74069213867188,253.72430419921875,289.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007540695369,5.952217385640779e-09,0.0010007481323555,-0.0146461864933371,0.0,0.0,0.0,-0.0077635869383811,60.0,-24.1504020690918,-0.0,-6.828320664453713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.392318315804005e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.890516957966612e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.305134931812063e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,9.890568617265671e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,0.0004691635549534,290.5897827148437,294.1499938964844,253.70936584472656,252.943603515625,255.74069213867188,253.72430419921875,289.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007540695369,5.952217385640779e-09,0.0010007481323555,-0.0146461864933371,0.0,0.0,0.0,-0.0077635869383811,60.0,-24.1504020690918,-0.0,-6.828320664453713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.383772703586146e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.881519508780912e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.298489072127268e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.88156971288845e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,0.0004687367181759,290.5793151855469,294.1499938964844,253.69688415527344,252.9320373535156,255.7047119140625,253.71934509277344,288.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.120555877685547,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.383772703586146e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.881519508780912e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.298489072127268e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.88156971288845e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,0.0004687367181759,290.5793151855469,294.1499938964844,253.69688415527344,252.9320373535156,255.7047119140625,253.71934509277344,288.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.120555877685547,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.375328954774886e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,9.87262828857638e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.291921792784706e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,9.872678492683916e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,0.0004683149745687,290.5687561035156,294.1499938964844,253.6835174560547,252.91970825195312,255.66915893554688,253.7128143310547,288.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.0944938659668,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.375328954774886e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,9.87262828857638e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.291921792784706e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,9.872678492683916e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,0.0004683149745687,290.5687561035156,294.1499938964844,253.6835174560547,252.91970825195312,255.66915893554688,253.7128143310547,288.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.0944938659668,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.36678989091888e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.86363593256101e-05,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.285279571078718e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.863685409072788e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0004678884288296,290.5581359863281,294.1499938964844,253.66929626464844,252.9066772460937,255.6339569091797,253.7051239013672,288.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.06972885131836,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.36678989091888e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.86363593256101e-05,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.285279571078718e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.863685409072788e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0004678884288296,290.5581359863281,294.1499938964844,253.66929626464844,252.9066772460937,255.6339569091797,253.7051239013672,288.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.06972885131836,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,9.362440323457122e-05,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,9.859056444838644e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,7.281896978383884e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.859105193754658e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0004676711687352,290.55279541015625,294.1499938964844,253.661865234375,252.89990234375,255.61651611328125,253.7007598876953,288.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.057567596435547,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.358028910355642e-05,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,9.854411473497748e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.278465636773035e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,9.854460222413763e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0004674508527386,290.5474548339844,294.1499938964844,253.6542205810547,252.8929443359375,255.5991668701172,253.69610595703125,288.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.0454330444336,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
