time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.348909952677786e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,9.84480939223431e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.271373033290729e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.844857413554564e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.000466995377792,290.5367126464844,294.1499938964844,253.6383209228516,252.87852478027344,255.5647430419922,253.68605041503903,288.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.02103805541992,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.348909952677786e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,9.84480939223431e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.271373033290729e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.844857413554564e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.000466995377792,290.5367126464844,294.1499938964844,253.6383209228516,252.87852478027344,255.5647430419922,253.68605041503903,288.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.02103805541992,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.339230746263638e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,9.834617230808362e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,7.263844599947333e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.834664524532856e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004665118758566,290.52587890625,294.1499938964844,253.62161254882807,252.86343383789065,255.5306854248047,253.67495727539065,288.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.99602127075196,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.339230746263638e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,9.834617230808362e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,7.263844599947333e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.834664524532856e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004665118758566,290.52587890625,294.1499938964844,253.62161254882807,252.86343383789065,255.5306854248047,253.67495727539065,288.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.99602127075196,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.328882879344746e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,9.82372075668536e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,7.255796663230285e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,9.823767322814092e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004659950209315,290.5150146484375,294.1499938964844,253.6041259765625,252.8477020263672,255.4969787597656,253.66297912597656,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.970027923583984,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.328882879344746e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,9.82372075668536e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,7.255796663230285e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,9.823767322814092e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004659950209315,290.5150146484375,294.1499938964844,253.6041259765625,252.8477020263672,255.4969787597656,253.66297912597656,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.970027923583984,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.317748481407762e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.811996278585866e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.247136818477884e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,9.812042844714596e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004654388758353,290.5040588378906,294.1499938964844,253.5858612060547,252.83132934570312,255.4635772705078,253.65025329589844,288.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.94271469116211,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.317748481407762e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.811996278585866e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.247136818477884e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,9.812042844714596e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004654388758353,290.5040588378906,294.1499938964844,253.5858612060547,252.83132934570312,255.4635772705078,253.65025329589844,288.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.94271469116211,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.311890607932582e-05,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,9.805828449316324e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,7.242580613819882e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,9.805874287849292e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004651462659239,290.4985656738281,294.1499938964844,253.5764617919922,252.8229217529297,255.44699096679688,253.6436462402344,288.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.92851448059082,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.305852290708572e-05,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,9.799469989957288e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,7.237883983179927e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,9.799515100894496e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004648446629289,290.4930725097656,294.1499938964844,253.56686401367188,252.81434631347656,255.4304656982422,253.6368865966797,288.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.913976669311523,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,9.293305629398674e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,9.786258306121454e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,7.228125468827784e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,9.7863026894629e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004642179410438,290.4820251464844,294.1499938964844,253.54714965820312,252.7967834472656,255.39761352539065,253.6229705810547,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88400077819824,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,9.293305629398674e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,9.786258306121454e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,7.228125468827784e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,9.7863026894629e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004642179410438,290.4820251464844,294.1499938964844,253.54714965820312,252.7967834472656,255.39761352539065,253.6229705810547,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88400077819824,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,9.2803813458886e-05,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.772648627404124e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,7.218073005788028e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.77269301074557e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004635723598767,290.4709167480469,294.1499938964844,253.5267333984375,252.7786407470703,255.3650054931641,253.6085662841797,288.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85312271118164,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,9.2803813458886e-05,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.772648627404124e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,7.218073005788028e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.77269301074557e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004635723598767,290.4709167480469,294.1499938964844,253.5267333984375,252.7786407470703,255.3650054931641,253.6085662841797,288.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85312271118164,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.267475979868324e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.759059321368112e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,7.208035822259262e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,9.759102977113798e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004629277682397,290.4597473144531,294.1499938964844,253.505615234375,252.7599334716797,255.33267211914065,253.5936584472656,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82220458984375,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.267475979868324e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.759059321368112e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,7.208035822259262e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,9.759102977113798e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004629277682397,290.4597473144531,294.1499938964844,253.505615234375,252.7599334716797,255.33267211914065,253.5936584472656,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82220458984375,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.255048644263296e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,9.745972784003244e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,7.19836971256882e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.746015712153168e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0004623069835361,290.44854736328125,294.1499938964844,253.48385620117188,252.74069213867188,255.30056762695312,253.5783233642578,288.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79234313964844,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.255048644263296e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,9.745972784003244e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,7.19836971256882e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.746015712153168e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0004623069835361,290.44854736328125,294.1499938964844,253.48385620117188,252.74069213867188,255.30056762695312,253.5783233642578,288.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79234313964844,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.249199501937257e-05,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,9.739813685882837e-05,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,7.193820783868432e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,9.73985661403276e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004620148392859,290.4429016113281,294.1499938964844,253.4727325439453,252.7308654785156,255.2845916748047,253.57049560546875,288.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.77824783325196,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.243613749276848e-05,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,9.733932529343292e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,7.189476309577003e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.733974729897454e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0004617358499672,290.437255859375,294.1499938964844,253.46144104003903,252.72091674804688,255.2686767578125,253.56256103515625,288.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.764753341674805,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,9.233644232153893e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,9.723434050101788e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,7.181722321547568e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,9.723476250655948e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0004612378543242,290.4259338378906,294.1499938964844,253.4384155273437,252.70065307617188,255.23696899414065,253.54638671875,288.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.740646362304688,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,9.233644232153893e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,9.723434050101788e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,7.181722321547568e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,9.723476250655948e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0004612378543242,290.4259338378906,294.1499938964844,253.4384155273437,252.70065307617188,255.23696899414065,253.54638671875,288.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.740646362304688,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,9.225580288330092e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,9.714943007566036e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,7.175450446084142e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.714984480524436e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004608350864145,290.41455078125,294.1499938964844,253.414794921875,252.67990112304688,255.20545959472656,253.5296936035156,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.72134017944336,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,9.225580288330092e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,9.714943007566036e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,7.175450446084142e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.714984480524436e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004608350864145,290.41455078125,294.1499938964844,253.414794921875,252.67990112304688,255.20545959472656,253.5296936035156,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.72134017944336,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.219722414854914e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.708775178296492e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,7.17089424142614e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.708815923659132e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0004605424765031,290.40313720703125,294.1499938964844,253.3905792236328,252.6586761474609,255.1740875244141,253.512451171875,288.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.70750999450684,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.219722414854914e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.708775178296492e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,7.17089424142614e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.708815923659132e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0004605424765031,290.40313720703125,294.1499938964844,253.3905792236328,252.6586761474609,255.1740875244141,253.512451171875,288.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.70750999450684,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,9.21636092243716e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,9.705235424917193e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,7.168279989855364e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.705276170279832e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004603746056091,290.3916320800781,294.1499938964844,253.3658142089844,252.63699340820312,255.14285278320312,253.4944610595703,288.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019574224948,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.70039176940918,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,9.21636092243716e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,9.705235424917193e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,7.168279989855364e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.705276170279832e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004603746056091,290.3916320800781,294.1499938964844,253.3658142089844,252.63699340820312,255.14285278320312,253.4944610595703,288.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019574224948,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.70039176940918,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,9.215546742780134e-05,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,9.70437831711024e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,7.167646253947169e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,9.704418334877118e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0004603339475579,290.3858642578125,294.1499938964844,253.3532257080078,252.62599182128903,255.1272888183593,253.4851837158203,288.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.69917106628418,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.215379395755008e-05,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,9.70420296653174e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,7.167516741901636e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,9.704242984298617e-05,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0004603255947586,290.38006591796875,294.1499938964844,253.34051513671875,252.6148834228516,255.1117401123047,253.47569274902344,288.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698882609605,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.6995792388916,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,9.21686296351254e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,9.705765842227264e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,7.168670708779246e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,9.705805132398382e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0004603997222147,290.3684387207031,294.1499938964844,253.314682006836,252.5923614501953,255.08071899414065,253.4559936523437,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659253493416145e-09,0.0009820524137467,-0.0089182816445827,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.70542907714844,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,9.21686296351254e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,9.705765842227264e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,7.168670708779246e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,9.705805132398382e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0004603997222147,290.3684387207031,294.1499938964844,253.314682006836,252.5923614501953,255.08071899414065,253.4559936523437,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659253493416145e-09,0.0009820524137467,-0.0089182816445827,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.70542907714844,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,9.22071121749468e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,9.709817823022604e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,7.171663310145959e-05,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,9.70985638559796e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0004605919530149,290.3567199707031,294.1499938964844,253.28836059570312,252.56944274902344,255.0497589111328,253.4351501464844,288.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813848792333374e-09,0.0009824620792642,-0.0090438481420278,0.0,0.0,0.0,-0.0067035011015832,60.0,-23.71799087524414,-0.0,-6.581041134268163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,9.22071121749468e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,9.709817823022604e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,7.171663310145959e-05,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,9.70985638559796e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0004605919530149,290.3567199707031,294.1499938964844,253.28836059570312,252.56944274902344,255.0497589111328,253.4351501464844,288.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813848792333374e-09,0.0009824620792642,-0.0090438481420278,0.0,0.0,0.0,-0.0067035011015832,60.0,-23.71799087524414,-0.0,-6.581041134268163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,9.226483234670012e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.715896885609254e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,7.17615257599391e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.71593544818461e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004608803137671,290.344970703125,294.1499938964844,253.2615661621093,252.546142578125,255.0188751220703,253.41314697265625,288.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.8857517203894085e-09,0.0009830768685787,-0.0092322444543242,0.0,0.0,0.0,-0.006739146541804,60.0,-23.73622131347656,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,9.226483234670012e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.715896885609254e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,7.17615257599391e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.71593544818461e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004608803137671,290.344970703125,294.1499938964844,253.2615661621093,252.546142578125,255.0188751220703,253.41314697265625,288.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.8857517203894085e-09,0.0009830768685787,-0.0092322444543242,0.0,0.0,0.0,-0.006739146541804,60.0,-23.73622131347656,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.2339760158211e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,9.723786934046076e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,7.181980618042871e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,9.723824769025669e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,0.0004612545890267,290.3331298828125,294.1499938964844,253.2343139648437,252.52247619628903,254.988021850586,253.3899078369141,288.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979086393712805e-09,0.0009838750120252,-0.0094767929986119,0.0,0.0,0.0,-0.0067854165099561,60.0,-23.75952339172364,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.2339760158211e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,9.723786934046076e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,7.181980618042871e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,9.723824769025669e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,0.0004612545890267,290.3331298828125,294.1499938964844,253.2343139648437,252.52247619628903,254.988021850586,253.3899078369141,288.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979086393712805e-09,0.0009838750120252,-0.0094767929986119,0.0,0.0,0.0,-0.0067854165099561,60.0,-23.75952339172364,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,9.238257916877046e-05,291.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,9.728296572575346e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,7.185310823842883e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,9.72833440755494e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0004614685021806,290.3271789550781,294.1499938964844,253.22052001953125,252.5105133056641,254.9726104736328,253.3777770996093,288.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.032428613243155e-09,0.0009843311272561,-0.0096165556460618,0.0,0.0,0.0,-0.0068118604831397,60.0,-23.77289772033692,-0.0,-6.606108371443042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
