time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.242803935194388e-05,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,9.733084152685478e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,7.188846939243376e-05,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,9.733121987665072e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0004616955993697,290.3211975097656,294.1499938964844,253.2066192626953,252.4984741210937,254.9571990966797,253.3653564453125,288.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848194895312,4.089061977907704e-09,0.0009848152985796,-0.0097649404779076,0.0,0.0,0.0,-0.0068399356678128,60.0,-23.787118911743164,-0.0,-6.61261125856072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.252600284526125e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,9.743400005390868e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,7.196465594461188e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.7434371127747e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.000462184951175,290.3092346191406,294.1499938964844,253.17849731445312,252.47413635253903,254.9264068603516,253.3395233154297,288.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.81804275512696,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.252600284526125e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,9.743400005390868e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,7.196465594461188e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.7434371127747e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.000462184951175,290.3092346191406,294.1499938964844,253.17849731445312,252.47413635253903,254.9264068603516,253.3395233154297,288.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.81804275512696,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,9.262983076041564e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,9.754334314493462e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.204541907412931e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.754371421877296e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0004627036396414,290.2971496582031,294.1499938964844,253.1499938964844,252.4495086669922,254.89561462402344,253.3124389648437,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.851303100585938,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,9.262983076041564e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,9.754334314493462e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.204541907412931e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.754371421877296e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0004627036396414,290.2971496582031,294.1499938964844,253.1499938964844,252.4495086669922,254.89561462402344,253.3124389648437,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.851303100585938,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,9.273995237890632e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,9.76593146333471e-05,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,7.213106437120587e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.76596784312278e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0004632537311408,290.2850036621094,294.1499938964844,253.11959838867188,252.4232635498047,254.8647918701172,253.2840576171875,288.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.88697624206543,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,9.273995237890632e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,9.76593146333471e-05,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,7.213106437120587e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.76596784312278e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0004632537311408,290.2850036621094,294.1499938964844,253.11959838867188,252.4232635498047,254.8647918701172,253.2840576171875,288.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.88697624206543,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,9.285797568736598e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.778359526535496e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,7.22228578524664e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,9.778395178727806e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0004638432874344,290.2727966308594,294.1499938964844,253.08599853515625,252.394287109375,254.8339233398437,253.2539978027344,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.92634391784668,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,9.285797568736598e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.778359526535496e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,7.22228578524664e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,9.778395178727806e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0004638432874344,290.2727966308594,294.1499938964844,253.08599853515625,252.394287109375,254.8339233398437,253.2539978027344,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.92634391784668,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,9.291924652643502e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,9.784812573343515e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,7.227052265079692e-05,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,9.784848225535824e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0004641493724193,290.26666259765625,294.1499938964844,253.0680694580078,252.3788604736328,254.8184356689453,253.2382659912109,288.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.94741439819336,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,9.29818706936203e-05,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,9.79140677372925e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,7.231922063510865e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,9.79144242592156e-05,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.000464462180389,290.2605285644531,294.1499938964844,253.04946899414065,252.3628387451172,254.8029022216797,253.22195434570312,288.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.96941375732422,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.310953464591876e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,9.804850560612977e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,7.241851562866941e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,9.804886212805286e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.000465099903522,290.2481384277344,294.1499938964844,253.0103302001953,252.32913208007807,254.771728515625,253.18765258789065,288.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.01565361022949,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.310953464591876e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,9.804850560612977e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,7.241851562866941e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,9.804886212805286e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.000465099903522,290.2481384277344,294.1499938964844,253.0103302001953,252.32913208007807,254.771728515625,253.18765258789065,288.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.01565361022949,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,9.323854465037584e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,9.81843622867018e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,7.251885836012661e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.818471153266728e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0004657443496398,290.2357177734375,294.1499938964844,252.9688873291016,252.2934417724609,254.7403259277344,253.15103149414065,288.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.064266204833984,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,9.323854465037584e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,9.81843622867018e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,7.251885836012661e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.818471153266728e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0004657443496398,290.2357177734375,294.1499938964844,252.9688873291016,252.2934417724609,254.7403259277344,253.15103149414065,288.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.064266204833984,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,9.33668707148172e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.831949864747004e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,7.261866994667798e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,9.83198406174779e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0004663853615056,290.22320556640625,294.1499938964844,252.9254150390625,252.25601196289065,254.70870971679688,253.11231994628903,288.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.114431381225582,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,9.33668707148172e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.831949864747004e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,7.261866994667798e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,9.83198406174779e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0004663853615056,290.22320556640625,294.1499938964844,252.9254150390625,252.25601196289065,254.70870971679688,253.11231994628903,288.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.114431381225582,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,9.349209722131492e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,9.84513753792271e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,7.271606591530144e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,9.845171007327735e-05,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0004670109192375,290.2106018066406,294.1499938964844,252.8802185058593,252.2170867919922,254.67681884765625,253.0713348388672,288.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.165546417236328,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,9.349209722131492e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,9.84513753792271e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,7.271606591530144e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,9.845171007327735e-05,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0004670109192375,290.2106018066406,294.1499938964844,252.8802185058593,252.2170867919922,254.67681884765625,253.0713348388672,288.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.165546417236328,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,9.355291695101188e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,9.851541835814714e-05,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,7.276336691575125e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,9.8515760328155e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0004673147341236,290.20428466796875,294.1499938964844,252.8570709228516,252.1971435546875,254.6607818603516,253.050033569336,288.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.191207885742188,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,9.361231059301645e-05,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,9.857796976575628e-05,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,7.280956924660131e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,9.857831173576416e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0004676114476751,290.1979675292969,294.1499938964844,252.83360290527344,252.1769256591797,254.6446533203125,253.0281982421875,288.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.216815948486328,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,9.372609201818705e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,9.869779023574664e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,7.289805944310501e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,9.869811765383928e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0004681798163801,290.18524169921875,294.1499938964844,252.78585815429688,252.13577270507807,254.6121826171875,252.98312377929688,288.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26757431030273,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,9.372609201818705e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,9.869779023574664e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,7.289805944310501e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,9.869811765383928e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0004681798163801,290.18524169921875,294.1499938964844,252.78585815429688,252.13577270507807,254.6121826171875,252.98312377929688,288.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26757431030273,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,9.383202996104956e-05,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,9.880935249384493e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,7.298045966308564e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,9.880967991193756e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0004687090113293,290.17242431640625,294.1499938964844,252.73727416992188,252.0938873291016,254.5793914794922,252.936264038086,288.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.317201614379883,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,9.383202996104956e-05,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,9.880935249384493e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,7.298045966308564e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,9.880967991193756e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0004687090113293,290.17242431640625,294.1499938964844,252.73727416992188,252.0938873291016,254.5793914794922,252.936264038086,288.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.317201614379883,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150756835937,0.0,0.0,9.392929496243596e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,9.89117761491798e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,7.30561077944003e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,9.891210356727242e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0004691948706749,290.1595764160156,294.1499938964844,252.68817138671875,252.051513671875,254.54627990722656,252.88796997070312,288.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36524200439453,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150756835937,0.0,0.0,9.392929496243596e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,9.89117761491798e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,7.30561077944003e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,9.891210356727242e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0004691948706749,290.1595764160156,294.1499938964844,252.68817138671875,252.051513671875,254.54627990722656,252.88796997070312,288.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36524200439453,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,9.401737042935564e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,9.90045300568454e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,7.312461093533784e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,9.900485019898042e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0004696348623838,290.1466369628906,294.1499938964844,252.6388397216797,252.0089111328125,254.51284790039065,252.8385467529297,288.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41128921508789,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,9.401737042935564e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,9.90045300568454e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,7.312461093533784e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,9.900485019898042e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0004696348623838,290.1466369628906,294.1499938964844,252.6388397216797,252.0089111328125,254.51284790039065,252.8385467529297,288.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41128921508789,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,9.405783202964813e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,9.904714534059168e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,7.31560867279768e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.904746548272668e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0004698369884863,290.14013671875,294.1499938964844,252.6141662597656,251.98760986328125,254.4960021972656,252.81349182128903,288.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.43342018127441,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.409805352333932e-05,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,9.908949141390622e-05,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,7.318736606976017e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,9.908981155604124e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0004700378922279,290.1336364746094,294.1499938964844,252.5895538330078,251.96633911132807,254.4790802001953,252.7882843017578,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.1695160091801435e-09,0.0010026056552305,-0.0152154229581356,0.0,0.0,0.0,-0.007871308363974,60.0,-24.455190658569336,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,9.419239358976483e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,9.918884461512788e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,7.326074410229921e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,9.91891574813053e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0004705091705545,290.1205444335937,294.1499938964844,252.5406494140625,251.924057006836,254.4450225830078,252.73741149902344,288.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.49985313415528,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,9.419239358976483e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,9.918884461512788e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,7.326074410229921e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,9.91891574813053e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0004705091705545,290.1205444335937,294.1499938964844,252.5406494140625,251.924057006836,254.4450225830078,252.73741149902344,288.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.49985313415528,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.426565520698205e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,9.926599886966868e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,7.331772212637588e-05,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,9.926630445988847e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0004708751512225,290.107421875,294.1499938964844,252.4923858642578,251.8823089599609,254.41067504882807,252.68624877929688,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.54364013671875,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.426565520698205e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,9.926599886966868e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,7.331772212637588e-05,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,9.926630445988847e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0004708751512225,290.107421875,294.1499938964844,252.4923858642578,251.8823089599609,254.41067504882807,252.68624877929688,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.54364013671875,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,9.42702972679399e-05,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,9.927088831318542e-05,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,7.332133100135252e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,9.927119390340522e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0004708983469754,290.09423828125,294.1499938964844,252.44509887695312,251.8413543701172,254.3760986328125,252.63560485839844,288.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.574398040771484,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,9.42702972679399e-05,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,9.927088831318542e-05,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,7.332133100135252e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,9.927119390340522e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0004708983469754,290.09423828125,294.1499938964844,252.44509887695312,251.8413543701172,254.3760986328125,252.63560485839844,288.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.574398040771484,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,9.421532013220713e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,9.921299351844937e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,7.327857747441158e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,9.921329910866916e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.000470623752335,290.0809936523437,294.1499938964844,252.3990478515625,251.80145263671875,254.34130859375,252.5862274169922,288.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.5887508392334,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,9.421532013220713e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,9.921299351844937e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,7.327857747441158e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,9.921329910866916e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.000470623752335,290.0809936523437,294.1499938964844,252.3990478515625,251.80145263671875,254.34130859375,252.5862274169922,288.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.5887508392334,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
