time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,9.416984539711848e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,9.916511044139042e-05,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,7.324320904444903e-05,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,9.916541603161022e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0004703965969383,290.0743713378906,294.1499938964844,252.3765869140625,251.7819976806641,254.3238525390625,252.5622100830078,288.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.59010887145996,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,9.41226171562448e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,9.911537927109748e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,7.320647273445502e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,9.911567758535966e-05,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0004701606812886,290.0677185058594,294.1499938964844,252.35455322265625,251.76287841796875,254.30636596679688,252.53860473632807,288.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.58913993835449,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,9.405097080161796e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,9.9039934866596e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,7.315074617508799e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,9.90402331808582e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.0004698028205893,290.05438232421875,294.1499938964844,252.3119201660156,251.72589111328125,254.2713165283203,252.4925537109375,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.5866928100586,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,9.405097080161796e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,9.9039934866596e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,7.315074617508799e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,9.90402331808582e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.0004698028205893,290.05438232421875,294.1499938964844,252.3119201660156,251.72589111328125,254.2713165283203,252.4925537109375,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.5866928100586,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,9.397933899890631e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.896450501400976e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,7.309503416763619e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.896479605231434e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0004694450180977,290.0410461425781,294.1499938964844,252.2714233398437,251.69073486328125,254.2361755371093,252.44830322265625,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.584619522094727,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,9.397933899890631e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.896450501400976e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,7.309503416763619e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.896479605231434e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0004694450180977,290.0410461425781,294.1499938964844,252.2714233398437,251.69073486328125,254.2361755371093,252.44830322265625,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.584619522094727,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,9.39051024033688e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,9.8886332125403e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,7.303729216801003e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,9.888662316370755e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0004690742061939,290.02764892578125,294.1499938964844,252.23336791992188,251.65768432617188,254.20098876953125,252.4057006835937,288.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.58074188232422,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,9.39051024033688e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,9.8886332125403e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,7.303729216801003e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,9.888662316370755e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0004690742061939,290.02764892578125,294.1499938964844,252.23336791992188,251.65768432617188,254.20098876953125,252.4057006835937,288.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.58074188232422,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,9.382869757246226e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,9.880588186206296e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,7.297786942217499e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,9.880616562440991e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004686925676651,290.01422119140625,294.1499938964844,252.19805908203125,251.6269989013672,254.1658172607422,252.3651428222656,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57431411743164,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,9.382869757246226e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,9.880588186206296e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,7.297786942217499e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,9.880616562440991e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004686925676651,290.01422119140625,294.1499938964844,252.19805908203125,251.6269989013672,254.1658172607422,252.3651428222656,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57431411743164,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,9.37899822019972e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,9.876511467155068e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,7.29477615095675e-05,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,9.876539843389764e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,0.0004684992018155,290.0074768066406,294.1499938964844,252.1815185546875,251.6126251220703,254.14825439453125,252.34573364257807,288.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57011032104492,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.37511504162103e-05,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,9.872422378975898e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,7.291755900951102e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769775390625,0.0,0.0,9.872450755210592e-05,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,0.0004683052247855,290.000732421875,294.1499938964844,252.1657867431641,251.59893798828125,254.13072204589844,252.32684326171875,288.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.56537628173828,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,9.36736905714497e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,9.864266030490398e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,7.285730680450797e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,9.864293679129332e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.0004679182893596,289.9872131347656,294.1499938964844,252.1368560791016,251.57376098632807,254.09571838378903,252.29071044921875,288.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.554283142089844,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,9.36736905714497e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,9.864266030490398e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,7.285730680450797e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,9.864293679129332e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.0004679182893596,289.9872131347656,294.1499938964844,252.1368560791016,251.57376098632807,254.09571838378903,252.29071044921875,288.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.554283142089844,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231811523437,0.0,0.0,9.359760588267818e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,9.85625447356142e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.279813144123182e-05,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,9.856281394604594e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0004675382806453,289.9736633300781,294.1499938964844,252.111557006836,251.5517425537109,254.06092834472656,252.2572631835937,288.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.54078865051269,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231811523437,0.0,0.0,9.359760588267818e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,9.85625447356142e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.279813144123182e-05,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,9.856281394604594e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0004675382806453,289.9736633300781,294.1499938964844,252.111557006836,251.5517425537109,254.06092834472656,252.2572631835937,288.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.54078865051269,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.35237476369366e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,9.84847647487186e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,7.274068775586784e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,9.848503395915031e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,0.0004671693313866,289.9600830078125,294.1499938964844,252.09019470214844,251.5331420898437,254.02633666992188,252.2261657714844,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.52541732788086,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.35237476369366e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,9.84847647487186e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,7.274068775586784e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,9.848503395915031e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,0.0004671693313866,289.9600830078125,294.1499938964844,252.09019470214844,251.5331420898437,254.02633666992188,252.2261657714844,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.52541732788086,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.345345461042598e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.84107464319095e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,7.268601621035486e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,9.841101564234124e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.000466818222776,289.94647216796875,294.1499938964844,252.07305908203125,251.51821899414065,253.9920654296875,252.19813537597656,288.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.507827758789062,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.345345461042598e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.84107464319095e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,7.268601621035486e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,9.841101564234124e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.000466818222776,289.94647216796875,294.1499938964844,252.07305908203125,251.51821899414065,253.9920654296875,252.19813537597656,288.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.507827758789062,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,9.341987606603652e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,9.837539255386218e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,7.265989552251995e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,9.83756544883363e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.0004666505265049,289.9396667480469,294.1499938964844,252.066162109375,251.51222229003903,253.9750823974609,252.185287475586,288.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.49830436706543,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28155517578125,0.0,0.0,9.338757809018716e-05,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,9.834138472797348e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,7.263477891683578e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.83416466624476e-05,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,0.0004664891748689,289.9328308105469,294.1499938964844,252.06044006347656,251.5072479248047,253.9581756591797,252.173095703125,288.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.48836135864257,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,9.332703484687954e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,9.827763278735802e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,7.258768891915679e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,9.827788744587453e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0004661867569666,289.9191589355469,294.1499938964844,252.0526580810547,251.50045776367188,253.9247131347656,252.1511383056641,288.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46703720092773,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,9.332703484687954e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,9.827763278735802e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,7.258768891915679e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,9.827788744587453e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0004661867569666,289.9191589355469,294.1499938964844,252.0526580810547,251.50045776367188,253.9247131347656,252.1511383056641,288.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46703720092773,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,9.327271982328966e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,9.822043648455292e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,7.254544470924884e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,9.822069114306942e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,0.0004659154510591,289.9054260253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8917999267578,252.13282775878903,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.443727493286133,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,9.327271982328966e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,9.822043648455292e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,7.254544470924884e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,9.822069114306942e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,0.0004659154510591,289.9054260253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8917999267578,252.13282775878903,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.443727493286133,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,9.32306720642373e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.81761622824706e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,7.251273927977309e-05,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,9.81764096650295e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004657054378185,289.89166259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8594207763672,252.1177215576172,288.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668597608148e-09,0.000993363559246,-0.0123838987201452,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.42001914978028,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,9.32306720642373e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.81761622824706e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,7.251273927977309e-05,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,9.81764096650295e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004657054378185,289.89166259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8594207763672,252.1177215576172,288.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668597608148e-09,0.000993363559246,-0.0123838987201452,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.42001914978028,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,9.320470417151228e-05,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,9.814881923375653e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,7.249254122143611e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,9.81490666163154e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.00046557575115,289.8778686523437,294.1499938964844,252.0500030517578,251.4981384277344,253.82766723632807,252.10562133789065,288.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.3994197845459,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,9.320470417151228e-05,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,9.814881923375653e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,7.249254122143611e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,9.81490666163154e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.00046557575115,289.8778686523437,294.1499938964844,252.0500030517578,251.4981384277344,253.82766723632807,252.10562133789065,288.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.3994197845459,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,9.319796663476154e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,9.814172517508268e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,7.24873025319539e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,9.814197255764157e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0004655420780181,289.8709411621094,294.1499938964844,252.0500030517578,251.4981384277344,253.81202697753903,252.1004943847656,287.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.39067268371582,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,9.31950708036311e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.813867654884234e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,7.24850469850935e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,9.813892393140122e-05,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0004655276134144,289.864013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.7965240478516,252.0958404541016,287.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.38289451599121,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.320030949311332e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,9.814419172471388e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,7.248912152135745e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,9.814443910727276e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0004655538068618,289.8501281738281,294.1499938964844,252.0500030517578,251.4981384277344,253.76589965820312,252.0877380371093,287.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.37019729614257,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.320030949311332e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,9.814419172471388e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,7.248912152135745e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,9.814443910727276e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0004655538068618,289.8501281738281,294.1499938964844,252.0500030517578,251.4981384277344,253.76589965820312,252.0877380371093,287.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.37019729614257,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,9.321989637101068e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,9.816482634050772e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,7.250435737660155e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.816506644710898e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,0.0004656516539398,289.8362121582031,294.1499938964844,252.0500030517578,251.4981384277344,253.7357635498047,252.08094787597656,287.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075207365479173e-09,0.0009932483080774,-0.0123486323282122,0.0,0.0,0.0,-0.0073288124985992,60.0,-24.36115455627441,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,9.321989637101068e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,9.816482634050772e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,7.250435737660155e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.816506644710898e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,0.0004656516539398,289.8362121582031,294.1499938964844,252.0500030517578,251.4981384277344,253.7357635498047,252.08094787597656,287.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075207365479173e-09,0.0009932483080774,-0.0123486323282122,0.0,0.0,0.0,-0.0073288124985992,60.0,-24.36115455627441,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,9.325187420472504e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.819850674830376e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,7.252923387568444e-05,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,9.819873957894742e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.000465811433969,289.8222351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.7061767578125,252.0753936767578,287.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115042611691933e-09,0.0009935888228937,-0.012452995404601,0.0,0.0,0.0,-0.0073485602624714,60.0,-24.35589408874512,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,9.325187420472504e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.819850674830376e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,7.252923387568444e-05,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,9.819873957894742e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.000465811433969,289.8222351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.7061767578125,252.0753936767578,287.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115042611691933e-09,0.0009935888228937,-0.012452995404601,0.0,0.0,0.0,-0.0073485602624714,60.0,-24.35589408874512,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,9.3295777332969e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,9.824473818298428e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.25633799447678e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,9.824497101362796e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0004660307313315,289.8082275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.67706298828125,252.0707244873047,287.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169729977438919e-09,0.0009940564632415,-0.0125962691381573,0.0,0.0,0.0,-0.0073756710626184,60.0,-24.35361671447754,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
