time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,9.3295777332969e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,9.824473818298428e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.25633799447678e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,9.824497101362796e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0004660307313315,289.8082275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.67706298828125,252.0707244873047,287.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169729977438919e-09,0.0009940564632415,-0.0125962691381573,0.0,0.0,0.0,-0.0073756710626184,60.0,-24.35361671447754,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,9.332159970654176e-05,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.82719284365885e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15283203125,0.0,0.0,7.258346158778295e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.827216126723216e-05,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0004661597195081,289.8012084960937,294.1499938964844,252.0500030517578,251.4981384277344,253.6626892089844,252.0687255859375,287.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201898911622038e-09,0.000994331552647,-0.0126805463805794,0.0,0.0,0.0,-0.0073916185647249,60.0,-24.353702545166016,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,9.334996866527943e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,9.830181079450996e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,7.260552956722677e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,9.8302036349196e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0004663014551624,289.7941589355469,294.1499938964844,252.0500030517578,251.4981384277344,253.64846801757807,252.06690979003903,287.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237239975031116e-09,0.0009946337668225,-0.0127731338143348,0.0,0.0,0.0,-0.0074091386049985,60.0,-24.354469299316406,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.34130948735401e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,9.836828394327311e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,7.265462772920728e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,9.836850949795917e-05,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0004666167951654,289.7800598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.620346069336,252.0637359619141,287.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315878848222155e-09,0.0009953061817213,-0.0129791535437107,0.0,0.0,0.0,-0.0074481233023107,60.0,-24.35770034790039,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.34130948735401e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,9.836828394327311e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,7.265462772920728e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,9.836850949795917e-05,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0004666167951654,289.7800598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.620346069336,252.0637359619141,287.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315878848222155e-09,0.0009953061817213,-0.0129791535437107,0.0,0.0,0.0,-0.0074481233023107,60.0,-24.35770034790039,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.348366438644008e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.84426005743444e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,7.270951027749106e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,9.844282612903044e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0004669693007599,289.7658996582031,294.1499938964844,252.0500030517578,251.4981384277344,253.5926818847656,252.0611114501953,287.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36309242248535,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.348366438644008e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.84426005743444e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,7.270951027749106e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,9.844282612903044e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0004669693007599,289.7658996582031,294.1499938964844,252.0500030517578,251.4981384277344,253.5926818847656,252.0611114501953,287.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36309242248535,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,9.355982911074534e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,9.852280345512554e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,7.276875112438574e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,9.852302900981158e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0004673497751355,289.7516784667969,294.1499938964844,252.0500030517578,251.4981384277344,253.5655059814453,252.05894470214844,287.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37021827697754,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,9.355982911074534e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,9.852280345512554e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,7.276875112438574e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,9.852302900981158e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0004673497751355,289.7516784667969,294.1499938964844,252.0500030517578,251.4981384277344,253.5655059814453,252.05894470214844,287.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37021827697754,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.363971184939146e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.860692807706072e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,7.283088052645326e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,9.860715363174676e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,0.0004677488177549,289.7373962402344,294.1499938964844,252.0500030517578,251.4981384277344,253.538818359375,252.0572052001953,287.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.37857437133789,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.363971184939146e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.860692807706072e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,7.283088052645326e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,9.860715363174676e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,0.0004677488177549,289.7373962402344,294.1499938964844,252.0500030517578,251.4981384277344,253.538818359375,252.0572052001953,287.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.37857437133789,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,9.368043538415805e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,9.864981257123873e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,7.286256004590541e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,9.865003084996717e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,0.0004679522535298,289.7302551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.5256500244141,252.05645751953125,287.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.38304710388184,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,9.372136992169544e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,9.869292262010276e-05,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,7.289439963642508e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,9.86931408988312e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18914794921875,0.0,0.0,0.0004681567370425,289.7230834960937,294.1499938964844,252.0500030517578,251.4981384277344,253.51258850097656,252.0557861328125,287.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.38762664794922,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.38029188546352e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.877880074782296e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,7.295782415894791e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.87790190265514e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0004685641033574,289.7087097167969,294.1499938964844,252.0500030517578,251.4981384277344,253.4868011474609,252.0546264648437,287.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.39687156677246,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.38029188546352e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.877880074782296e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,7.295782415894791e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.87790190265514e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0004685641033574,289.7087097167969,294.1499938964844,252.0500030517578,251.4981384277344,253.4868011474609,252.0546264648437,287.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.39687156677246,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.388280886923894e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.886292536975816e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,7.301995356101543e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,9.886313637252896e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004689631459768,289.6942749023437,294.1499938964844,252.0500030517578,251.4981384277344,253.46139526367188,252.0536499023437,287.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.405929565429688,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.388280886923894e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.886292536975816e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,7.301995356101543e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,9.886313637252896e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004689631459768,289.6942749023437,294.1499938964844,252.0500030517578,251.4981384277344,253.46139526367188,252.0536499023437,287.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.405929565429688,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.395910456078128e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,9.89432737696916e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306091308594,0.0,0.0,7.307930354727432e-05,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.89434847724624e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0004693442897405,289.6798095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4364624023437,252.05288696289065,287.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.41425132751465,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.395910456078128e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,9.89432737696916e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306091308594,0.0,0.0,7.307930354727432e-05,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.89434847724624e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0004693442897405,289.6798095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4364624023437,252.05288696289065,287.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.41425132751465,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.403100557392464e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,9.90189946605824e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,7.313522655749694e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,9.90191983873956e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.0004697034601122,289.665283203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4119567871093,252.05227661132807,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42158317565918,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.403100557392464e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,9.90189946605824e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,7.313522655749694e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,9.90191983873956e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.0004697034601122,289.665283203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4119567871093,252.05227661132807,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42158317565918,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,9.406503522768617e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,9.905482147587465e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,7.316168921533972e-05,290.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,9.905503247864544e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,0.000469873426482,289.6579895019531,294.1499938964844,252.0500030517578,251.4981384277344,253.3998565673828,252.05203247070312,287.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.424776077270508,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,9.409794438397512e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,9.90894841379486e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,7.318728603422642e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,9.90896878647618e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0004700378340203,289.65069580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3878631591797,252.0518035888672,287.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.42765998840332,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98291015625,0.0,0.0,9.418156696483491e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,9.917754505295306e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,7.32523258193396e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.917774877976626e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0004704555612988,289.6360778808594,294.1499938964844,252.0500030517578,251.4981384277344,253.3641815185547,252.0514068603516,287.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871018603444,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.43550491333008,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98291015625,0.0,0.0,9.418156696483491e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,9.917754505295306e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,7.32523258193396e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.917774877976626e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0004704555612988,289.6360778808594,294.1499938964844,252.0500030517578,251.4981384277344,253.3641815185547,252.0514068603516,287.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871018603444,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.43550491333008,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,9.425303869647904e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,9.925280755851418e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,7.330791413551196e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.925301128532736e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.000470812577987,289.6214294433594,294.1499938964844,252.0500030517578,251.4981384277344,253.3408966064453,252.0511016845703,287.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362265381198995e-09,0.0010042539797723,-0.0157203376293182,0.0,0.0,0.0,-0.0079668629914522,60.0,-24.44355010986328,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,9.425303869647904e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,9.925280755851418e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,7.330791413551196e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.925301128532736e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.000470812577987,289.6214294433594,294.1499938964844,252.0500030517578,251.4981384277344,253.3408966064453,252.0511016845703,287.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362265381198995e-09,0.0010042539797723,-0.0157203376293182,0.0,0.0,0.0,-0.0079668629914522,60.0,-24.44355010986328,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,9.42756378208287e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,9.927660721587016e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,7.332549284910783e-05,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,9.927680366672575e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0004709255008492,289.606689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.31802368164065,252.0508575439453,287.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.443016052246094,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,9.42756378208287e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,9.927660721587016e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,7.332549284910783e-05,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,9.927680366672575e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0004709255008492,289.606689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.31802368164065,252.0508575439453,287.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.443016052246094,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,9.425491589354353e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,9.925478661898524e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,7.330937660299242e-05,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,9.925498306984082e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0004708219785243,289.5919494628906,294.1499938964844,252.0500030517578,251.4981384277344,253.29556274414065,252.05067443847656,287.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.43171501159668,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,9.425491589354353e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,9.925478661898524e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,7.330937660299242e-05,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,9.925498306984082e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0004708219785243,289.5919494628906,294.1499938964844,252.0500030517578,251.4981384277344,253.29556274414065,252.05067443847656,287.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.43171501159668,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,9.422846778761595e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241577148437,0.0,0.0,9.922694152919576e-05,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,7.328880747081712e-05,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.922713798005134e-05,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.0004706899053417,289.5845642089844,294.1499938964844,252.0500030517578,251.4981384277344,253.28448486328125,252.05059814453125,287.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.42204666137696,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,9.419395064469428e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,9.91905908449553e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,7.326195191126317e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,9.919078001985326e-05,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0004705174651462,289.5771789550781,294.1499938964844,252.0500030517578,251.4981384277344,253.2734832763672,252.050521850586,287.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.40997886657715,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,9.41209655138664e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,9.911373490467668e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,7.320519216591492e-05,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,9.911393135553226e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0004701529105659,289.5623779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.2518005371093,252.05039978027344,287.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197687252296191e-09,0.0010028469841927,-0.0152892190963029,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.38136100769043,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,9.41209655138664e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,9.911373490467668e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,7.320519216591492e-05,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,9.911393135553226e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0004701529105659,289.5623779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.2518005371093,252.05039978027344,287.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197687252296191e-09,0.0010028469841927,-0.0152892190963029,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.38136100769043,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.406595199834555e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,9.905580373015256e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,7.316240225918591e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,9.905599290505052e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.0004698780830949,289.5475769042969,294.1499938964844,252.0500030517578,251.4981384277344,253.23052978515625,252.05032348632807,287.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35339736938477,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.406595199834555e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,9.905580373015256e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,7.316240225918591e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,9.905599290505052e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.0004698780830949,289.5475769042969,294.1499938964844,252.0500030517578,251.4981384277344,253.23052978515625,252.05032348632807,287.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35339736938477,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,9.401756688021123e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,9.900486475089564e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,7.312477100640535e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,9.9005046649836e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0004696364339906,289.53271484375,294.1499938964844,252.0500030517578,251.4981384277344,253.20968627929688,252.0502471923828,287.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.327970504760746,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,9.401756688021123e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,9.900486475089564e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,7.312477100640535e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,9.9005046649836e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0004696364339906,289.53271484375,294.1499938964844,252.0500030517578,251.4981384277344,253.20968627929688,252.0502471923828,287.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.327970504760746,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
