time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,9.39713281695731e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,9.895617404254152e-05,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,7.308880594791844e-05,290.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,9.895635594148187e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,0.0004694054659921,289.5178527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.18917846679688,252.0502014160156,287.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.30354118347168,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,9.39713281695731e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,9.895617404254152e-05,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,7.308880594791844e-05,290.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,9.895635594148187e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,0.0004694054659921,289.5178527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.18917846679688,252.0502014160156,287.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.30354118347168,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,9.394995140610264e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,9.893365495372564e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,7.307218038477004e-05,290.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,9.8933836852666e-05,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,0.0004692986840382,289.5104064941406,294.1499938964844,252.0500030517578,251.4981384277344,253.1790771484375,252.0501708984375,287.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310020402073,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.2917423248291,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,9.392984065925702e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,9.891248191706836e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,7.305653707589954e-05,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,9.891266381600872e-05,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,0.0004691982467193,289.5029602050781,294.1499938964844,252.0500030517578,251.4981384277344,253.16905212402344,252.05015563964844,287.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.280229568481445,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,9.389449405716732e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366638183594,0.0,0.0,9.88752581179142e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,7.302904123207554e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.887544001685455e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.0004690216737799,289.488037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.1492919921875,252.0501251220703,287.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.258275985717773,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,9.389449405716732e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366638183594,0.0,0.0,9.88752581179142e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,7.302904123207554e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.887544001685455e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.0004690216737799,289.488037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.1492919921875,252.0501251220703,287.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.258275985717773,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,9.386653982801364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,9.884582686936484e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,7.300730794668198e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,9.884600876830518e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.0004688820627052,289.4730834960937,294.1499938964844,252.0500030517578,251.4981384277344,253.12989807128903,252.0500946044922,287.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.238100051879883,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,9.386653982801364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,9.884582686936484e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,7.300730794668198e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,9.884600876830518e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.0004688820627052,289.4730834960937,294.1499938964844,252.0500030517578,251.4981384277344,253.12989807128903,252.0500946044922,287.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.238100051879883,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,9.384260192746297e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,9.88206229521893e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,7.298868877114728e-05,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,9.882079757517204e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0004687625041697,289.4580993652344,294.1499938964844,252.0500030517578,251.4981384277344,253.11085510253903,252.05007934570312,287.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.2193546295166,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,9.384260192746297e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,9.88206229521893e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,7.298868877114728e-05,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,9.882079757517204e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0004687625041697,289.4580993652344,294.1499938964844,252.0500030517578,251.4981384277344,253.11085510253903,252.05007934570312,287.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.2193546295166,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,9.381815470987932e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,9.879488061415032e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,7.296967669390142e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.879505523713306e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0004686403844971,289.4430847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.09214782714844,252.0500640869141,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.201021194458008,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,9.381815470987932e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,9.879488061415032e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,7.296967669390142e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.879505523713306e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0004686403844971,289.4430847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.09214782714844,252.0500640869141,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.201021194458008,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,9.380569827044384e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,9.878176206257194e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,7.295998511835933e-05,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,9.878193668555468e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,0.0004685781605076,289.4355773925781,294.1499938964844,252.0500030517578,251.4981384277344,253.0829467773437,252.0500640869141,287.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.19185447692871,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,9.379311086377128e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.876851254375651e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,7.295019167941064e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,9.876867989078164e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.0004685152962338,289.42803955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0738220214844,252.050048828125,287.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.182666778564453,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.376759408041836e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,9.874164243228734e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,7.293035014299676e-05,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,9.874180977931246e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0004683878505602,289.4129638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0558013916016,252.050033569336,287.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.164220809936523,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.376759408041836e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,9.874164243228734e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,7.293035014299676e-05,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,9.874180977931246e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0004683878505602,289.4129638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0558013916016,252.050033569336,287.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.164220809936523,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,9.374167711939664e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.871435031527652e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,7.291018846444786e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70269775390625,0.0,0.0,9.871451038634405e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0004682583676185,289.3978881835937,294.1499938964844,252.0500030517578,251.4981384277344,253.03810119628903,252.050033569336,287.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.145675659179688,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,9.374167711939664e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.871435031527652e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,7.291018846444786e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70269775390625,0.0,0.0,9.871451038634405e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0004682583676185,289.3978881835937,294.1499938964844,252.0500030517578,251.4981384277344,253.03810119628903,252.050033569336,287.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.145675659179688,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,9.37154472921975e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,9.868673078017308e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,7.288978667929769e-05,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,9.86868908512406e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0004681273421738,289.3827819824219,294.1499938964844,252.0500030517578,251.4981384277344,253.020736694336,252.050033569336,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.127052307128903,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,9.37154472921975e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,9.868673078017308e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,7.288978667929769e-05,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,9.86868908512406e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0004681273421738,289.3827819824219,294.1499938964844,252.0500030517578,251.4981384277344,253.020736694336,252.050033569336,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.127052307128903,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,9.36889773583971e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.865885658655316e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,7.286920299520716e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,9.865901665762068e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0004679951525758,289.3676147460937,294.1499938964844,252.0500030517578,251.4981384277344,253.00369262695312,252.05001831054688,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659392066093005e-09,0.0009982438059523,-0.0138790784403681,0.0,0.0,0.0,-0.0076184193603694,60.0,-24.10836601257324,-0.0,-6.794189744141478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,9.36889773583971e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.865885658655316e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,7.286920299520716e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,9.865901665762068e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0004679951525758,289.3676147460937,294.1499938964844,252.0500030517578,251.4981384277344,253.00369262695312,252.05001831054688,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659392066093005e-09,0.0009982438059523,-0.0138790784403681,0.0,0.0,0.0,-0.0076184193603694,60.0,-24.10836601257324,-0.0,-6.794189744141478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.36756914597936e-05,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.86448721960187e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,7.285887113539502e-05,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,9.86450322670862e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0004679287958424,289.36004638671875,294.1499938964844,252.0500030517578,251.4981384277344,252.99530029296875,252.05001831054688,287.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642841749420313e-09,0.0009981023613363,-0.0138357216492295,0.0,0.0,0.0,-0.007610214408487,60.0,-24.09901237487793,-0.0,-6.792262752242095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,9.366239828523248e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,9.8630873253569e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,7.284852472366765e-05,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,9.863103332463652e-05,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0004678623809013,289.3524475097656,294.1499938964844,252.0500030517578,251.4981384277344,252.98696899414065,252.05001831054688,287.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626270560554758e-09,0.0009979606838896,-0.0137923099100589,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.08965110778809,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.363581193611026e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,9.860287536866964e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,7.282784645212814e-05,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,9.860303543973714e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0004677296092268,289.3372497558594,294.1499938964844,252.0500030517578,251.4981384277344,252.9705352783203,252.05001831054688,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.070934295654297,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.363581193611026e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,9.860287536866964e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,7.282784645212814e-05,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,9.860303543973714e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0004677296092268,289.3372497558594,294.1499938964844,252.0500030517578,251.4981384277344,252.9705352783203,252.05001831054688,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.070934295654297,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,9.360929834656416e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.8574957519304e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,7.280722638824955e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,9.85751103144139e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,0.0004675971576943,289.3220520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.95437622070312,252.05001831054688,287.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.052234649658203,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,9.360929834656416e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.8574957519304e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,7.280722638824955e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,9.85751103144139e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,0.0004675971576943,289.3220520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.95437622070312,252.05001831054688,287.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.052234649658203,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.358298848383129e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.85472506727092e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,7.278676639543846e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.85474034678191e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0004674657538998,289.3067932128906,294.1499938964844,252.0500030517578,251.4981384277344,252.93850708007807,252.0500030517578,287.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03358268737793,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.358298848383129e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.85472506727092e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,7.278676639543846e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.85474034678191e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0004674657538998,289.3067932128906,294.1499938964844,252.0500030517578,251.4981384277344,252.93850708007807,252.0500030517578,287.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03358268737793,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,9.35569842113182e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.851987124420702e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,7.276653923327103e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,9.852002403931692e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,0.0004673358635045,289.2915344238281,294.1499938964844,252.0500030517578,251.4981384277344,252.9229278564453,252.0500030517578,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.01500701904297,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,9.35569842113182e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.851987124420702e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,7.276653923327103e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,9.852002403931692e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,0.0004673358635045,289.2915344238281,294.1499938964844,252.0500030517578,251.4981384277344,252.9229278564453,252.0500030517578,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.01500701904297,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.354414942208678e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.850635979091749e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,7.275655661942437e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,9.850651258602738e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0004672717768698,289.2839050292969,294.1499938964844,252.0500030517578,251.4981384277344,252.91525268554688,252.0500030517578,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.005762100219727,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,9.353143104817718e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.849296475294976e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,7.274666131706908e-05,290.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,9.849311754805969e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0004672082141041,289.2762451171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9076385498047,252.0500030517578,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.996545791625977,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.350637992611156e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,9.846658940659836e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142272949219,0.0,0.0,7.272718357853591e-05,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,9.846673492575064e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924133300781,0.0,0.0,0.000467083096737,289.2609558105469,294.1499938964844,252.0500030517578,251.4981384277344,252.89259338378903,252.0500030517578,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97820472717285,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.350637992611156e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,9.846658940659836e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142272949219,0.0,0.0,7.272718357853591e-05,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,9.846673492575064e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924133300781,0.0,0.0,0.000467083096737,289.2609558105469,294.1499938964844,252.0500030517578,251.4981384277344,252.89259338378903,252.0500030517578,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97820472717285,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,9.348203457193448e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,9.84409562079236e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,7.27082442608662e-05,290.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,9.844110172707587e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,0.0004669615009333,289.24560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.87782287597656,252.0500030517578,287.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96004295349121,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,9.348203457193448e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,9.84409562079236e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,7.27082442608662e-05,290.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,9.844110172707587e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,0.0004669615009333,289.24560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.87782287597656,252.0500030517578,287.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96004295349121,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.34584386413917e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.841610881267115e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,7.268989429576322e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,9.841625433182344e-05,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0004668436595238,289.2302551269531,294.1499938964844,252.0500030517578,251.4981384277344,252.86331176757807,252.0500030517578,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.942068099975582,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
