time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.34584386413917e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.841610881267115e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,7.268989429576322e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,9.841625433182344e-05,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0004668436595238,289.2302551269531,294.1499938964844,252.0500030517578,251.4981384277344,252.86331176757807,252.0500030517578,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.942068099975582,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,9.343578130938111e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.839224367169665e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,7.267227192642167e-05,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,9.839238919084892e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,0.0004667304456233,289.2148742675781,294.1499938964844,252.0500030517578,251.4981384277344,252.8490600585937,252.0500030517578,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.924325942993164,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,9.343578130938111e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.839224367169665e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,7.267227192642167e-05,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,9.839238919084892e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,0.0004667304456233,289.2148742675781,294.1499938964844,252.0500030517578,251.4981384277344,252.8490600585937,252.0500030517578,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.924325942993164,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.342481644125657e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,9.838070400292054e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,7.266374450409785e-05,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,9.83808422461152e-05,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,0.0004666757013183,289.2071838378906,294.1499938964844,252.0500030517578,251.4981384277344,252.842025756836,252.0500030517578,287.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.91555595397949,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.34140625759028e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,9.836937533691524e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,7.265537715284154e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.836952085606754e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0004666219756472,289.1994934082031,294.1499938964844,252.0500030517578,251.4981384277344,252.8350524902344,252.0500030517578,287.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.906827926635746,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,9.339358803117648e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.834781667450444e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,7.263945008162409e-05,290.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989013671875,0.0,0.0,9.83479549176991e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.000466519704787,289.18408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8212432861328,252.0500030517578,287.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.889612197875977,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,9.339358803117648e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.834781667450444e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,7.263945008162409e-05,290.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989013671875,0.0,0.0,9.83479549176991e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.000466519704787,289.18408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8212432861328,252.0500030517578,287.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.889612197875977,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,9.337423398392276e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.832744399318472e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231628417969,0.0,0.0,7.262440340127796e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.832758223637938e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004664230509661,289.16864013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8077087402344,252.0500030517578,287.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.87272071838379,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,9.337423398392276e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.832744399318472e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231628417969,0.0,0.0,7.262440340127796e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.832758223637938e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004664230509661,289.16864013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8077087402344,252.0500030517578,287.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.87272071838379,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.335633512819186e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,9.830859926296398e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,7.261048449436203e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,9.830873023020104e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0004663336439989,289.1531677246094,294.1499938964844,252.0500030517578,251.4981384277344,252.7944183349609,252.0500030517578,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.856189727783203,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.335633512819186e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,9.830859926296398e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,7.261048449436203e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,9.830873023020104e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0004663336439989,289.1531677246094,294.1499938964844,252.0500030517578,251.4981384277344,252.7944183349609,252.0500030517578,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.856189727783203,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.829118789639324e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,7.259762060130015e-05,290.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.829132613958792e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,0.0004662511055357,289.1376953125,294.1499938964844,252.0500030517578,251.4981384277344,252.78135681152344,252.0500030517578,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.839996337890625,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.829118789639324e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,7.259762060130015e-05,290.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.829132613958792e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,0.0004662511055357,289.1376953125,294.1499938964844,252.0500030517578,251.4981384277344,252.78135681152344,252.0500030517578,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.839996337890625,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,9.333213529316708e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,9.82831115834415e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,7.259165431605652e-05,290.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,9.828324255067856e-05,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553894042969,0.0,0.0,0.000466212775791,289.12994384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.77491760253903,252.0500030517578,287.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.83205795288086,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,9.332487388746812e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,9.82754718279466e-05,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,7.258601544890553e-05,290.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.827560279518366e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.0004661765124183,289.1221923828125,294.1499938964844,252.0500030517578,251.4981384277344,252.7685394287109,252.0500030517578,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.82422065734864,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,9.331171895610169e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,9.82616184046492e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.257577817654237e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,9.826174937188624e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0004661108250729,289.1066589355469,294.1499938964844,252.0500030517578,251.4981384277344,252.7559509277344,252.0500030517578,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.80888557434082,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,9.331171895610169e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,9.82616184046492e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.257577817654237e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,9.826174937188624e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0004661108250729,289.1066589355469,294.1499938964844,252.0500030517578,251.4981384277344,252.7559509277344,252.0500030517578,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.80888557434082,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.330015745945276e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.824944572756068e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,7.256678509293124e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41015625,0.0,0.0,9.824957669479772e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,0.0004660530830733,289.09112548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.7435760498047,252.0500030517578,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.7939567565918,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.330015745945276e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.824944572756068e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,7.256678509293124e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41015625,0.0,0.0,9.824957669479772e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,0.0004660530830733,289.09112548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.7435760498047,252.0500030517578,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.7939567565918,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.823944856179878e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,7.255939999595284e-05,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,9.823957225307822e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,0.0004660056438297,289.0755615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.73141479492188,252.0500030517578,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787500292062,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77954292297364,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.823944856179878e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,7.255939999595284e-05,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,9.823957225307822e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,0.0004660056438297,289.0755615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.73141479492188,252.0500030517578,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787500292062,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77954292297364,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.328295709565282e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,9.823133586905897e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,7.255341188283637e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,9.82314595603384e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0004659671685658,289.0599670410156,294.1499938964844,252.0500030517578,251.4981384277344,252.719467163086,252.0500030517578,287.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.76559066772461,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.328295709565282e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,9.823133586905897e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,7.255341188283637e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,9.82314595603384e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0004659671685658,289.0599670410156,294.1499938964844,252.0500030517578,251.4981384277344,252.719467163086,252.0500030517578,287.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.76559066772461,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,9.327988664153963e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,9.822809806792066e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,7.25510180927813e-05,290.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.82282217592001e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0004659518017433,289.0521545410156,294.1499938964844,252.0500030517578,251.4981384277344,252.7135772705078,252.0500030517578,287.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938846342265,-0.0125435506924986,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.758813858032227,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,9.327737643616274e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,9.82254568953067e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,7.25490681361407e-05,290.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,9.822558058658616e-05,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0004659392870962,289.0443420410156,294.1499938964844,252.0500030517578,251.4981384277344,252.70773315429688,252.0500030517578,287.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353531911969,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.75216484069824,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,9.327404404757544e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,9.822194988373668e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,7.254647789523005e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,9.822207357501612e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.000465922668809,289.0287170410156,294.1499938964844,252.0500030517578,251.4981384277344,252.6961975097656,252.0500030517578,287.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326564566701e-09,0.0009938223520293,-0.0125244762748479,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.73930549621582,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,9.327404404757544e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,9.822194988373668e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,7.254647789523005e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,9.822207357501612e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.000465922668809,289.0287170410156,294.1499938964844,252.0500030517578,251.4981384277344,252.6961975097656,252.0500030517578,287.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326564566701e-09,0.0009938223520293,-0.0125244762748479,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.73930549621582,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,9.327290172223002e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,9.822074935073032e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,7.254559022840112e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.822087304200976e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0004659169353544,289.0130615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.68484497070312,252.0500030517578,286.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140896597310984e-09,0.0009938101284205,-0.0125207286328077,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.726957321166992,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,9.327290172223002e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,9.822074935073032e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,7.254559022840112e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.822087304200976e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0004659169353544,289.0130615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.68484497070312,252.0500030517578,286.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140896597310984e-09,0.0009938101284205,-0.0125207286328077,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.726957321166992,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,9.822162974160165e-05,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,7.254623778862879e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,9.822175343288107e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.000465921126306,288.9974060058594,294.1499938964844,252.0500030517578,251.4979705810547,252.6736755371093,252.0500030517578,286.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141936654240453e-09,0.000993818975985,-0.012523453682661,0.0,0.0,0.0,-0.0073618935421109,60.0,-23.715200424194336,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,9.822162974160165e-05,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,7.254623778862879e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,9.822175343288107e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.000465921126306,288.9974060058594,294.1499938964844,252.0500030517578,251.4979705810547,252.6736755371093,252.0500030517578,286.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141936654240453e-09,0.000993818975985,-0.012523453682661,0.0,0.0,0.0,-0.0073618935421109,60.0,-23.715200424194336,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711486816406,0.0,0.0,9.822429274208844e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,7.254820229718462e-05,290.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,9.822440915741026e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.0004659337282646,288.981689453125,294.1499938964844,252.0500030517578,251.4974670410156,252.6627349853516,252.0500030517578,286.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073700418834e-09,0.000993845751509,-0.012531672604382,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.70393753051757,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711486816406,0.0,0.0,9.822429274208844e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,7.254820229718462e-05,290.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,9.822440915741026e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.0004659337282646,288.981689453125,294.1499938964844,252.0500030517578,251.4974670410156,252.6627349853516,252.0500030517578,286.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073700418834e-09,0.000993845751509,-0.012531672604382,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.70393753051757,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,9.327825682703406e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,9.822638821788132e-05,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,7.254975207615644e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,9.822650463320316e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,0.0004659436817746,288.9738464355469,294.1499938964844,252.0500030517578,251.49708557128903,252.65733337402344,252.0500030517578,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.6984920501709,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,9.822881838772446e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,7.255154196172953e-05,290.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,9.822893480304629e-05,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.385498046875,0.0,0.0,0.0004659552068915,288.9659729003906,294.1499938964844,252.0500030517578,251.49664306640625,252.6519775390625,252.0500030517578,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.693134307861328,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.328398300567642e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,9.823241998674348e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,7.255420496221632e-05,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.823253640206532e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0004659723199438,288.95654296875,294.1499938964844,252.0500030517578,251.4960174560547,252.6456298828125,252.0500030517578,286.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.68685913085937,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,9.32865877985023e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,9.823517029872164e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,7.255623495439067e-05,290.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,9.823527943808584e-05,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,0.000465985329356,288.9502258300781,294.1499938964844,252.0500030517578,251.4955444335937,252.6414337158203,252.0500030517578,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.68276023864746,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.329414024250582e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,9.824311564443632e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,7.256210665218532e-05,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,9.824323205975816e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,0.0004660230479203,288.9344787597656,294.1499938964844,252.0500030517578,251.4941864013672,252.6310272216797,252.0500030517578,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673332279733594e-09,0.0009940360905602,-0.0125899892300367,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.67275047302246,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.329414024250582e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,9.824311564443632e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,7.256210665218532e-05,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,9.824323205975816e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,0.0004660230479203,288.9344787597656,294.1499938964844,252.0500030517578,251.4941864013672,252.6310272216797,252.0500030517578,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673332279733594e-09,0.0009940360905602,-0.0125899892300367,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.67275047302246,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
