time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,9.330323518952356e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.82526980806142e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,7.256917888298631e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,9.825280721997842e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0004660685081034,288.918701171875,294.1499938964844,252.0500030517578,251.4925994873047,252.620834350586,252.0500030517578,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196714118123,0.0,0.0,0.0,-0.007380099967122,60.0,-23.66319274902344,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,9.330323518952356e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,9.82526980806142e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,7.256917888298631e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,9.825280721997842e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0004660685081034,288.918701171875,294.1499938964844,252.0500030517578,251.4925994873047,252.620834350586,252.0500030517578,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196714118123,0.0,0.0,0.0,-0.007380099967122,60.0,-23.66319274902344,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,9.826409223023802e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26171875,0.0,0.0,7.257759716594592e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,9.826420136960225e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0004661225539166,288.90289306640625,294.1499938964844,252.0500030517578,251.4908142089844,252.6108245849609,252.0500030517578,286.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.654071807861328,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,9.826409223023802e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26171875,0.0,0.0,7.257759716594592e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,9.826420136960225e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0004661225539166,288.90289306640625,294.1499938964844,252.0500030517578,251.4908142089844,252.6108245849609,252.0500030517578,286.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.654071807861328,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,9.33198825805448e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,9.827022586250678e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,7.258212281158194e-05,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225646972656,0.0,0.0,9.8270335001871e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0004661516577471,288.8949890136719,294.1499938964844,252.0500030517578,251.48985290527344,252.6058807373047,252.0500030517578,286.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.649627685546875,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,9.332619811175392e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.827688336372375e-05,290.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,7.258704135892913e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,9.827699250308795e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0004661832062993,288.8870544433594,294.1499938964844,252.0500030517578,251.4888458251953,252.6009826660156,252.0500030517578,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.64529228210449,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.228515625,0.0,0.0,9.333995694760232e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.82913770712912e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,7.259774429257959e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.829148621065542e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0004662519786506,288.8712158203125,294.1499938964844,252.0500030517578,251.4867248535156,252.59132385253903,252.0500030517578,286.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63692092895508,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.228515625,0.0,0.0,9.333995694760232e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.82913770712912e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,7.259774429257959e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.829148621065542e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0004662519786506,288.8712158203125,294.1499938964844,252.0500030517578,251.4867248535156,252.59132385253903,252.0500030517578,286.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63692092895508,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534423828125,0.0,0.0,9.830728959059344e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,7.26094949641265e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,9.830739145400004e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,0.000466327444883,288.8553466796875,294.1499938964844,252.0500030517578,251.4844665527344,252.58181762695312,252.0500030517578,286.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946851059794,-0.0127888191491365,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.628890991210938,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534423828125,0.0,0.0,9.830728959059344e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,7.26094949641265e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,9.830739145400004e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,0.000466327444883,288.8553466796875,294.1499938964844,252.0500030517578,251.4844665527344,252.58181762695312,252.0500030517578,286.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946851059794,-0.0127888191491365,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.628890991210938,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.337163646705449e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.832473733695224e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,7.262238068506122e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,9.832483920035884e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0004664102161768,288.8394470214844,294.1499938964844,252.0500030517578,251.48211669921875,252.57247924804688,252.0500030517578,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864011340047e-09,0.000994861475192,-0.0128428852185606,0.0,0.0,0.0,-0.0074223382398486,60.0,-23.621244430541992,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.337163646705449e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.832473733695224e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,7.262238068506122e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,9.832483920035884e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0004664102161768,288.8394470214844,294.1499938964844,252.0500030517578,251.48211669921875,252.57247924804688,252.0500030517578,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864011340047e-09,0.000994861475192,-0.0128428852185606,0.0,0.0,0.0,-0.0074223382398486,60.0,-23.621244430541992,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12371826171875,0.0,0.0,9.834348020376638e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,7.263622683240101e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,9.834358206717296e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,0.0004664991283789,288.82354736328125,294.1499938964844,252.0500030517578,251.4796905517578,252.5633087158203,252.0500030517578,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032944695762e-09,0.0009950511157512,-0.0129009624943137,0.0,0.0,0.0,-0.007433327846229,60.0,-23.61393165588379,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12371826171875,0.0,0.0,9.834348020376638e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,7.263622683240101e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,9.834358206717296e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,0.0004664991283789,288.82354736328125,294.1499938964844,252.0500030517578,251.4796905517578,252.5633087158203,252.0500030517578,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032944695762e-09,0.0009950511157512,-0.0129009624943137,0.0,0.0,0.0,-0.007433327846229,60.0,-23.61393165588379,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,9.339887037640436e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,9.835341188590974e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,7.26435609976761e-05,290.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,9.835352102527396e-05,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,0.0004665462474804,288.8155822753906,294.1499938964844,252.0500030517578,251.4784545898437,252.5587921142578,252.0500030517578,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.61041641235352,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661682128906,0.0,0.0,9.340860560769217e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088256835937,0.0,0.0,9.836367098614572e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,7.265113526955247e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,9.836377284955232e-05,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,0.0004665948799811,288.8076171875,294.1499938964844,252.0500030517578,251.47720336914065,252.55430603027344,252.0500030517578,286.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.606977462768555,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,9.342902922071517e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,9.838517871685326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,7.266701868502423e-05,290.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12353515625,0.0,0.0,9.838528058025986e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0004666969180107,288.7916564941406,294.1499938964844,252.0500030517578,251.4747009277344,252.5454559326172,252.0500030517578,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.600324630737305,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,9.342902922071517e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,9.838517871685326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,7.266701868502423e-05,290.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12353515625,0.0,0.0,9.838528058025986e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0004666969180107,288.7916564941406,294.1499938964844,252.0500030517578,251.4747009277344,252.5454559326172,252.0500030517578,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.600324630737305,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348876953125,0.0,0.0,9.345055877929552e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.840785060077906e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,7.268376793945208e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,9.840794518822804e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0004668044566642,288.7756652832031,294.1499938964844,252.0500030517578,251.47218322753903,252.5367431640625,252.0500030517578,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59395408630371,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348876953125,0.0,0.0,9.345055877929552e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.840785060077906e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,7.268376793945208e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,9.840794518822804e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0004668044566642,288.7756652832031,294.1499938964844,252.0500030517578,251.47218322753903,252.5367431640625,252.0500030517578,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59395408630371,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,9.347324521513656e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.843173756962642e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,7.270141213666648e-05,290.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,9.843183943303302e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,0.00046691778698,288.7596740722656,294.1499938964844,252.0500030517578,251.46969604492188,252.5281982421875,252.0500030517578,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.587909698486328,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,9.347324521513656e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.843173756962642e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,7.270141213666648e-05,290.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,9.843183943303302e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,0.00046691778698,288.7596740722656,294.1499938964844,252.0500030517578,251.46969604492188,252.5281982421875,252.0500030517578,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.587909698486328,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,9.34969721129164e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,9.845673048403114e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,7.271986396517605e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.845682507148013e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0004670363268814,288.74365234375,294.1499938964844,252.0500030517578,251.4672698974609,252.5197906494141,252.0500030517578,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.582136154174805,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,9.34969721129164e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,9.845673048403114e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,7.271986396517605e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.845682507148013e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0004670363268814,288.74365234375,294.1499938964844,252.0500030517578,251.4672698974609,252.5197906494141,252.0500030517578,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.582136154174805,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,9.350920299766584e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,9.846960165305064e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,7.272937364177778e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,9.846970351645724e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0004670974158216,288.7356262207031,294.1499938964844,252.0500030517578,251.4660797119141,252.51565551757807,252.0500030517578,286.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.57934761047364,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,9.352167398901656e-05,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,9.848274203250185e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,7.27390797692351e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,9.848283661995084e-05,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,0.0004671596980188,288.72760009765625,294.1499938964844,252.0500030517578,251.4649200439453,252.5115509033203,252.0500030517578,286.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.57661819458008,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.354731446364896e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,9.850974311120808e-05,290.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,7.275901589309797e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.850983769865708e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,0.0004672877839766,288.7115478515625,294.1499938964844,252.0500030517578,251.4626617431641,252.50344848632807,252.0500030517578,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.57133674621582,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.354731446364896e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,9.850974311120808e-05,290.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,7.275901589309797e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.850983769865708e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,0.0004672877839766,288.7115478515625,294.1499938964844,252.0500030517578,251.4626617431641,252.50344848632807,252.0500030517578,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.57133674621582,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,9.357376984553412e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,9.85376027529128e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05810546875,0.0,0.0,7.277959230123088e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,9.853769734036176e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0004674199444707,288.6954650878906,294.1499938964844,252.0500030517578,251.4605407714844,252.4954833984375,252.0500030517578,286.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.56627082824707,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,9.357376984553412e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,9.85376027529128e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05810546875,0.0,0.0,7.277959230123088e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,9.853769734036176e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0004674199444707,288.6954650878906,294.1499938964844,252.0500030517578,251.4605407714844,252.4954833984375,252.0500030517578,286.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.56627082824707,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,9.360101830679925e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,9.856629185378551e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04229736328125,0.0,0.0,7.2800787165761e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,9.85663864412345e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0004675560630857,288.6793518066406,294.1499938964844,252.0500030517578,251.4585723876953,252.48765563964844,252.0500030517578,286.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.56141662597656,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,9.360101830679925e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,9.856629185378551e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04229736328125,0.0,0.0,7.2800787165761e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,9.85663864412345e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0004675560630857,288.6793518066406,294.1499938964844,252.0500030517578,251.4585723876953,252.48765563964844,252.0500030517578,286.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.56141662597656,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,9.3628914328292e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.85956721706316e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,7.282248407136649e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,9.859576675808056e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,0.000467695412226,288.6632385253906,294.1499938964844,252.0500030517578,251.456771850586,252.4799652099609,252.0500030517578,286.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.556734085083008,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,9.3628914328292e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.85956721706316e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,7.282248407136649e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,9.859576675808056e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,0.000467695412226,288.6632385253906,294.1499938964844,252.0500030517578,251.456771850586,252.4799652099609,252.0500030517578,286.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.556734085083008,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,9.364310244563968e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658203125,0.0,0.0,9.861061698757112e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,7.28335216990672e-05,290.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,9.86107115750201e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,0.000467766309157,288.6551513671875,294.1499938964844,252.0500030517578,251.4559631347656,252.47618103027344,252.0500030517578,286.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.554458618164062,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,9.36574360821396e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,9.862570732366294e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,7.284466846613213e-05,290.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,9.862580191111192e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,0.0004678379045799,288.6470947265625,294.1499938964844,252.0500030517578,251.4552001953125,252.472412109375,252.0500030517578,286.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.552221298217773,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.368647442897782e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,9.865628817351536e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,7.286726031452417e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,9.865638276096432e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0004679829580709,288.63092041015625,294.1499938964844,252.0500030517578,251.453842163086,252.46499633789065,252.0500030517578,286.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.547849655151367,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.368647442897782e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,9.865628817351536e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,7.286726031452417e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,9.865638276096432e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0004679829580709,288.63092041015625,294.1499938964844,252.0500030517578,251.453842163086,252.46499633789065,252.0500030517578,286.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.547849655151367,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,9.371592750540005e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,9.86873055808246e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,7.289016502909362e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,9.86874001682736e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.0004681301070377,288.61474609375,294.1499938964844,252.0500030517578,251.45274353027344,252.45770263671875,252.0500030517578,286.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.543590545654297,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
