time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,9.371592750540005e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,9.86873055808246e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,7.289016502909362e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,9.86874001682736e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.0004681301070377,288.61474609375,294.1499938964844,252.0500030517578,251.45274353027344,252.45770263671875,252.0500030517578,286.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.543590545654297,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,9.374573710374534e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,9.871870133792982e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,7.291335350601003e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,9.87187886494212e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,0.0004682790022343,288.5985412597656,294.1499938964844,252.0500030517578,251.4519195556641,252.4505310058593,252.0500030517578,286.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.5394344329834,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,9.374573710374534e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,9.871870133792982e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,7.291335350601003e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,9.87187886494212e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,0.0004682790022343,288.5985412597656,294.1499938964844,252.0500030517578,251.4519195556641,252.4505310058593,252.0500030517578,286.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.5394344329834,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454345703125,0.0,0.0,9.377578680869192e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.87503444775939e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,7.293672388186678e-05,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,9.875042451312764e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,0.000468429090688,288.5823059082031,294.1499938964844,252.0500030517578,251.451416015625,252.4434814453125,252.0500030517578,286.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53534698486328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454345703125,0.0,0.0,9.377578680869192e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.87503444775939e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,7.293672388186678e-05,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,9.875042451312764e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,0.000468429090688,288.5823059082031,294.1499938964844,252.0500030517578,251.451416015625,252.4434814453125,252.0500030517578,286.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53534698486328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,9.379088442074136e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,9.876624244498088e-05,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,7.294846000149846e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,9.876632248051465e-05,291.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0004685045278165,288.5741882324219,294.1499938964844,252.0500030517578,251.45127868652344,252.4400177001953,252.0500030517578,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.533327102661133,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,9.380600386066362e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,9.878216951619834e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,7.29602252249606e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,9.878224955173208e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764404296875,0.0,0.0,0.0004685800522565,288.5660705566406,294.1499938964844,252.0500030517578,251.45123291015625,252.4365692138672,252.0500030517578,286.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.53131484985352,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,9.383628639625384e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,9.881405276246368e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,7.298377749975771e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,9.881414007395506e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,0.0004687313339672,288.5498046875,294.1499938964844,252.0500030517578,251.451416015625,252.4297637939453,252.0500030517578,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52731132507324,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,9.383628639625384e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,9.881405276246368e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,7.298377749975771e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,9.881414007395506e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,0.0004687313339672,288.5498046875,294.1499938964844,252.0500030517578,251.451416015625,252.4297637939453,252.0500030517578,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52731132507324,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,9.386695455759764e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,9.884634346235543e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,7.3007628088817e-05,290.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,9.88464307738468e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0004688845074269,288.53350830078125,294.1499938964844,252.0500030517578,251.4519958496093,252.42306518554688,252.0499267578125,286.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.523542404174805,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,9.386695455759764e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,9.884634346235543e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,7.3007628088817e-05,290.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,9.88464307738468e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0004688845074269,288.53350830078125,294.1499938964844,252.0500030517578,251.4519958496093,252.42306518554688,252.0499267578125,286.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.523542404174805,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,9.389877959620208e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,9.887985652312636e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832397460937,0.0,0.0,7.303238089662045e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598022460937,0.0,0.0,9.887994383461772e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,0.0004690434725489,288.5172119140625,294.1499938964844,252.0480499267578,251.4509429931641,252.4164581298828,252.0496368408203,286.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52040672302246,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,9.389877959620208e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,9.887985652312636e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832397460937,0.0,0.0,7.303238089662045e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598022460937,0.0,0.0,9.887994383461772e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,0.0004690434725489,288.5172119140625,294.1499938964844,252.0480499267578,251.4509429931641,252.4164581298828,252.0496368408203,286.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52040672302246,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,9.393438813276588e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,9.891736408462748e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,7.306008046725765e-05,290.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,9.891744412016124e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.0004692213842645,288.5008850097656,294.1499938964844,252.0423583984375,251.4464111328125,252.40988159179688,252.04837036132807,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794486790895,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.5200252532959,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,9.393438813276588e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,9.891736408462748e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,7.306008046725765e-05,290.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,9.891744412016124e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.0004692213842645,288.5008850097656,294.1499938964844,252.0423583984375,251.4464111328125,252.40988159179688,252.04837036132807,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794486790895,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.5200252532959,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,9.395313827553764e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,9.893711103359236e-05,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,7.307466148631647e-05,290.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,9.893719106912612e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,0.0004693150403909,288.49273681640625,294.1499938964844,252.03819274902344,251.4429168701172,252.4065856933593,252.0471954345703,286.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276985391394e-09,0.0010010560508817,-0.0147406496107578,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.52094841003418,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,9.397247049491853e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,9.895746916299686e-05,290.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,7.308970089070499e-05,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,9.89575491985306e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0004694116360042,288.48455810546875,294.1499938964844,252.033203125,251.4386444091797,252.4032745361328,252.04559326171875,286.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.52259635925293,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,9.40124155022204e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.899952419800684e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83514404296875,0.0,0.0,7.312076195375994e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,9.89996042335406e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.000469611142762,288.4682006835937,294.1499938964844,252.0208435058593,251.4279022216797,252.3965759277344,252.04112243652344,286.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.527809143066406,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,9.40124155022204e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.899952419800684e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83514404296875,0.0,0.0,7.312076195375994e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,9.89996042335406e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.000469611142762,288.4682006835937,294.1499938964844,252.0208435058593,251.4279022216797,252.3965759277344,252.04112243652344,286.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.527809143066406,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,9.405332821188496e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7739562988281,0.0,0.0,9.904261241899805e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,7.315258699236438e-05,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,9.90426924545318e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,0.0004698155098594,288.4518127441406,294.1499938964844,252.00555419921875,251.41444396972656,252.3897399902344,252.03439331054688,286.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.535633087158203,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,9.405332821188496e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7739562988281,0.0,0.0,9.904261241899805e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,7.315258699236438e-05,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,9.90426924545318e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,0.0004698155098594,288.4518127441406,294.1499938964844,252.00555419921875,251.41444396972656,252.3897399902344,252.03439331054688,286.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.535633087158203,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,9.409650374436752e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,9.908807987812908e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,7.318616553675383e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,9.908815991366282e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,0.0004700311983469,288.4354248046875,294.1499938964844,251.9875946044922,251.39849853515625,252.38270568847656,252.0253143310547,286.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.54583168029785,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,9.409650374436752e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,9.908807987812908e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,7.318616553675383e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,9.908815991366282e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,0.0004700311983469,288.4354248046875,294.1499938964844,251.9875946044922,251.39849853515625,252.38270568847656,252.0253143310547,286.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.54583168029785,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,9.914266411215068e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,7.322648161789402e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651672363281,0.0,0.0,9.914274414768444e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273620605469,0.0,0.0,0.0004702901351265,288.41900634765625,294.1499938964844,251.9672393798828,251.3803100585937,252.3754425048828,252.01388549804688,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.55908966064453,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,9.914266411215068e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,7.322648161789402e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651672363281,0.0,0.0,9.914274414768444e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273620605469,0.0,0.0,0.0004702901351265,288.41900634765625,294.1499938964844,251.9672393798828,251.3803100585937,252.3754425048828,252.01388549804688,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.55908966064453,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773742675781,0.0,0.0,9.417876572115348e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350769042969,0.0,0.0,9.917470015352592e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,7.325015030801296e-05,290.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572326660156,0.0,0.0,9.917478018905967e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190612792969,0.0,0.0,0.0004704420862253,288.4107971191406,294.1499938964844,251.9562530517578,251.37046813964844,252.3717193603516,252.0073089599609,286.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.567256927490234,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,9.42088881856762e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.727294921875,0.0,0.0,9.920642332872376e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.770751953125,0.0,0.0,7.327357889153063e-05,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7492980957031,0.0,0.0,9.920650336425751e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,0.0004705925821326,288.4025573730469,294.1499938964844,251.9447631835937,251.3601531982422,252.367919921875,252.00010681152344,286.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.576135635375977,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.753173828125,0.0,0.0,9.425539610674603e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,9.925540507538244e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,7.330975495278835e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,9.925547783495858e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940979003906,0.0,0.0,0.0004708249180112,288.3861083984375,294.1499938964844,251.9203948974609,251.33827209472656,252.360107421875,251.9840240478516,286.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364835325456397e-09,0.0010042759822681,-0.0157270692288875,0.0,0.0,0.0,-0.0079681370407342,60.0,-23.59357643127441,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.753173828125,0.0,0.0,9.425539610674603e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,9.925540507538244e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,7.330975495278835e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,9.925547783495858e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940979003906,0.0,0.0,0.0004708249180112,288.3861083984375,294.1499938964844,251.9203948974609,251.33827209472656,252.360107421875,251.9840240478516,286.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364835325456397e-09,0.0010042759822681,-0.0157270692288875,0.0,0.0,0.0,-0.0079681370407342,60.0,-23.59357643127441,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370300292969,0.0,0.0,9.427549230167642e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,9.92765708360821e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,7.332538370974362e-05,290.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,9.927664359565824e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774353027344,0.0,0.0,0.0004709252971224,288.36962890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3519744873047,251.96563720703125,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.607267379760746,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370300292969,0.0,0.0,9.427549230167642e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,9.92765708360821e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,7.332538370974362e-05,290.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,9.927664359565824e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774353027344,0.0,0.0,0.0004709252971224,288.36962890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3519744873047,251.96563720703125,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.607267379760746,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,9.42686601774767e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,9.926937491400167e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,7.332007226068527e-05,289.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,9.926944767357782e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,0.0004708911874331,288.3531494140625,294.1499938964844,251.86715698242188,251.2902984619141,252.343490600586,251.94537353515625,286.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.615652084350582,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,9.42686601774767e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,9.926937491400167e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,7.332007226068527e-05,289.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,9.926944767357782e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,0.0004708911874331,288.3531494140625,294.1499938964844,251.86715698242188,251.2902984619141,252.343490600586,251.94537353515625,286.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.615652084350582,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047119140625,0.0,0.0,9.423086157767102e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,9.922956814989448e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,7.329067011596635e-05,289.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,9.922964090947062e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7441101074219,0.0,0.0,0.0004707023326773,288.336669921875,294.1499938964844,251.8388061523437,251.26470947265625,252.3346710205078,251.9235076904297,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.61771011352539,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047119140625,0.0,0.0,9.423086157767102e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,9.922956814989448e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,7.329067011596635e-05,289.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,9.922964090947062e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7441101074219,0.0,0.0,0.0004707023326773,288.336669921875,294.1499938964844,251.8388061523437,251.26470947265625,252.3346710205078,251.9235076904297,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.61771011352539,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,9.420132846571504e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,9.919847070705146e-05,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.697998046875,0.0,0.0,7.326769264182076e-05,289.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777038574219,0.0,0.0,9.919853619066998e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,0.0004705548344645,288.3283996582031,294.1499938964844,251.8243103027344,251.2516326904297,252.33013916015625,251.9120941162109,286.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.61631774902344,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,9.416771354153752e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490783691406,0.0,0.0,9.916307317325844e-05,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899108886719,0.0,0.0,7.324155740207061e-05,289.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,9.91631459328346e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274475097656,0.0,0.0,0.0004703869344666,288.3201599121094,294.1499938964844,251.8096466064453,251.2384033203125,252.3255157470703,251.90040588378903,286.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.613645553588867,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,9.410349593963474e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333923339844,0.0,0.0,9.909545042319225e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,7.319160795304924e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65380859375,0.0,0.0,9.909551590681076e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0004700661520473,288.3036804199219,294.1499938964844,251.7799530029297,251.21160888671875,252.3159942626953,251.87619018554688,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.606914520263672,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,9.410349593963474e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333923339844,0.0,0.0,9.909545042319225e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,7.319160795304924e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65380859375,0.0,0.0,9.909551590681076e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0004700661520473,288.3036804199219,294.1499938964844,251.7799530029297,251.21160888671875,252.3159942626953,251.87619018554688,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.606914520263672,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
