time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561889648437,0.0,0.0,9.40504760365002e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,9.9039614724461e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,7.315036782529205e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378479003906,0.0,0.0,9.903968748403712e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69415283203125,0.0,0.0,0.0004698013071902,288.28717041015625,294.1499938964844,251.75,251.18458557128903,252.3061370849609,251.85104370117188,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60135078430176,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561889648437,0.0,0.0,9.40504760365002e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,9.9039614724461e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,7.315036782529205e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378479003906,0.0,0.0,9.903968748403712e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69415283203125,0.0,0.0,0.0004698013071902,288.28717041015625,294.1499938964844,251.75,251.18458557128903,252.3061370849609,251.85104370117188,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60135078430176,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,9.399645205121487e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,7.310834917007014e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219177246094,0.0,0.0,9.898279677145184e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,0.0004695314564742,288.27069091796875,294.1499938964844,251.7200469970703,251.1575927734375,252.29592895507807,251.82516479492188,286.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.596603393554688,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,9.399645205121487e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,7.310834917007014e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219177246094,0.0,0.0,9.898279677145184e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,0.0004695314564742,288.27069091796875,294.1499938964844,251.7200469970703,251.1575927734375,252.29592895507807,251.82516479492188,286.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.596603393554688,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,9.393961227033289e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.892287198454142e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,7.306414045160636e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.892293746815994e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6608581542969,0.0,0.0,0.0004692475195042,288.25421142578125,294.1499938964844,251.6903533935547,251.130859375,252.285385131836,251.7987518310547,286.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.591432571411133,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,9.393961227033289e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.892287198454142e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,7.306414045160636e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.892293746815994e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6608581542969,0.0,0.0,0.0004692475195042,288.25421142578125,294.1499938964844,251.6903533935547,251.130859375,252.285385131836,251.7987518310547,286.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.591432571411133,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,9.391030471306294e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,9.889201464829966e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170654296875,0.0,0.0,7.304134487640113e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979919433594,0.0,0.0,9.88920801319182e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.000469101127237,288.2459716796875,294.1499938964844,251.6756896972656,251.11769104003903,252.2799835205078,251.78543090820312,286.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.58854103088379,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.607666015625,0.0,0.0,9.388045145897196e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57061767578125,0.0,0.0,9.88605825114064e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,7.301812729565427e-05,289.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59002685546875,0.0,0.0,9.886064799502492e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,0.0004689520283136,288.2377014160156,294.1499938964844,251.66119384765625,251.1046600341797,252.2745056152344,251.7720489501953,286.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.58541679382324,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,9.38195880735293e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,9.879648860078304e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.297078991541639e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,9.879655408440158e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,0.0004686479805968,288.2212219238281,294.1499938964844,251.63284301757807,251.0792388916016,252.2633209228516,251.7453155517578,286.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57843017578125,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,9.38195880735293e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,9.879648860078304e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.297078991541639e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,9.879655408440158e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,0.0004686479805968,288.2212219238281,294.1499938964844,251.63284301757807,251.0792388916016,252.2633209228516,251.7453155517578,286.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57843017578125,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,9.375783702125771e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391845703125,0.0,0.0,9.873145609162748e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,7.292276131920516e-05,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,9.8731521575246e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109924316406,0.0,0.0,0.0004683395090978,288.2047424316406,294.1499938964844,251.6055603027344,251.0548553466797,252.25184631347656,251.71876525878903,286.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57049560546875,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,9.375783702125771e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391845703125,0.0,0.0,9.873145609162748e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,7.292276131920516e-05,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,9.8731521575246e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109924316406,0.0,0.0,0.0004683395090978,288.2047424316406,294.1499938964844,251.6055603027344,251.0548553466797,252.25184631347656,251.71876525878903,286.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57049560546875,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55914306640625,0.0,0.0,9.369591862196104e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234375,0.0,0.0,9.866625623544678e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,7.287460175575688e-05,289.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,9.866632171906532e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943603515625,0.0,0.0,0.0004680302517954,288.1882629394531,294.1499938964844,251.57960510253903,251.03173828125,252.24012756347656,251.69256591796875,286.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56165313720703,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55914306640625,0.0,0.0,9.369591862196104e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234375,0.0,0.0,9.866625623544678e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,7.287460175575688e-05,289.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,9.866632171906532e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943603515625,0.0,0.0,0.0004680302517954,288.1882629394531,294.1499938964844,251.57960510253903,251.03173828125,252.24012756347656,251.69256591796875,286.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56165313720703,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,7.28270533727482e-05,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52618408203125,0.0,0.0,9.86019367701374e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,0.0004677248361986,288.1717529296875,294.1499938964844,251.55523681640625,251.0101623535156,252.2281951904297,251.66700744628903,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.55183792114257,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,7.28270533727482e-05,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52618408203125,0.0,0.0,9.86019367701374e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,0.0004677248361986,288.1717529296875,294.1499938964844,251.55523681640625,251.0101623535156,252.2281951904297,251.66700744628903,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.55183792114257,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.534912109375,0.0,0.0,9.360462718177588e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,9.857011900749058e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,7.280359568540007e-05,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182189941406,0.0,0.0,9.85701844911091e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694580078125,0.0,0.0,0.0004675742238759,288.1635131835937,294.1499938964844,251.5437469482422,251.00003051757807,252.2221527099609,251.654525756836,286.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.54659652709961,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,9.357511589769274e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,9.85390433925204e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52801513671875,0.0,0.0,7.278064731508493e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,9.853910887613893e-05,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,0.0004674268129747,288.1552734375,294.1499938964844,251.5327606201172,250.9903717041016,252.216064453125,251.64230346679688,286.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.541120529174805,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106506347656,0.0,0.0,9.351817425340414e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762268066406,0.0,0.0,9.847908222582193e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118408203125,0.0,0.0,7.273635128512979e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,9.847914770944044e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0004671423812396,288.1387939453125,294.1499938964844,251.5124053955078,250.9726104736328,252.2037811279297,251.61868286132807,286.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.529544830322266,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106506347656,0.0,0.0,9.351817425340414e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762268066406,0.0,0.0,9.847908222582193e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118408203125,0.0,0.0,7.273635128512979e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,9.847914770944044e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0004671423812396,288.1387939453125,294.1499938964844,251.5124053955078,250.9726104736328,252.2037811279297,251.61868286132807,286.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.529544830322266,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,9.346431033918634e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,9.842236613621937e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,7.269446359714493e-05,289.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.842242434388028e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,0.0004668733163271,288.1223449707031,294.1499938964844,251.49444580078125,250.9571533203125,252.1913909912109,251.5962371826172,286.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.51720428466797,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,9.346431033918634e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,9.842236613621937e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,7.269446359714493e-05,289.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.842242434388028e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,0.0004668733163271,288.1223449707031,294.1499938964844,251.49444580078125,250.9571533203125,252.1913909912109,251.5962371826172,286.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.51720428466797,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.341482655145228e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,9.837025572778656e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794616699219,0.0,0.0,7.26559737813659e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623107910156,0.0,0.0,9.837031393544748e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113830566406,0.0,0.0,0.000466626137495,288.1058654785156,294.1499938964844,251.47915649414065,250.9442443847656,252.178955078125,251.57530212402344,286.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.504056930541992,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.341482655145228e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,9.837025572778656e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794616699219,0.0,0.0,7.26559737813659e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623107910156,0.0,0.0,9.837031393544748e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113830566406,0.0,0.0,0.000466626137495,288.1058654785156,294.1499938964844,251.47915649414065,250.9442443847656,252.178955078125,251.57530212402344,286.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.504056930541992,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,9.337023948319256e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,9.832330397330225e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632873535156,0.0,0.0,7.26212965673767e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44635009765625,0.0,0.0,9.832336945692076e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49481201171875,0.0,0.0,0.0004664034349843,288.0893859863281,294.1499938964844,251.466796875,250.93414306640625,252.16650390625,251.5557098388672,286.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.4902458190918,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,9.337023948319256e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,9.832330397330225e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632873535156,0.0,0.0,7.26212965673767e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44635009765625,0.0,0.0,9.832336945692076e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49481201171875,0.0,0.0,0.0004664034349843,288.0893859863281,294.1499938964844,251.466796875,250.93414306640625,252.16650390625,251.5557098388672,286.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.4902458190918,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540405273437,0.0,0.0,9.334992500953376e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.830191265791656e-05,290.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,7.260550046339631e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383544921875,0.0,0.0,9.830197814153507e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0004663019790314,288.0811462402344,294.1499938964844,251.46180725097656,250.93020629882807,252.1602935791016,251.5467071533203,286.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.48300170898437,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,9.333126217825338e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,9.828226757235824e-05,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,7.259098492795601e-05,289.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,9.828232578001916e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4782409667969,0.0,0.0,0.0004662087594624,288.0729064941406,294.1499938964844,251.4576416015625,250.9270782470703,252.1540985107422,251.5382232666016,286.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107426524162,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.47557258605957,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,9.329868044005708e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,9.824795415624976e-05,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,7.256564276758581e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,9.824801236391068e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,0.0004660459817387,288.0564270019531,294.1499938964844,251.4519500732422,250.9233245849609,252.1417999267578,251.5227966308593,285.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.46019554138184,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,9.329868044005708e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,9.824795415624976e-05,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,7.256564276758581e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,9.824801236391068e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,0.0004660459817387,288.0564270019531,294.1499938964844,251.4519500732422,250.9233245849609,252.1417999267578,251.5227966308593,285.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.46019554138184,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136047363281,0.0,0.0,9.327306906925514e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38165283203125,0.0,0.0,9.822098218137398e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,7.254572119563818e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,9.82210403890349e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450988769531,0.0,0.0,0.0004659180413,288.0399475097656,294.1499938964844,251.4499969482422,250.9231414794922,252.12966918945312,251.50973510742188,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.0125207751989364,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.444055557250977,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136047363281,0.0,0.0,9.327306906925514e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38165283203125,0.0,0.0,9.822098218137398e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,7.254572119563818e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,9.82210403890349e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450988769531,0.0,0.0,0.0004659180413,288.0399475097656,294.1499938964844,251.4499969482422,250.9231414794922,252.12966918945312,251.50973510742188,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.0125207751989364,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.444055557250977,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,9.325320570496842e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.82000638032332e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.0,0.0,7.253026706166565e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,9.82001147349365e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,0.000465818826342,288.0234680175781,294.1499938964844,251.4499969482422,250.92486572265625,252.11773681640625,251.4989776611328,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116162160589965e-09,0.0009935986017808,-0.0124559281393885,0.0,0.0,0.0,-0.0073491162620484,60.0,-23.427574157714844,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,9.325320570496842e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.82000638032332e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.0,0.0,7.253026706166565e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,9.82001147349365e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,0.000465818826342,288.0234680175781,294.1499938964844,251.4499969482422,250.92486572265625,252.11773681640625,251.4989776611328,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116162160589965e-09,0.0009935986017808,-0.0124559281393885,0.0,0.0,0.0,-0.0073491162620484,60.0,-23.427574157714844,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,9.323683480033652e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500671386719,0.0,0.0,9.81828270596452e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,7.251753413584083e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,9.81828779913485e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41192626953125,0.0,0.0,0.0004657370445784,288.0069580078125,294.1499938964844,251.4499969482422,250.9266662597656,252.1060333251953,251.4903106689453,285.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.411636352539062,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,9.323683480033652e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500671386719,0.0,0.0,9.81828270596452e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,7.251753413584083e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,9.81828779913485e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41192626953125,0.0,0.0,0.0004657370445784,288.0069580078125,294.1499938964844,251.4499969482422,250.9266662597656,252.1060333251953,251.4903106689453,285.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.411636352539062,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.322999540017918e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421630859375,0.0,0.0,9.817562386160716e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,7.251221541082487e-05,289.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,9.817568206926808e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0004657029057852,287.99871826171875,294.1499938964844,251.4499969482422,250.92759704589844,252.1002655029297,251.48660278320312,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.403976440429688,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.3224058218766e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,9.816937381401658e-05,290.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,7.250760245369747e-05,289.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,9.81694320216775e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,0.000465673248982,287.990478515625,294.1499938964844,251.4499969482422,250.9285430908203,252.0945587158203,251.48326110839844,285.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079851650435785e-09,0.0009932881221175,-0.0123608000576496,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.39653587341309,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,9.321464312961324e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,9.815945668378844e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,7.250027556437999e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343505859375,0.0,0.0,9.815951489144936e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.000465626217192,287.9739685058594,294.1499938964844,251.4499969482422,250.9304962158203,252.0832672119141,251.4774169921875,285.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.38224601745605,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
