time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,9.321464312961324e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,9.815945668378844e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,7.250027556437999e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343505859375,0.0,0.0,9.815951489144936e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.000465626217192,287.9739685058594,294.1499938964844,251.4499969482422,250.9304962158203,252.0832672119141,251.4774169921875,285.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.38224601745605,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326110839844,0.0,0.0,9.320808021584526e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,9.81525518000126e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336486816406,0.0,0.0,7.249517511809245e-05,289.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,9.815260273171587e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0004655934462789,287.9574584960937,294.1499938964844,251.4499969482422,250.9324951171875,252.0721740722656,251.4725952148437,285.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.368741989135746,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326110839844,0.0,0.0,9.320808021584526e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,9.81525518000126e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336486816406,0.0,0.0,7.249517511809245e-05,289.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,9.815260273171587e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0004655934462789,287.9574584960937,294.1499938964844,251.4499969482422,250.9324951171875,252.0721740722656,251.4725952148437,285.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.368741989135746,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,9.320441313320772e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.814868826651946e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,7.249231566675007e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.814873919822276e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,0.0004655751108657,287.9409484863281,294.1499938964844,251.4499969482422,250.9345703125,252.061264038086,251.4686279296875,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3559799194336,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,9.320441313320772e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.814868826651946e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,7.249231566675007e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.814873919822276e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,0.0004655751108657,287.9409484863281,294.1499938964844,251.4499969482422,250.9345703125,252.061264038086,251.4686279296875,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3559799194336,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,9.320308163296433e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,9.814728400669992e-05,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,7.249128248076886e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.814733493840322e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,0.0004655684460885,287.9244384765625,294.1499938964844,251.4499969482422,250.93667602539065,252.0505523681641,251.46534729003903,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.343862533569336,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,9.320308163296433e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,9.814728400669992e-05,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,7.249128248076886e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.814733493840322e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,0.0004655684460885,287.9244384765625,294.1499938964844,251.4499969482422,250.93667602539065,252.0505523681641,251.46534729003903,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.343862533569336,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920227050781,0.0,0.0,9.320334356743842e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,9.814756049308926e-05,290.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,7.249148620758206e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,9.814761142479256e-05,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207397460937,0.0,0.0,0.0004655697557609,287.91619873046875,294.1499938964844,251.4499969482422,250.937744140625,252.04527282714844,251.4639434814453,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.33805656433105,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839050292969,0.0,0.0,9.320411481894551e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,9.814837540034203e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,7.249208283610642e-05,289.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,9.814842633204536e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.0004655736265704,287.9079284667969,294.1499938964844,251.4499969482422,250.93882751464844,252.0400390625,251.46267700195312,285.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.332387924194336,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,9.320719982497394e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,9.81516277533956e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,7.249449117807671e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.815167868509889e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,0.0004655890516005,287.8913879394531,294.1499938964844,251.4499969482422,250.9410095214844,252.0297241210937,251.46047973632807,285.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32145500183105,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,9.320719982497394e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,9.81516277533956e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,7.249449117807671e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.815167868509889e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,0.0004655890516005,287.8913879394531,294.1499938964844,251.4499969482422,250.9410095214844,252.0297241210937,251.46047973632807,285.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32145500183105,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,9.32118491618894e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22320556640625,0.0,0.0,9.815652447286992e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,7.249810732901096e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.815657540457325e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,0.0004656122764572,287.8748474121094,294.1499938964844,251.4499969482422,250.9432067871093,252.01956176757807,251.4586181640625,285.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31093978881836,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,9.32118491618894e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22320556640625,0.0,0.0,9.815652447286992e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,7.249810732901096e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.815657540457325e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,0.0004656122764572,287.8748474121094,294.1499938964844,251.4499969482422,250.9432067871093,252.01956176757807,251.4586181640625,285.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31093978881836,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,9.321812831331044e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.207275390625,0.0,0.0,9.81631310423836e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,7.250298949657008e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,9.816318197408692e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0004656436503864,287.8583068847656,294.1499938964844,251.4499969482422,250.9454345703125,252.0095977783203,251.45713806152344,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.300891876220703,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,9.321812831331044e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.207275390625,0.0,0.0,9.81631310423836e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,7.250298949657008e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,9.816318197408692e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0004656436503864,287.8583068847656,294.1499938964844,251.4499969482422,250.9454345703125,252.0095977783203,251.45713806152344,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.300891876220703,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,9.322546975454316e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,9.817086538532747e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,7.25086938473396e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,9.81709163170308e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,0.0004656803212128,287.8417663574219,294.1499938964844,251.4499969482422,250.9476776123047,251.99978637695312,251.45587158203125,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.291133880615234,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,9.322546975454316e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,9.817086538532747e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,7.25086938473396e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,9.81709163170308e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,0.0004656803212128,287.8417663574219,294.1499938964844,251.4499969482422,250.9476776123047,251.99978637695312,251.45587158203125,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.291133880615234,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21075439453125,0.0,0.0,9.322955156676473e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,9.817516547627748e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,7.2511873440817e-05,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.817521640798076e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,0.000465700722998,287.83349609375,294.1499938964844,251.4499969482422,250.94879150390625,251.9949493408203,251.4553375244141,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.28637886047364,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.323383710579948e-05,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,9.817967656999826e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035522460937,0.0,0.0,7.25152058294043e-05,289.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,9.817972750170156e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.0004657221143133,287.8251953125,294.1499938964844,251.4499969482422,250.94992065429688,251.9901580810547,251.4548492431641,285.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.281681060791016,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,9.324289567302912e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1594543457031,0.0,0.0,9.818921535043046e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,7.252224895637482e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,9.818925900617614e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,0.0004657673707697,287.80865478515625,294.1499938964844,251.4499969482422,250.9521484375,251.980712890625,251.45399475097656,285.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.272436141967773,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,9.324289567302912e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1594543457031,0.0,0.0,9.818921535043046e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,7.252224895637482e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,9.818925900617614e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,0.0004657673707697,287.80865478515625,294.1499938964844,251.4499969482422,250.9521484375,251.980712890625,251.45399475097656,285.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.272436141967773,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,9.325235441792756e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.819918341236188e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,7.252961222548038e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,9.819922706810758e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,0.0004658146353904,287.79205322265625,294.1499938964844,251.4499969482422,250.9543914794922,251.971435546875,251.45330810546875,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.263330459594727,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,9.325235441792756e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.819918341236188e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,7.252961222548038e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,9.819922706810758e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,0.0004658146353904,287.79205322265625,294.1499938964844,251.4499969482422,250.9543914794922,251.971435546875,251.45330810546875,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.263330459594727,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,9.820934064919128e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,7.25371137377806e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.820938430493698e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795349121094,0.0,0.0,0.0004658628313336,287.7754821777344,294.1499938964844,251.4499969482422,250.95660400390625,251.9623107910156,251.4527282714844,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25430488586425,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,9.820934064919128e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,7.25371137377806e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.820938430493698e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795349121094,0.0,0.0,0.0004658628313336,287.7754821777344,294.1499938964844,251.4499969482422,250.95660400390625,251.9623107910156,251.4527282714844,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25430488586425,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.327157749794424e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,7.254455704241991e-05,289.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.821946878219023e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.000465910648927,287.7589111328125,294.1499938964844,251.4499969482422,250.9587860107422,251.95333862304688,251.4522399902344,285.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.24529838562012,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.327157749794424e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,7.254455704241991e-05,289.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.821946878219023e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.000465910648927,287.7589111328125,294.1499938964844,251.4499969482422,250.9587860107422,251.95333862304688,251.4522399902344,285.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.24529838562012,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,9.327625593869016e-05,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,9.822434367379174e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,7.2548195021227e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.822438732953742e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.0,0.0,0.0004659339901991,287.7506103515625,294.1499938964844,251.4499969482422,250.9598693847656,251.9489288330078,251.45204162597656,285.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.240781784057617,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,9.328080341219902e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.822913852985948e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,7.25517311366275e-05,289.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.822918218560515e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0004659567202907,287.7423095703125,294.1499938964844,251.4499969482422,250.9609375,251.94454956054688,251.4518585205078,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.23624420166016,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.328943269792944e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.82382262009196e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.255844684550539e-05,289.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.823826985666528e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0004659998230636,287.7257080078125,294.1499938964844,251.4499969482422,250.9630584716797,251.9358825683593,251.45152282714844,285.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.227081298828125,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.328943269792944e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.82382262009196e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.255844684550539e-05,289.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.823826985666528e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0004659998230636,287.7257080078125,294.1499938964844,251.4499969482422,250.9630584716797,251.9358825683593,251.45152282714844,285.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.227081298828125,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.329723252449185e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,9.8246440757066e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,7.256451499415562e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.82464844128117e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,0.0004660388221964,287.7091064453125,294.1499938964844,251.4499969482422,250.9651336669922,251.9273834228516,251.4512634277344,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.217744827270508,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.329723252449185e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,9.8246440757066e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,7.256451499415562e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.82464844128117e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,0.0004660388221964,287.7091064453125,294.1499938964844,251.4499969482422,250.9651336669922,251.9273834228516,251.4512634277344,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.217744827270508,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.330391185358168e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,7.256971002789214e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.82535202638246e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0004660721751861,287.6924743652344,294.1499938964844,251.4499969482422,250.9671630859375,251.9190368652344,251.45103454589844,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.208166122436523,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.330391185358168e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,7.256971002789214e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.82535202638246e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0004660721751861,287.6924743652344,294.1499938964844,251.4499969482422,250.9671630859375,251.9190368652344,251.45103454589844,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.208166122436523,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,9.330919419880956e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.825903543969616e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,7.257382094394416e-05,289.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,9.825907909544183e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07965087890625,0.0,0.0,0.0004660985723603,287.6758728027344,294.1499938964844,251.4499969482422,250.9691162109375,251.9108428955078,251.4508514404297,285.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19827461242676,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,9.330919419880956e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.825903543969616e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,7.257382094394416e-05,289.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,9.825907909544183e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07965087890625,0.0,0.0,0.0004660985723603,287.6758728027344,294.1499938964844,251.4499969482422,250.9691162109375,251.9108428955078,251.4508514404297,285.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19827461242676,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.331130422651768e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.826125460676848e-05,289.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,7.257545803440735e-05,289.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,9.826129826251416e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,0.0004661090788431,287.66754150390625,294.1499938964844,251.4499969482422,250.97007751464844,251.9067840576172,251.4507751464844,285.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.193208694458008,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,9.331291948910804e-05,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.82629571808502e-05,289.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,7.25767167750746e-05,289.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.826300083659588e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,0.000466117169708,287.65924072265625,294.1499938964844,251.4499969482422,250.9710235595703,251.9027862548828,251.45071411132807,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.188034057617188,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
