time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.331467299489304e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,9.82648052740842e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,7.257807737914845e-05,289.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.82648489298299e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,0.0004661259299609,287.6426086425781,294.1499938964844,251.4499969482422,250.97283935546875,251.8948669433593,251.4505920410156,285.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.17734146118164,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.331467299489304e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,9.82648052740842e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,7.257807737914845e-05,289.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.82648489298299e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,0.0004661259299609,287.6426086425781,294.1499938964844,251.4499969482422,250.97283935546875,251.8948669433593,251.4505920410156,285.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.17734146118164,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.331446926807983e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.82645942713134e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,7.257791730808094e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.826463792705908e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,0.0004661249113269,287.6259765625,294.1499938964844,251.4499969482422,250.97457885742188,251.88710021972656,251.4504852294922,285.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16619682312012,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.331446926807983e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.82645942713134e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,7.257791730808094e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.826463792705908e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,0.0004661249113269,287.6259765625,294.1499938964844,251.4499969482422,250.97457885742188,251.88710021972656,251.4504852294922,285.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16619682312012,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,9.331191540695728e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,9.826190216699616e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,7.257593097165227e-05,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.826194582274184e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0004661121638491,287.6093444824219,294.1499938964844,251.4499969482422,250.9762420654297,251.87945556640625,251.4503936767578,285.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15452003479004,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,9.331191540695728e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,9.826190216699616e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,7.257593097165227e-05,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.826194582274184e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0004661121638491,287.6093444824219,294.1499938964844,251.4499969482422,250.9762420654297,251.87945556640625,251.4503936767578,285.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15452003479004,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,9.33067567530088e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,7.257192191900685e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.962890625,0.0,0.0,9.825651068240404e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,0.0004660863778553,287.5926818847656,294.1499938964844,251.4499969482422,250.9777984619141,251.8719482421875,251.4503326416016,285.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.142242431640625,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,9.33067567530088e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,7.257192191900685e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.962890625,0.0,0.0,9.825651068240404e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,0.0004660863778553,287.5926818847656,294.1499938964844,251.4499969482422,250.9777984619141,251.8719482421875,251.4503326416016,285.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.142242431640625,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,9.3303264293354e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.82527926680632e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,7.256920071085915e-05,289.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.825282904785126e-05,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0004660689446609,287.5843811035156,294.1499938964844,251.4499969482422,250.97854614257807,251.86822509765625,251.45030212402344,285.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.135892868041992,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,9.329872409580275e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,9.824801236391068e-05,289.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.256567187141627e-05,289.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.824805601965636e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,0.000466046272777,287.5760498046875,294.1499938964844,251.4499969482422,250.9792633056641,251.86456298828125,251.4502716064453,285.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.12929916381836,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.328762826044112e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.82363271759823e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,7.255704258568585e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,9.823636355577035e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,0.00046599082998,287.55938720703125,294.1499938964844,251.4499969482422,250.9806060791016,251.85728454589844,251.45022583007807,285.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.115646362304688,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.328762826044112e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.82363271759823e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,7.255704258568585e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,9.823636355577035e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,0.00046599082998,287.55938720703125,294.1499938964844,251.4499969482422,250.9806060791016,251.85728454589844,251.45022583007807,285.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.115646362304688,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.050000000745058,9.327198495157064e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.902587890625,0.0,0.050000000745058,9.82198544079438e-05,289.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.050000000745058,7.254487718455493e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.050000000745058,9.821989078773186e-05,290.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.050000000745058,0.000465912715299,287.5427551269531,291.1499938964844,251.4499969482422,250.9818420410156,251.85015869140625,251.4501800537109,285.4660339355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139515035779141e-09,0.0009937982540577,-0.0125171095132827,0.0,0.0,0.0,-0.0073606935329735,60.0,-23.101030349731445,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.050000000745058,9.327198495157064e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.902587890625,0.0,0.050000000745058,9.82198544079438e-05,289.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.050000000745058,7.254487718455493e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.050000000745058,9.821989078773186e-05,290.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.050000000745058,0.000465912715299,287.5427551269531,291.1499938964844,251.4499969482422,250.9818420410156,251.85015869140625,251.4501800537109,285.4660339355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139515035779141e-09,0.0009937982540577,-0.0125171095132827,0.0,0.0,0.0,-0.0073606935329735,60.0,-23.101030349731445,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24517822265625,0.6438816785812378,0.050000000745058,0.0408142767846584,290.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406311035156,0.6438816785812378,0.050000000745058,0.042979396879673,290.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453308105469,0.6438816785812378,0.050000000745058,0.0317444391548633,289.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.6438816785812378,0.050000000745058,0.0429794006049633,290.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.6438816785812378,0.050000000745058,0.2038757503032684,285.9495849609375,291.1499938964844,251.4499969482422,250.9823608398437,275.22393798828125,281.93280029296875,285.184326171875,1.0,0.1099006831645965,0.0,0.0,1.0,1.0,-0.4603188931941986,2.5553501359354414e-07,0.4603186249732971,-0.1617391258478164,0.0,0.0,0.0,9.431157112121582,60.0,-1001.4822998046876,-0.0,12.276280403137209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6309706568717957,0.050000000745058,0.0452374666929245,290.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6309706568717957,0.050000000745058,0.0476372279226779,290.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6309706568717957,0.050000000745058,0.035184696316719,289.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7313842773437,291.1499938964844,251.4499969482422,250.9827575683593,278.801513671875,290.4609680175781,284.2267761230469,1.0,0.1210972294211387,0.1340594440698623,0.1340594440698623,1.0,1.0,-0.4820091426372528,0.0093433931469917,0.4726657569408417,-0.1380805224180221,0.0,0.0,0.0,12.504366874694824,60.0,-1653.1007080078125,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764108771701517e-21,-7.276438853371191e-21,2.5123298797212828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0355304069817066,289.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.2281907945871353,283.2979431152344,291.1499938964844,251.4499969482422,250.98318481445312,278.8837280273437,290.9159545898437,283.1766052246094,1.0,0.1406073272228241,0.1147620752453804,0.1147620752453804,1.0,1.0,-0.4867499470710754,0.0049625029787421,0.4817874431610107,-0.1434857100248336,0.0,0.0,1.0,20.01424789428711,60.0,-76.9759750366211,-6875.43896484375,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3157958984375,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,4415.1728515625,18000.0,0.0,0.0,0.0056798001751303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819240629673004,0.3819259703159332,-1.9084666291746544e-06,0.0,5.76427510168287e-06,0.0,0.0,8.863130569458008,0.0,0.0,0.0,0.2094627320766449,4.0,0.0,1.0
626640,290.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0355304069817066,289.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707619786262512,0.050000000745058,0.2281907945871353,283.2979431152344,291.1499938964844,251.4499969482422,250.98318481445312,278.8837280273437,290.9159545898437,283.1766052246094,1.0,0.1406073272228241,0.1147620752453804,0.1147620752453804,1.0,1.0,-0.4867499470710754,0.0049625029787421,0.4817874431610107,-0.1434857100248336,0.0,0.0,1.0,20.01424789428711,60.0,-76.9759750366211,-6875.43896484375,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3157958984375,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,4415.1728515625,18000.0,0.0,0.0,0.0056798001751303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819240629673004,0.3819259703159332,-1.9084666291746544e-06,0.0,5.76427510168287e-06,0.0,0.0,8.863130569458008,0.0,0.0,0.0,0.2094627320766449,4.0,0.0,1.0
626700,290.0006103515625,297.1499938964844,293.1499938964844,0.00072866800474,-69.83026123046875,284.4794006347656,0.549065113067627,0.050000000745058,0.0458191856741905,290.53369140625,297.1499938964844,293.1499938964844,0.0005368562997318,-53.81380081176758,284.2019348144531,0.549065113067627,0.050000000745058,0.0482498109340667,290.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8122863769531,0.549065113067627,0.050000000745058,0.0356371439993381,289.7444763183594,297.1499938964844,293.1499938964844,0.0007372114923782,-74.39681243896484,284.4551696777344,0.549065113067627,0.050000000745058,0.0482498109340667,290.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.549065113067627,0.050000000745058,0.2288763225078582,283.7938537597656,291.1499938964844,251.4499969482422,250.9832305908203,278.8826904296875,290.8992919921875,284.541259765625,1.0,0.1490157693624496,0.1012964248657226,0.1012964248657226,1.0,1.0,-0.4882122874259949,0.0025742168072611,0.4856380820274353,-0.1461868435144424,0.0,0.0,1.0,23.680641174316406,60.0,2435.09765625,-7725.12890625,26.347705841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70135498046875,308.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,7844.8642578125,19080.0,0.0,0.0,0.0251972619444131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891668975353241,0.891675591468811,-6.602189387194812e-06,0.0,2.5572018785169348e-05,0.0,0.0,79.18770599365234,0.0,0.0,0.0,0.4400767683982849,4.0,0.0,1.0
626760,290.0040588378906,297.1499938964844,293.1499938964844,0.0013960801297798,-127.84188842773438,287.1313171386719,0.5323298573493958,0.050000000745058,0.0459503605961799,290.5321655273437,297.1499938964844,293.1499938964844,0.0011113345390185,-107.1657485961914,286.7036437988281,0.5323298573493958,0.050000000745058,0.0483879409730434,290.0350036621094,297.1499938964844,293.1499938964844,0.0010010851547122,-71.29999542236328,286.4605407714844,0.5323298573493958,0.050000000745058,0.0357391685247421,289.74371337890625,297.1499938964844,293.1499938964844,0.0014718960737809,-141.9345245361328,287.2205810546875,0.5323298573493958,0.050000000745058,0.0483879409730434,290.8934326171875,297.1499938964844,293.1499938964844,0.0009782654233276,-447.4794921875,286.5230407714844,0.5323298573493958,0.050000000745058,0.2295315563678741,285.2978515625,291.1499938964844,251.4499969482422,250.983154296875,278.8895568847656,290.89337158203125,285.96649169921875,1.0,0.1565871685743332,0.0887568518519401,0.0887568518519401,0.999445915222168,1.0,-0.4896100461483001,0.0012383350403979,0.4883717000484466,-0.1478247046470642,0.0,0.0,1.0,27.188220977783203,60.0,2908.8212890625,-7677.09716796875,29.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4072570800781,307.82403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,13115.40625,19080.0,0.0,0.0,0.0443686544895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16444993019104,1.1644611358642578,-1.1199997970834374e-05,0.0,4.502854426391423e-05,0.0,0.0,175.5806427001953,0.0,0.0,0.0,0.5393078327178955,4.0,0.0,1.0
626820,290.025634765625,297.1499938964844,293.1499938964844,0.0021756556816399,-191.37998962402344,289.7695617675781,0.5162254571914673,0.050000000745058,0.0461096800863742,290.5427551269531,297.1499938964844,293.1499938964844,0.0017844759859144,-165.30929565429688,289.1881103515625,0.5162254571914673,0.050000000745058,0.0485557131469249,290.0531005859375,297.1499938964844,293.1499938964844,0.0018013786757364,-123.25326538085938,289.1648254394531,0.5162254571914673,0.050000000745058,0.0358630828559398,289.75750732421875,297.1499938964844,293.1499938964844,0.0023398254998028,-216.7206268310547,289.99566650390625,0.5162254571914673,0.050000000745058,0.0485557131469249,290.905029296875,297.1499938964844,293.1499938964844,0.0015518513973802,-681.9383544921875,288.8574523925781,0.5162254571914673,0.050000000745058,0.2303273975849151,286.70526123046875,291.1499938964844,251.4499969482422,250.98291015625,278.9081115722656,290.90142822265625,287.1078491210937,1.0,0.1652680188417434,0.0742418095469474,0.0742418095469474,0.9987255334854126,1.0,-0.4913077354431152,0.0004597595834638,0.4908479750156402,-0.1489717662334442,0.0,0.0,1.0,31.448654174804688,60.0,2606.212646484375,-7447.390625,33.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06072998046875,306.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,16585.33203125,19080.0,0.0,0.0,0.0693973526358604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098571300506592,1.3098713159561155,-1.4169493624649476e-05,0.0,7.04294943716377e-05,0.0,0.0,249.8778839111328,0.0,0.0,0.0,0.5994841456413269,4.0,0.0,1.0
626880,290.0414428710937,297.1499938964844,293.1499938964844,0.0025719755794852,-222.5382232666016,290.8944702148437,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5517578125,297.1499938964844,293.1499938964844,0.002128142863512,-193.9688415527344,290.2398376464844,0.5095360279083252,0.050000000745058,0.0486398190259933,290.066650390625,297.1499938964844,293.1499938964844,0.0022074487060308,-148.59906005859375,290.31805419921875,0.5095360279083252,0.050000000745058,0.035925205796957,289.76922607421875,297.1499938964844,293.1499938964844,0.0027821301482617,-253.3979949951172,291.1883544921875,0.5095360279083252,0.050000000745058,0.0486398190259933,290.915283203125,297.1499938964844,293.1499938964844,0.0018430454656481,-796.8841552734375,289.83258056640625,0.5095360279083252,0.050000000745058,0.2307263612747192,287.2382507324219,291.1499938964844,251.4499969482422,250.98269653320312,278.9207458496094,290.9104919433594,287.5799865722656,1.0,0.1694360673427581,0.0672598704695701,0.0672598704695701,0.998337745666504,1.0,-0.492158830165863,0.0002703927457332,0.4918884336948395,-0.149345725774765,0.0,0.0,1.0,33.58456802368164,60.0,2368.224365234375,-7328.798828125,34.96050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.48699951171875,306.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17545.77734375,19080.0,0.0,0.0,0.082672007381916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3472537994384766,1.34726881980896,-1.4990102499723434e-05,0.0,8.390157745452598e-05,0.0,0.0,271.89666748046875,0.0,0.0,0.0,0.6149632334709167,4.0,0.0,1.0
626940,290.0941772460937,297.1499938964844,293.1499938964844,0.0036031261552125,-298.6588134765625,293.5203552246094,0.495416909456253,0.050000000745058,0.0463938154280185,290.5838623046875,297.1499938964844,293.1499938964844,0.0030181210022419,-264.29541015625,292.6936950683594,0.495416909456253,0.050000000745058,0.0488549210131168,290.11297607421875,297.1499938964844,293.1499938964844,0.0032571260817348,-210.4526824951172,293.0101623535156,0.495416909456253,0.050000000745058,0.0360840782523155,289.8117370605469,297.1499938964844,293.1499938964844,0.0039449972100555,-343.22857666015625,293.9825134277344,0.495416909456253,0.050000000745058,0.0488549210131168,290.95294189453125,297.1499938964844,293.1499938964844,0.0025872150436043,-1075.789306640625,292.0879821777344,0.495416909456253,0.050000000745058,0.2317467182874679,288.4440002441406,291.1499938964844,251.4499969482422,250.9818420410156,278.9617919921875,290.94635009765625,288.7037048339844,1.0,0.1796170473098755,0.0504514798521995,0.0504514798521995,0.9972295761108398,1.0,-0.4943354725837707,6.521224713651463e-05,0.4942702651023865,-0.1500200629234314,0.0,0.0,1.0,39.04716873168945,60.0,1753.36083984375,-7083.80810546875,39.76861953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.384765625,305.16717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18707.212890625,20160.0,0.0,0.0,0.1188051700592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911300897598269,1.3911460638046265,-1.598237213329412e-05,0.0,0.0001205721418955,0.0,0.0,299.3360900878906,0.0,0.0,0.0,0.6481231451034546,4.0,0.0,1.0
627000,290.0941772460937,297.1499938964844,293.1499938964844,0.0036031261552125,-298.6588134765625,293.5203552246094,0.495416909456253,0.050000000745058,0.0463938154280185,290.5838623046875,297.1499938964844,293.1499938964844,0.0030181210022419,-264.29541015625,292.6936950683594,0.495416909456253,0.050000000745058,0.0488549210131168,290.11297607421875,297.1499938964844,293.1499938964844,0.0032571260817348,-210.4526824951172,293.0101623535156,0.495416909456253,0.050000000745058,0.0360840782523155,289.8117370605469,297.1499938964844,293.1499938964844,0.0039449972100555,-343.22857666015625,293.9825134277344,0.495416909456253,0.050000000745058,0.0488549210131168,290.95294189453125,297.1499938964844,293.1499938964844,0.0025872150436043,-1075.789306640625,292.0879821777344,0.495416909456253,0.050000000745058,0.2317467182874679,288.4440002441406,291.1499938964844,251.4499969482422,250.9818420410156,278.9617919921875,290.94635009765625,288.7037048339844,1.0,0.1796170473098755,0.0504514798521995,0.0504514798521995,0.9972295761108398,1.0,-0.4943354725837707,6.521224713651463e-05,0.4942702651023865,-0.1500200629234314,0.0,0.0,1.0,39.04716873168945,60.0,1753.36083984375,-7083.80810546875,39.76861953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.384765625,305.16717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18707.212890625,20160.0,0.0,0.0,0.1188051700592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911300897598269,1.3911460638046265,-1.598237213329412e-05,0.0,0.0001205721418955,0.0,0.0,299.3360900878906,0.0,0.0,0.0,0.6481231451034546,4.0,0.0,1.0
627060,290.1508178710937,297.1499938964844,293.1499938964844,0.0045213312841951,-358.91717529296875,295.5776672363281,0.4857245087623596,0.050000000745058,0.0465629436075687,290.61993408203125,297.1499938964844,293.1499938964844,0.0037943294737488,-320.2384338378906,294.6216735839844,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1638488769531,297.1499938964844,293.1499938964844,0.0041800686158239,-259.4223937988281,295.11920166015625,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8597412109375,297.1499938964844,293.1499938964844,0.0050087487325072,-414.7801208496094,296.1785583496094,0.4857245087623596,0.050000000745058,0.0490330196917057,290.99639892578125,297.1499938964844,293.1499938964844,0.0032177621033042,-1293.5035400390625,293.84478759765625,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3981628417969,291.1499938964844,251.4499969482422,250.98062133789065,279.0051574707031,290.9892272949219,289.60955810546875,1.0,0.1875946670770645,0.0381365194916725,0.0381365194916725,0.9962009191513062,1.0,-0.4961376786231994,2.0191642761346884e-05,0.496117502450943,-0.1504475176334381,0.0,0.0,1.0,43.57015609741211,48.0,1318.899658203125,-7008.58642578125,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9714050292969,304.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,19931.623046875,20160.0,0.0,0.0,0.1510322391986847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359341859817505,1.4359512329101562,-1.7028438378474675e-05,0.0,0.0001532785245217,0.0,0.0,329.1999206542969,0.0,0.0,0.0,0.6532705426216125,4.0,0.0,1.0
627120,290.1508178710937,297.1499938964844,293.1499938964844,0.0045213312841951,-358.91717529296875,295.5776672363281,0.4857245087623596,0.050000000745058,0.0465629436075687,290.61993408203125,297.1499938964844,293.1499938964844,0.0037943294737488,-320.2384338378906,294.6216735839844,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1638488769531,297.1499938964844,293.1499938964844,0.0041800686158239,-259.4223937988281,295.11920166015625,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8597412109375,297.1499938964844,293.1499938964844,0.0050087487325072,-414.7801208496094,296.1785583496094,0.4857245087623596,0.050000000745058,0.0490330196917057,290.99639892578125,297.1499938964844,293.1499938964844,0.0032177621033042,-1293.5035400390625,293.84478759765625,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3981628417969,291.1499938964844,251.4499969482422,250.98062133789065,279.0051574707031,290.9892272949219,289.60955810546875,1.0,0.1875946670770645,0.0381365194916725,0.0381365194916725,0.9962009191513062,1.0,-0.4961376786231994,2.0191642761346884e-05,0.496117502450943,-0.1504475176334381,0.0,0.0,1.0,43.57015609741211,48.0,1318.899658203125,-7008.58642578125,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9714050292969,304.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,19931.623046875,20160.0,0.0,0.0,0.1510322391986847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359341859817505,1.4359512329101562,-1.7028438378474675e-05,0.0,0.0001532785245217,0.0,0.0,329.1999206542969,0.0,0.0,0.0,0.6532705426216125,4.0,0.0,1.0
627180,290.2064819335937,297.1499938964844,293.1499938964844,0.0053667435422539,-407.281982421875,297.252685546875,0.4834255576133728,0.050000000745058,0.0466053299605846,290.6560363769531,297.1499938964844,293.1499938964844,0.0044885459356009,-365.3384704589844,296.1957397460937,0.4834255576133728,0.050000000745058,0.0490776561200618,290.2142639160156,297.1499938964844,293.1499938964844,0.0050213397480547,-298.7980041503906,296.8363037109375,0.4834255576133728,0.050000000745058,0.0362485907971859,289.9075927734375,297.1499938964844,293.1499938964844,0.006023509427905,-472.6490783691406,297.97283935546875,0.4834255576133728,0.050000000745058,0.0490776561200618,291.04058837890625,297.1499938964844,293.1499938964844,0.0037613182794302,-1465.8505859375,295.2687072753906,0.4834255576133728,0.050000000745058,0.2328032702207565,290.1845703125,291.1499938964844,251.4499969482422,250.97906494140625,279.0427551269531,291.03350830078125,290.3612670898437,1.0,0.1890519559383392,0.0293790232390165,0.0293790232390165,0.9951722621917723,1.0,-0.4965896606445312,8.205915946746245e-06,0.4965814650058746,-0.1505255103111267,0.0,0.0,1.0,44.70405960083008,36.0,1035.6923828125,-7044.111328125,44.79116439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1087951660156,304.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20106.4375,20160.0,0.0,0.0,0.178256943821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442217469215393,1.4422346353530884,-1.717778832244221e-05,0.0,0.0001809081441024,0.0,0.0,333.5404052734375,0.0,0.0,0.0,0.6558670997619629,4.0,0.0,1.0
627240,290.2064819335937,297.1499938964844,293.1499938964844,0.0053667435422539,-407.281982421875,297.252685546875,0.4834255576133728,0.050000000745058,0.0466053299605846,290.6560363769531,297.1499938964844,293.1499938964844,0.0044885459356009,-365.3384704589844,296.1957397460937,0.4834255576133728,0.050000000745058,0.0490776561200618,290.2142639160156,297.1499938964844,293.1499938964844,0.0050213397480547,-298.7980041503906,296.8363037109375,0.4834255576133728,0.050000000745058,0.0362485907971859,289.9075927734375,297.1499938964844,293.1499938964844,0.006023509427905,-472.6490783691406,297.97283935546875,0.4834255576133728,0.050000000745058,0.0490776561200618,291.04058837890625,297.1499938964844,293.1499938964844,0.0037613182794302,-1465.8505859375,295.2687072753906,0.4834255576133728,0.050000000745058,0.2328032702207565,290.1845703125,291.1499938964844,251.4499969482422,250.97906494140625,279.0427551269531,291.03350830078125,290.3612670898437,1.0,0.1890519559383392,0.0293790232390165,0.0293790232390165,0.9951722621917723,1.0,-0.4965896606445312,8.205915946746245e-06,0.4965814650058746,-0.1505255103111267,0.0,0.0,1.0,44.70405960083008,36.0,1035.6923828125,-7044.111328125,44.79116439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1087951660156,304.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20106.4375,20160.0,0.0,0.0,0.178256943821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442217469215393,1.4422346353530884,-1.717778832244221e-05,0.0,0.0001809081441024,0.0,0.0,333.5404052734375,0.0,0.0,0.0,0.6558670997619629,4.0,0.0,1.0
627300,290.2328491210937,297.1499938964844,293.1499938964844,0.0057734213769435,-428.07421875,297.9855651855469,0.4846339225769043,0.050000000745058,0.046582993119955,290.6734924316406,297.1499938964844,293.1499938964844,0.0048139793798327,-384.7453002929688,296.88494873046875,0.4846339225769043,0.050000000745058,0.0490541346371173,290.238525390625,297.1499938964844,293.1499938964844,0.0054228920489549,-315.7147521972656,297.5867004394531,0.4846339225769043,0.050000000745058,0.0362312160432338,289.9305725097656,297.1499938964844,293.1499938964844,0.0065252589993178,-497.61517333984375,298.7591247558594,0.4846339225769043,0.050000000745058,0.0490541346371173,291.0621032714844,297.1499938964844,293.1499938964844,0.0040086051449179,-1539.10498046875,295.8893127441406,0.4846339225769043,0.050000000745058,0.232691690325737,290.5314636230469,291.1499938964844,251.4499969482422,250.97817993164065,279.0583190917969,291.05517578125,290.6962890625,1.0,0.1878644078969955,0.025971608236432,0.025971608236432,0.9946579337120056,1.0,-0.4963517189025879,5.688926648872439e-06,0.4963460266590118,-0.1504541635513305,0.0,0.0,1.0,44.10688018798828,36.0,941.47900390625,-7098.634765625,44.25886154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3397521972656,305.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,20134.10546875,21240.0,0.0,0.0,0.1898130178451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432094097137451,1.44322669506073,-1.720142608974129e-05,0.0,0.0001926360855577,0.0,0.0,334.2290954589844,0.0,0.0,0.0,0.6712769865989685,4.0,0.0,1.0
627360,290.2580261230469,297.1499938964844,293.1499938964844,0.0061720302328467,-446.8601989746094,298.6642150878906,0.4871304929256439,0.050000000745058,0.0465373024344444,290.6903686523437,297.1499938964844,293.1499938964844,0.0051273107528686,-402.2874755859375,297.5235290527344,0.4871304929256439,0.050000000745058,0.0490060225129127,290.261962890625,297.1499938964844,293.1499938964844,0.0058146519586443,-330.996337890625,298.2808532714844,0.4871304929256439,0.050000000745058,0.0361956804990768,289.9526672363281,297.1499938964844,293.1499938964844,0.007026573177427,-520.2232055664062,299.4873962402344,0.4871304929256439,0.050000000745058,0.0490060225129127,291.0829772949219,297.1499938964844,293.1499938964844,0.0042418912053108,-1604.8150634765625,296.4633178710937,0.4871304929256439,0.050000000745058,0.232463464140892,290.8569641113281,291.1499938964844,251.4499969482422,250.97720336914065,279.072021484375,291.0762634277344,291.0138854980469,1.0,0.1855901032686233,0.023106675595045,0.023106675595045,0.994157612323761,1.0,-0.4958649575710296,4.151135271968087e-06,0.4958608150482178,-0.1503239274024963,0.0,0.0,1.0,42.88531494140625,25.0,877.3695068359375,-7185.2080078125,43.17154312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6542358398437,305.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20946.279296875,21240.0,0.0,0.0,0.1999861747026443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720299243927002,1.4720478057861328,-1.78953014255967e-05,0.0,0.0002029605529969,0.0,0.0,354.6551513671875,0.0,0.0,0.0,0.66977459192276,4.0,0.0,1.0
627420,290.3046875,297.1499938964844,293.1499938964844,0.0069488273002207,-478.8726196289063,299.8914794921875,0.4952469170093536,0.050000000745058,0.0463965944945812,290.7221984863281,297.1499938964844,293.1499938964844,0.0057216864079236,-432.2101745605469,298.6809997558594,0.4952469170093536,0.050000000745058,0.0488578490912914,290.3061218261719,297.1499938964844,293.1499938964844,0.0065734316594898,-357.05535888671875,299.534423828125,0.4952469170093536,0.050000000745058,0.0360862389206886,289.99395751953125,297.1499938964844,293.1499938964844,0.0080336099490523,-558.9114990234375,300.8035583496094,0.4952469170093536,0.050000000745058,0.0488578490912914,291.1224365234375,297.1499938964844,293.1499938964844,0.0046708229929208,-1715.55810546875,297.5036926269531,0.4952469170093536,0.050000000745058,0.2317606061697006,291.4689636230469,291.1499938964844,251.4499969482422,250.9750823974609,279.0946960449219,291.1162109375,291.61541748046875,1.0,0.1786358654499054,0.0187576971948146,0.0187576971948146,0.9931569695472716,1.0,-0.4943657517433166,2.5382764761161525e-06,0.4943632185459137,-0.1499388068914413,0.0,0.0,0.9370282888412476,39.123023986816406,25.0,798.2681884765625,-7368.5009765625,39.83567428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4725646972656,306.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21610.349609375,21240.0,0.0,0.0,0.2162199169397354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564094543457031,1.4564272165298462,-1.7767702956916764e-05,0.0,0.0002194357366533,0.0,0.0,346.7869567871094,0.0,0.0,0.0,0.6626670956611633,4.0,0.0,1.0
627480,290.3046875,297.1499938964844,293.1499938964844,0.0069488273002207,-478.8726196289063,299.8914794921875,0.4952469170093536,0.050000000745058,0.0463965944945812,290.7221984863281,297.1499938964844,293.1499938964844,0.0057216864079236,-432.2101745605469,298.6809997558594,0.4952469170093536,0.050000000745058,0.0488578490912914,290.3061218261719,297.1499938964844,293.1499938964844,0.0065734316594898,-357.05535888671875,299.534423828125,0.4952469170093536,0.050000000745058,0.0360862389206886,289.99395751953125,297.1499938964844,293.1499938964844,0.0080336099490523,-558.9114990234375,300.8035583496094,0.4952469170093536,0.050000000745058,0.0488578490912914,291.1224365234375,297.1499938964844,293.1499938964844,0.0046708229929208,-1715.55810546875,297.5036926269531,0.4952469170093536,0.050000000745058,0.2317606061697006,291.4689636230469,291.1499938964844,251.4499969482422,250.9750823974609,279.0946960449219,291.1162109375,291.61541748046875,1.0,0.1786358654499054,0.0187576971948146,0.0187576971948146,0.9931569695472716,1.0,-0.4943657517433166,2.5382764761161525e-06,0.4943632185459137,-0.1499388068914413,0.0,0.0,0.9370282888412476,39.123023986816406,25.0,798.2681884765625,-7368.5009765625,39.83567428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4725646972656,306.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21610.349609375,21240.0,0.0,0.0,0.2162199169397354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564094543457031,1.4564272165298462,-1.7767702956916764e-05,0.0,0.0002194357366533,0.0,0.0,346.7869567871094,0.0,0.0,0.0,0.6626670956611633,4.0,0.0,1.0
627540,290.34674072265625,297.1499938964844,293.1499938964844,0.0077245277352631,-505.6453857421875,300.9757080078125,0.5025389194488525,0.050000000745058,0.0462842360138893,290.7514038085937,297.1499938964844,293.1499938964844,0.0062939538620412,-457.2315979003906,299.7069702148437,0.5025389194488525,0.050000000745058,0.0487395301461219,290.34686279296875,297.1499938964844,293.1499938964844,0.007324427831918,-378.8031311035156,300.6397705078125,0.5025389194488525,0.050000000745058,0.0359988510608673,290.0314025878906,297.1499938964844,293.1499938964844,0.0090814540162682,-591.4264526367188,301.96502685546875,0.5025389194488525,0.050000000745058,0.0487395301461219,291.15869140625,297.1499938964844,293.1499938964844,0.0050672120414674,-1806.8233642578125,298.4266357421875,0.5025389194488525,0.050000000745058,0.2311993390321731,292.0382080078125,291.1499938964844,251.4499969482422,250.97271728515625,279.115966796875,291.1529541015625,292.173095703125,1.0,0.1732591688632965,0.016404865309596,0.016404865309596,0.9921563267707824,1.0,-0.4931683540344238,1.923003992487793e-06,0.4931664168834686,-0.1496230065822601,0.0,0.0,0.7801355123519897,36.1187858581543,25.0,734.0403442382812,-7507.5458984375,37.18599319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4606018066406,307.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23360.017578125,20160.0,0.0,0.0,0.2271158695220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276075839996338,1.2760909795761108,-1.5171115592238492e-05,0.0,0.0002304937224835,0.0,0.0,250.9696502685547,0.0,0.0,0.0,0.5758588314056396,4.0,0.0,1.0
