time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.34674072265625,297.1499938964844,293.1499938964844,0.0077245277352631,-505.6453857421875,300.9757080078125,0.5025389194488525,0.050000000745058,0.0462842360138893,290.7514038085937,297.1499938964844,293.1499938964844,0.0062939538620412,-457.2315979003906,299.7069702148437,0.5025389194488525,0.050000000745058,0.0487395301461219,290.34686279296875,297.1499938964844,293.1499938964844,0.007324427831918,-378.8031311035156,300.6397705078125,0.5025389194488525,0.050000000745058,0.0359988510608673,290.0314025878906,297.1499938964844,293.1499938964844,0.0090814540162682,-591.4264526367188,301.96502685546875,0.5025389194488525,0.050000000745058,0.0487395301461219,291.15869140625,297.1499938964844,293.1499938964844,0.0050672120414674,-1806.8233642578125,298.4266357421875,0.5025389194488525,0.050000000745058,0.2311993390321731,292.0382080078125,291.1499938964844,251.4499969482422,250.97271728515625,279.115966796875,291.1529541015625,292.173095703125,1.0,0.1732591688632965,0.016404865309596,0.016404865309596,0.9921563267707824,1.0,-0.4931683540344238,1.923003992487793e-06,0.4931664168834686,-0.1496230065822601,0.0,0.0,0.7801355123519897,36.1187858581543,25.0,734.0403442382812,-7507.5458984375,37.18599319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4606018066406,307.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23360.017578125,20160.0,0.0,0.0,0.2271158695220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276075839996338,1.2760909795761108,-1.5171115592238492e-05,0.0,0.0002304937224835,0.0,0.0,250.9696502685547,0.0,0.0,0.0,0.5758588314056396,4.0,0.0,1.0
627660,290.38446044921875,297.1499938964844,293.1499938964844,0.0085419649258255,-530.53662109375,301.9361572265625,0.508762776851654,0.050000000745058,0.0461994186043739,290.77813720703125,297.1499938964844,293.1499938964844,0.0068738642148673,-480.3932800292969,300.6136474609375,0.508762776851654,0.050000000745058,0.048650212585926,290.3837280273437,297.1499938964844,293.1499938964844,0.0081096440553665,-398.90673828125,301.6174621582031,0.508762776851654,0.050000000745058,0.0359328798949718,290.0652770996094,297.1499938964844,293.1499938964844,0.0102337189018726,-621.6904907226562,302.996337890625,0.508762776851654,0.050000000745058,0.048650212585926,291.1917724609375,297.1499938964844,293.1499938964844,0.0054530296474695,-1890.682861328125,299.2377624511719,0.508762776851654,0.050000000745058,0.2307756692171096,292.5315246582031,291.1499938964844,251.4499969482422,250.9701385498047,279.1373291015625,291.1865539550781,292.6325988769531,1.0,0.1689647883176803,0.0162115041166543,0.0162115041166543,0.991156280040741,1.0,-0.4922645390033722,1.863007696556452e-06,0.4922626912593841,-0.1493707448244094,0.0,0.0,0.5616523623466492,33.85113525390625,25.0,565.0491943359375,-7320.40673828125,35.1942253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5707397460937,307.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24366.50390625,20160.0,0.0,0.0,0.2325948774814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884964346885681,0.7885056734085083,-9.285902706324125e-06,0.0,0.000236054227571,0.0,0.0,84.17756652832031,0.0,0.0,0.0,0.4144879877567291,4.0,0.0,1.0
627720,290.38446044921875,297.1499938964844,293.1499938964844,0.0085419649258255,-530.53662109375,301.9361572265625,0.508762776851654,0.050000000745058,0.0461994186043739,290.77813720703125,297.1499938964844,293.1499938964844,0.0068738642148673,-480.3932800292969,300.6136474609375,0.508762776851654,0.050000000745058,0.048650212585926,290.3837280273437,297.1499938964844,293.1499938964844,0.0081096440553665,-398.90673828125,301.6174621582031,0.508762776851654,0.050000000745058,0.0359328798949718,290.0652770996094,297.1499938964844,293.1499938964844,0.0102337189018726,-621.6904907226562,302.996337890625,0.508762776851654,0.050000000745058,0.048650212585926,291.1917724609375,297.1499938964844,293.1499938964844,0.0054530296474695,-1890.682861328125,299.2377624511719,0.508762776851654,0.050000000745058,0.2307756692171096,292.5315246582031,291.1499938964844,251.4499969482422,250.9701385498047,279.1373291015625,291.1865539550781,292.6325988769531,1.0,0.1689647883176803,0.0162115041166543,0.0162115041166543,0.991156280040741,1.0,-0.4922645390033722,1.863007696556452e-06,0.4922626912593841,-0.1493707448244094,0.0,0.0,0.5616523623466492,33.85113525390625,25.0,565.0491943359375,-7320.40673828125,35.1942253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5707397460937,307.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24366.50390625,20160.0,0.0,0.0,0.2325948774814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884964346885681,0.7885056734085083,-9.285902706324125e-06,0.0,0.000236054227571,0.0,0.0,84.17756652832031,0.0,0.0,0.0,0.4144879877567291,4.0,0.0,1.0
627780,290.4181213378906,297.1499938964844,293.1499938964844,0.009581658989191,-564.0518798828125,302.78094482421875,0.5141703486442566,0.050000000745058,0.0461332090198993,290.80224609375,297.1499938964844,293.1499938964844,0.0075763082131743,-511.1901245117188,301.3863830566406,0.5141703486442566,0.050000000745058,0.0485804900527,290.4165954589844,297.1499938964844,293.1499938964844,0.0090943044051527,-425.364990234375,302.4725341796875,0.5141703486442566,0.050000000745058,0.0358813852071762,290.0959167480469,297.1499938964844,293.1499938964844,0.0117697371169924,-662.07373046875,303.92437744140625,0.5141703486442566,0.050000000745058,0.0485804900527,291.2215576171875,297.1499938964844,293.1499938964844,0.0059030749835073,-2004.115966796875,299.8978271484375,0.5141703486442566,0.050000000745058,0.230444923043251,292.7876892089844,291.1499938964844,251.4499969482422,250.9673767089844,279.1578063964844,291.2168884277344,292.7870788574219,1.0,0.1655282527208328,0.0180245507508516,0.0180245507508516,0.9901562929153442,1.0,-0.4915589988231659,2.270080585731193e-06,0.4915567338466644,-0.1491613090038299,0.0,0.0,0.321967750787735,32.0810432434082,25.0,60.18756866455078,-6340.15576171875,33.6444206237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8555603027344,306.3889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22717.767578125,20160.0,0.0,0.0,0.2315693497657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279508054256439,0.3279566168785095,-5.832602255395614e-06,0.0,0.0002350134600419,0.0,0.0,18.619779586791992,0.0,0.0,0.0,0.285925954580307,4.0,0.0,1.0
627840,290.4181213378906,297.1499938964844,293.1499938964844,0.009581658989191,-564.0518798828125,302.78094482421875,0.5141703486442566,0.050000000745058,0.0461332090198993,290.80224609375,297.1499938964844,293.1499938964844,0.0075763082131743,-511.1901245117188,301.3863830566406,0.5141703486442566,0.050000000745058,0.0485804900527,290.4165954589844,297.1499938964844,293.1499938964844,0.0090943044051527,-425.364990234375,302.4725341796875,0.5141703486442566,0.050000000745058,0.0358813852071762,290.0959167480469,297.1499938964844,293.1499938964844,0.0117697371169924,-662.07373046875,303.92437744140625,0.5141703486442566,0.050000000745058,0.0485804900527,291.2215576171875,297.1499938964844,293.1499938964844,0.0059030749835073,-2004.115966796875,299.8978271484375,0.5141703486442566,0.050000000745058,0.230444923043251,292.7876892089844,291.1499938964844,251.4499969482422,250.9673767089844,279.1578063964844,291.2168884277344,292.7870788574219,1.0,0.1655282527208328,0.0180245507508516,0.0180245507508516,0.9901562929153442,1.0,-0.4915589988231659,2.270080585731193e-06,0.4915567338466644,-0.1491613090038299,0.0,0.0,0.321967750787735,32.0810432434082,25.0,60.18756866455078,-6340.15576171875,33.6444206237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8555603027344,306.3889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22717.767578125,20160.0,0.0,0.0,0.2315693497657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279508054256439,0.3279566168785095,-5.832602255395614e-06,0.0,0.0002350134600419,0.0,0.0,18.619779586791992,0.0,0.0,0.0,0.285925954580307,4.0,0.0,1.0
627900,290.4335632324219,297.1499938964844,293.1499938964844,0.0103240935131907,-590.2394409179688,303.1690673828125,0.5182497501373291,0.050000000745058,0.0460872836410999,290.8133239746094,297.1499938964844,293.1499938964844,0.0080557381734251,-535.0911254882812,301.7169189453125,0.5182497501373291,0.050000000745058,0.0485321283340454,290.4316101074219,297.1499938964844,293.1499938964844,0.0097870156168937,-445.6890258789063,302.8607177734375,0.5182497501373291,0.050000000745058,0.0358456671237945,290.11181640625,297.1499938964844,293.1499938964844,0.0158924274146556,-792.87353515625,304.0599670410156,0.5563946962356567,0.0750971585512161,0.0577574223279953,291.235107421875,297.1499938964844,293.1499938964844,0.0062014563009142,-2093.869384765625,300.14910888671875,0.5182497501373291,0.050000000745058,0.2302155345678329,292.7265625,291.1499938964844,251.4499969482422,250.9659423828125,279.19256591796875,291.23077392578125,292.6454162597656,1.0,0.1641955524682998,0.0223317649215459,0.0223317649215459,0.9896562695503236,1.0,-0.5021301507949829,3.472872549536987e-06,0.5021266937255859,-0.1517419219017028,0.0,0.0,0.2220814377069473,30.93372917175293,25.0,-347.3846435546875,-5677.41357421875,33.68995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5911865234375,305.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,21579.841796875,19080.0,0.0,0.0,0.2280763089656829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101568579673767,0.2101620882749557,-5.228746886132285e-06,0.0,0.0002314684679731,0.0,0.0,10.29771900177002,0.0,0.0,0.0,0.246006578207016,4.0,0.0,1.0
627960,290.4483337402344,297.1499938964844,293.1499938964844,0.0113375047221779,-626.3678588867188,303.5487365722656,0.5261160731315613,0.050000000745058,0.0460070185363292,290.8238220214844,297.1499938964844,293.1499938964844,0.0086823878809809,-567.9532470703125,302.014892578125,0.5261160731315613,0.050000000745058,0.0484476052224636,290.4459533691406,297.1499938964844,293.1499938964844,0.010721162892878,-473.5193481445313,303.2354736328125,0.5261160731315613,0.050000000745058,0.0357832349836826,290.1485290527344,297.1499938964844,293.1499938964844,0.0359060280025005,-1219.39453125,304.0397033691406,0.6538339853286743,0.1064001396298408,0.0870091766119003,291.248291015625,297.1499938964844,293.1499938964844,0.0065770777873694,-2217.572265625,300.33984375,0.5261160731315613,0.050000000745058,0.2298145741224289,292.4800720214844,291.1499938964844,251.4499969482422,250.9644775390625,279.37713623046875,291.2442932128906,292.3050842285156,1.0,0.1634365320205688,0.0471799597144126,0.0471799597144126,0.9891562461853028,1.0,-0.5364781618118286,4.203609933028929e-05,0.536436140537262,-0.1594890505075454,0.0,0.0,0.1568667590618133,29.055294036865234,28.0,-847.0592651367188,-5141.32177734375,35.37296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3758850097656,304.31549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19893.7890625,19080.0,0.0,0.0,0.2225729376077652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456988155841827,0.1457035392522812,-4.715129307442112e-06,0.0,0.0002258832391817,0.0,0.0,6.340507507324219,0.0,0.0,0.0,0.2433866560459137,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0199624691158533,-841.5635375976562,304.0906677246094,0.566759467124939,0.0687453597784042,0.0514777265489101,290.843505859375,297.1499938964844,293.1499938964844,0.0105056036263704,-658.4172973632812,302.5872802734375,0.5403838753700256,0.050000000745058,0.0483174286782741,290.4738464355469,297.1499938964844,293.1499938964844,0.0136139215901494,-549.5347290039062,304.01806640625,0.5403838753700256,0.050000000745058,0.0356870889663696,290.2685852050781,297.1499938964844,293.1499938964844,0.0837927013635635,-2109.737060546875,303.9977722167969,0.7822030186653137,0.1581777334213256,0.1387330293655395,291.27655029296875,297.1499938964844,293.1499938964844,0.0075927218422293,-2559.072509765625,300.6042175292969,0.5403838753700256,0.050000000745058,0.2291970700025558,291.50360107421875,291.1499938964844,251.4499969482422,250.9614715576172,279.7646179199219,291.2726135253906,291.3057861328125,1.0,0.1642758250236511,0.128196895122528,0.128196895122528,0.988156259059906,1.0,-0.604096531867981,0.0092125525698065,0.5948840379714966,-0.1648356318473816,0.0,0.0,0.1717441231012344,26.30460357666016,31.0,-1260.966064453125,-5271.04443359375,39.65954208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092529296875,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19162.4609375,19080.0,0.0,0.0,0.2049261927604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262028962373733,0.1262074112892151,-4.5156502892496064e-06,0.0,0.000207974037039,0.0,0.0,5.240713596343994,0.0,0.0,0.0,0.2378189414739608,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0199624691158533,-841.5635375976562,304.0906677246094,0.566759467124939,0.0687453597784042,0.0514777265489101,290.843505859375,297.1499938964844,293.1499938964844,0.0105056036263704,-658.4172973632812,302.5872802734375,0.5403838753700256,0.050000000745058,0.0483174286782741,290.4738464355469,297.1499938964844,293.1499938964844,0.0136139215901494,-549.5347290039062,304.01806640625,0.5403838753700256,0.050000000745058,0.0356870889663696,290.2685852050781,297.1499938964844,293.1499938964844,0.0837927013635635,-2109.737060546875,303.9977722167969,0.7822030186653137,0.1581777334213256,0.1387330293655395,291.27655029296875,297.1499938964844,293.1499938964844,0.0075927218422293,-2559.072509765625,300.6042175292969,0.5403838753700256,0.050000000745058,0.2291970700025558,291.50360107421875,291.1499938964844,251.4499969482422,250.9614715576172,279.7646179199219,291.2726135253906,291.3057861328125,1.0,0.1642758250236511,0.128196895122528,0.128196895122528,0.988156259059906,1.0,-0.604096531867981,0.0092125525698065,0.5948840379714966,-0.1648356318473816,0.0,0.0,0.1717441231012344,26.30460357666016,31.0,-1260.966064453125,-5271.04443359375,39.65954208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092529296875,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19162.4609375,19080.0,0.0,0.0,0.2049261927604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262028962373733,0.1262074112892151,-4.5156502892496064e-06,0.0,0.000207974037039,0.0,0.0,5.240713596343994,0.0,0.0,0.0,0.2378189414739608,4.0,0.0,1.0
628140,290.57501220703125,297.1499938964844,293.1499938964844,0.0577387697994709,-1524.4676513671875,304.0447082519531,0.733254075050354,0.1141908392310142,0.0936691462993621,290.863525390625,297.1499938964844,293.1499938964844,0.0124890813603997,-734.2160034179688,303.239501953125,0.5720990300178528,0.050000000745058,0.0480965971946716,290.52642822265625,297.1499938964844,293.1499938964844,0.0402701757848262,-968.020263671875,304.0694274902344,0.6874307990074158,0.0982643216848373,0.06007606908679,290.3982849121094,297.1499938964844,293.1499938964844,0.1236424073576927,-2897.697021484375,303.98016357421875,0.8948089480400085,0.2019091993570327,0.1809429079294204,291.3103942871094,297.1499938964844,293.1499938964844,0.0085501642897725,-2838.9951171875,300.9525451660156,0.5720990300178528,0.050000000745058,0.2281495481729507,290.7635498046875,291.1499938964844,251.4499969482422,250.95849609375,280.42645263671875,291.3060913085937,290.6888122558594,1.0,0.168527752161026,0.2829586267471313,0.2829586267471313,0.9871981143951416,1.0,-0.7331217527389526,0.071594588458538,0.661527156829834,-0.1277158260345459,0.0,0.0,0.2776989042758941,21.87346839904785,31.0,-830.9646606445312,-6786.44287109375,49.78150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5125427246094,306.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18879.53125,19080.0,0.0,0.0,0.184269443154335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789798885583877,0.1789844334125518,-4.549941877485253e-06,0.0,0.0001870100677479,0.0,0.0,7.589937210083008,0.0,0.0,0.0,0.2445543557405471,4.0,0.0,1.0
628200,290.5806884765625,297.1499938964844,293.1499938964844,0.0576128102838993,-1535.1279296875,304.0466613769531,0.7386678457260132,0.1158324927091598,0.0952592641115188,290.8644714355469,297.1499938964844,293.1499938964844,0.0125739853829145,-736.868408203125,303.27020263671875,0.573662281036377,0.050000000745058,0.0480873882770538,290.53057861328125,297.1499938964844,293.1499938964844,0.0422597490251064,-993.520263671875,304.0668029785156,0.6952350735664368,0.1002504006028175,0.0615826770663261,290.40399169921875,297.1499938964844,293.1499938964844,0.125311017036438,-2929.379638671875,303.97967529296875,0.8999174237251282,0.2037361860275268,0.1826960891485214,291.3121643066406,297.1499938964844,293.1499938964844,0.0085874106734991,-2848.482666015625,300.97100830078125,0.573662281036377,0.050000000745058,0.2281058728694915,290.7439880371094,291.1499938964844,251.4499969482422,250.9583740234375,280.4557189941406,291.3078308105469,290.6753845214844,1.0,0.1687881499528885,0.2912807464599609,0.2912807464599609,0.987156331539154,1.0,-0.7388789653778076,0.0766713097691536,0.6622076630592346,-0.1237124130129814,0.0,0.0,0.2825134992599487,21.696195602416992,34.0,-799.3181762695312,-6864.0029296875,50.30353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55096435546875,306.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18869.576171875,18000.0,0.0,0.0,0.1834869682788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182360902428627,0.1823654621839523,-4.554682163870893e-06,0.0,0.00018621594063,0.0,0.0,7.749219417572021,0.0,0.0,0.0,0.2300503998994827,4.0,0.0,1.0
628260,290.7239990234375,297.1499938964844,293.1499938964844,0.0880320221185684,-2090.0322265625,304.0311889648437,0.8488721251487732,0.151898443698883,0.1290862113237381,290.889404296875,297.1499938964844,293.1499938964844,0.0144604258239269,-782.876220703125,304.0220031738281,0.6007689833641052,0.050000000745058,0.0479445122182369,290.6503601074219,297.1499938964844,293.1499938964844,0.0796197429299354,-1503.002685546875,304.0335693359375,0.8281538486480713,0.1423897445201873,0.0928175747394561,290.53741455078125,297.1499938964844,293.1499938964844,0.151064857840538,-3396.988525390625,303.99676513671875,0.987035036087036,0.2462308406829834,0.2101274281740188,291.36138916015625,297.1499938964844,293.1499938964844,0.0093246521428227,-3002.38623046875,301.4708557128906,0.6007689833641052,0.050000000745058,0.2274281233549118,290.6248779296875,291.1499938964844,251.4499969482422,250.9552154541016,280.6083374023437,291.3565979003906,290.6405029296875,1.0,0.1762215942144394,0.462296575307846,0.462296575307846,0.9870135188102722,1.0,-0.8494616150856018,0.2306959629058838,0.618765652179718,0.0097540104761719,0.0,0.0,0.3669705390930176,19.21979713439941,25.0,-153.36888122558594,-8549.939453125,62.61036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81982421875,307.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.8125,18000.0,0.0,0.0,0.1702693551778793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257217526435852,0.2572219967842102,-4.476128196984064e-06,0.0,0.0001728017523419,0.0,0.0,11.05439281463623,0.0,0.0,0.0,0.2516972422599792,4.0,0.0,1.0
628320,290.7239990234375,297.1499938964844,293.1499938964844,0.0880320221185684,-2090.0322265625,304.0311889648437,0.8488721251487732,0.151898443698883,0.1290862113237381,290.889404296875,297.1499938964844,293.1499938964844,0.0144604258239269,-782.876220703125,304.0220031738281,0.6007689833641052,0.050000000745058,0.0479445122182369,290.6503601074219,297.1499938964844,293.1499938964844,0.0796197429299354,-1503.002685546875,304.0335693359375,0.8281538486480713,0.1423897445201873,0.0928175747394561,290.53741455078125,297.1499938964844,293.1499938964844,0.151064857840538,-3396.988525390625,303.99676513671875,0.987035036087036,0.2462308406829834,0.2101274281740188,291.36138916015625,297.1499938964844,293.1499938964844,0.0093246521428227,-3002.38623046875,301.4708557128906,0.6007689833641052,0.050000000745058,0.2274281233549118,290.6248779296875,291.1499938964844,251.4499969482422,250.9552154541016,280.6083374023437,291.3565979003906,290.6405029296875,1.0,0.1762215942144394,0.462296575307846,0.462296575307846,0.9870135188102722,1.0,-0.8494616150856018,0.2306959629058838,0.618765652179718,0.0097540104761719,0.0,0.0,0.3669705390930176,19.21979713439941,25.0,-153.36888122558594,-8549.939453125,62.61036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81982421875,307.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.8125,18000.0,0.0,0.0,0.1702693551778793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257217526435852,0.2572219967842102,-4.476128196984064e-06,0.0,0.0001728017523419,0.0,0.0,11.05439281463623,0.0,0.0,0.0,0.2516972422599792,4.0,0.0,1.0
628380,290.8681335449219,297.1499938964844,293.1499938964844,0.1142228096723556,-2577.03125,304.0271911621094,0.9475462436676024,0.1841352880001068,0.1586712002754211,290.9371032714844,297.1499938964844,293.1499938964844,0.0357297137379646,-1232.935791015625,304.0965881347656,0.7259142398834229,0.0903839096426963,0.0756171271204948,290.7806396484375,297.1499938964844,293.1499938964844,0.1093359366059303,-1935.701904296875,304.02301025390625,0.9351775646209716,0.1793123185634613,0.1192227452993393,290.59112548828125,297.1499938964844,293.1499938964844,0.1256022602319717,-2916.533935546875,304.0909729003906,0.9700511693954468,0.3013026118278503,0.1786684840917587,291.41766357421875,297.1499938964844,293.1499938964844,0.0100558809936046,-3138.235107421875,301.95294189453125,0.6223682165145874,0.050000000745058,0.226964920759201,290.5922546386719,291.1499938964844,251.4499969482422,250.95204162597656,279.8026733398437,291.4129638671875,290.5803527832031,1.0,0.1798016130924224,0.4819950759410858,0.4819950759410858,0.9868707060813904,1.0,-0.9110158681869508,0.2656430006027221,0.6453728675842285,0.0336445681750774,0.0,0.0,0.4408704340457916,17.42872428894043,45.0,-92.92237854003906,-9841.02734375,70.01004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1923522949219,308.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17577.5078125,18000.0,0.0,0.0,0.1669039130210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317997753620147,0.331804484128952,-4.684202394855674e-06,0.0,0.0001693862577667,0.0,0.0,15.414981842041016,0.0,0.0,0.0,0.2670995891094208,4.0,0.0,1.0
628440,290.8681335449219,297.1499938964844,293.1499938964844,0.1142228096723556,-2577.03125,304.0271911621094,0.9475462436676024,0.1841352880001068,0.1586712002754211,290.9371032714844,297.1499938964844,293.1499938964844,0.0357297137379646,-1232.935791015625,304.0965881347656,0.7259142398834229,0.0903839096426963,0.0756171271204948,290.7806396484375,297.1499938964844,293.1499938964844,0.1093359366059303,-1935.701904296875,304.02301025390625,0.9351775646209716,0.1793123185634613,0.1192227452993393,290.59112548828125,297.1499938964844,293.1499938964844,0.1256022602319717,-2916.533935546875,304.0909729003906,0.9700511693954468,0.3013026118278503,0.1786684840917587,291.41766357421875,297.1499938964844,293.1499938964844,0.0100558809936046,-3138.235107421875,301.95294189453125,0.6223682165145874,0.050000000745058,0.226964920759201,290.5922546386719,291.1499938964844,251.4499969482422,250.95204162597656,279.8026733398437,291.4129638671875,290.5803527832031,1.0,0.1798016130924224,0.4819950759410858,0.4819950759410858,0.9868707060813904,1.0,-0.9110158681869508,0.2656430006027221,0.6453728675842285,0.0336445681750774,0.0,0.0,0.4408704340457916,17.42872428894043,45.0,-92.92237854003906,-9841.02734375,70.01004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1923522949219,308.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17577.5078125,18000.0,0.0,0.0,0.1669039130210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317997753620147,0.331804484128952,-4.684202394855674e-06,0.0,0.0001693862577667,0.0,0.0,15.414981842041016,0.0,0.0,0.0,0.2670995891094208,4.0,0.0,1.0
628500,290.9383239746094,297.1499938964844,293.1499938964844,0.1269597113132476,-2805.4423828125,304.0263671875,0.9849550127983092,0.199253499507904,0.1724969297647476,290.9853515625,297.1499938964844,293.1499938964844,0.0536735914647579,-1545.587646484375,304.0738830566406,0.789664089679718,0.108951024711132,0.0947180539369583,290.8448486328125,297.1499938964844,293.1499938964844,0.1237686723470687,-2138.81298828125,304.0198974609375,0.9793819785118104,0.196713238954544,0.1315734386444091,290.5888671875,297.1499938964844,293.1499938964844,0.1177899315953254,-2767.014404296875,304.115478515625,0.9629444479942322,0.3341579139232635,0.1689991801977157,291.4457092285156,297.1499938964844,293.1499938964844,0.0104489363729953,-3205.802978515625,302.18560791015625,0.6288584470748901,0.050000000745058,0.2268348038196563,290.567626953125,291.1499938964844,251.4499969482422,250.9504547119141,279.58282470703125,291.4412841796875,290.5673828125,1.0,0.1854082942008972,0.4867943227291107,0.4867943227291107,0.9867993593215942,1.0,-0.9535853266716005,0.2835099697113037,0.6700753569602966,0.0435166917741298,0.0,0.0,0.4824141263961792,17.221677780151367,45.0,-37.545166015625,-10562.22265625,77.24150848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65087890625,308.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17422.244140625,18000.0,0.0,0.0,0.1687524020671844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858980536460876,0.3859029114246368,-4.86738372273976e-06,0.0,0.0001712622324703,0.0,0.0,19.11335563659668,0.0,0.0,0.0,0.2797140181064605,4.0,0.0,1.0
628560,291.0008544921875,297.1499938964844,293.1499938964844,0.1289574205875396,-2825.38330078125,304.04595947265625,0.9780418872833252,0.214968204498291,0.1725742667913437,291.0415954589844,297.1499938964844,293.1499938964844,0.0682337284088134,-1813.65234375,304.0613708496094,0.82600998878479,0.1253374516963958,0.111240267753601,290.9076843261719,297.1499938964844,293.1499938964844,0.1377586275339126,-2322.04296875,304.01812744140625,0.9939462542533876,0.2135722190141677,0.1422319412231445,290.5921630859375,297.1499938964844,293.1499938964844,0.1236016675829887,-2878.546875,304.1105651855469,0.968202829360962,0.3659690022468567,0.1760177016258239,291.4735412597656,297.1499938964844,293.1499938964844,0.0108526200056076,-3270.06591796875,302.4173583984375,0.6241302490234375,0.050000000745058,0.2269269078969955,290.5677185058594,291.1499938964844,251.4499969482422,250.94888305664065,279.434814453125,291.4693603515625,290.5676574707031,1.0,0.1930664330720901,0.4896875619888305,0.4896875619888305,0.9877458810806274,1.0,-0.9977328181266784,0.3006379306316376,0.6970949172973633,0.0524305887520313,0.0,0.0,0.521232008934021,18.241140365600582,65.0,-10.720524787902832,-11201.3134765625,87.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,307.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17301.900390625,18000.0,0.0,0.0,0.1730486899614334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438470304012298,0.4438521564006805,-5.118434273754247e-06,0.0,0.0001756224228302,0.0,0.0,23.76884651184082,0.0,0.0,0.0,0.2947229146957397,4.0,0.0,1.0
628620,291.09967041015625,297.1499938964844,293.1499938964844,0.1502734124660492,-3207.546875,304.0437927246094,0.9856990575790404,0.2494428157806396,0.1965309083461761,291.16290283203125,297.1499938964844,293.1499938964844,0.0922262296080589,-2282.7939453125,304.05126953125,0.8595120906829834,0.1541760116815567,0.1397892236709594,291.0020446777344,297.1499938964844,293.1499938964844,0.150141179561615,-2493.79833984375,304.0385437011719,0.9856990575790404,0.2512132823467254,0.1528573781251907,290.65118408203125,297.1499938964844,293.1499938964844,0.1511458754539489,-3386.25,304.0784912109375,0.9856990575790404,0.4189057350158691,0.2069565057754516,291.5294494628906,297.1499938964844,293.1499938964844,0.0117445355281233,-3405.6083984375,302.8619079589844,0.603003978729248,0.050000000745058,0.2273716330528259,290.541259765625,291.1499938964844,251.4499969482422,250.9457550048828,279.2596435546875,291.525634765625,290.5313720703125,1.0,0.2140512764453888,0.4909527599811554,0.4909527599811554,0.9896389245986938,1.0,-1.1082555055618286,0.3396393954753876,0.7686161398887634,0.0705018863081932,0.0,0.0,0.6032077670097351,22.026323318481445,85.0,-56.282833099365234,-12434.8603515625,118.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4383544921875,307.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17006.51953125,18000.0,0.0,0.0,0.1881983876228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781601071357727,0.5781660079956055,-5.875862825632794e-06,0.0,0.0001909974380396,0.0,0.0,37.81409454345703,0.0,0.0,0.0,0.3333815038204193,4.0,0.0,1.0
628680,291.09967041015625,297.1499938964844,293.1499938964844,0.1502734124660492,-3207.546875,304.0437927246094,0.9856990575790404,0.2494428157806396,0.1965309083461761,291.16290283203125,297.1499938964844,293.1499938964844,0.0922262296080589,-2282.7939453125,304.05126953125,0.8595120906829834,0.1541760116815567,0.1397892236709594,291.0020446777344,297.1499938964844,293.1499938964844,0.150141179561615,-2493.79833984375,304.0385437011719,0.9856990575790404,0.2512132823467254,0.1528573781251907,290.65118408203125,297.1499938964844,293.1499938964844,0.1511458754539489,-3386.25,304.0784912109375,0.9856990575790404,0.4189057350158691,0.2069565057754516,291.5294494628906,297.1499938964844,293.1499938964844,0.0117445355281233,-3405.6083984375,302.8619079589844,0.603003978729248,0.050000000745058,0.2273716330528259,290.541259765625,291.1499938964844,251.4499969482422,250.9457550048828,279.2596435546875,291.525634765625,290.5313720703125,1.0,0.2140512764453888,0.4909527599811554,0.4909527599811554,0.9896389245986938,1.0,-1.1082555055618286,0.3396393954753876,0.7686161398887634,0.0705018863081932,0.0,0.0,0.6032077670097351,22.026323318481445,85.0,-56.282833099365234,-12434.8603515625,118.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4383544921875,307.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17006.51953125,18000.0,0.0,0.0,0.1881983876228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781601071357727,0.5781660079956055,-5.875862825632794e-06,0.0,0.0001909974380396,0.0,0.0,37.81409454345703,0.0,0.0,0.0,0.3333815038204193,4.0,0.0,1.0
628740,291.2326965332031,297.1499938964844,293.1499938964844,0.186483696103096,-3817.972412109375,304.0184326171875,0.996997594833374,0.2745009064674377,0.2317134439945221,291.2880554199219,297.1499938964844,293.1499938964844,0.1142937019467353,-2715.123046875,304.0474853515625,0.8713743090629578,0.1791553795337677,0.1644204407930374,291.1125793457031,297.1499938964844,293.1499938964844,0.1863716393709182,-2968.768310546875,304.0148620605469,0.996997594833374,0.283289760351181,0.1802215725183487,290.7469482421875,297.1499938964844,293.1499938964844,0.187224343419075,-4027.345703125,304.0419311523437,0.996997594833374,0.4628699719905853,0.244005411863327,291.5895690917969,297.1499938964844,293.1499938964844,0.0128245232626795,-3567.947265625,303.2670288085937,0.5761227011680603,0.050000000745058,0.2280246615409851,290.3905639648437,291.1499938964844,251.4499969482422,250.9427185058593,279.1678466796875,291.5858459472656,290.37188720703125,1.0,0.2421282082796096,0.4876680672168731,0.4876680672168731,0.991532027721405,1.0,-1.258133888244629,0.3896626234054565,0.8684712648391724,0.0915519893169403,0.0,0.0,0.7133839130401611,27.655881881713867,105.0,-186.7976837158203,-13864.154296875,172.37615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6923217773437,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16332.1123046875,18000.0,0.0,0.0,0.2119452208280563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722094058990479,0.7722167372703552,-7.314570666494546e-06,0.0,0.0002150974469259,0.0,0.0,67.92705535888672,0.0,0.0,0.0,0.3968716859817505,4.0,0.0,1.0
628800,291.2326965332031,297.1499938964844,293.1499938964844,0.186483696103096,-3817.972412109375,304.0184326171875,0.996997594833374,0.2745009064674377,0.2317134439945221,291.2880554199219,297.1499938964844,293.1499938964844,0.1142937019467353,-2715.123046875,304.0474853515625,0.8713743090629578,0.1791553795337677,0.1644204407930374,291.1125793457031,297.1499938964844,293.1499938964844,0.1863716393709182,-2968.768310546875,304.0148620605469,0.996997594833374,0.283289760351181,0.1802215725183487,290.7469482421875,297.1499938964844,293.1499938964844,0.187224343419075,-4027.345703125,304.0419311523437,0.996997594833374,0.4628699719905853,0.244005411863327,291.5895690917969,297.1499938964844,293.1499938964844,0.0128245232626795,-3567.947265625,303.2670288085937,0.5761227011680603,0.050000000745058,0.2280246615409851,290.3905639648437,291.1499938964844,251.4499969482422,250.9427185058593,279.1678466796875,291.5858459472656,290.37188720703125,1.0,0.2421282082796096,0.4876680672168731,0.4876680672168731,0.991532027721405,1.0,-1.258133888244629,0.3896626234054565,0.8684712648391724,0.0915519893169403,0.0,0.0,0.7133839130401611,27.655881881713867,105.0,-186.7976837158203,-13864.154296875,172.37615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6923217773437,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16332.1123046875,18000.0,0.0,0.0,0.2119452208280563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722094058990479,0.7722167372703552,-7.314570666494546e-06,0.0,0.0002150974469259,0.0,0.0,67.92705535888672,0.0,0.0,0.0,0.3968716859817505,4.0,0.0,1.0
628860,291.38739013671875,297.1499938964844,293.1499938964844,0.2185129672288894,-4335.5087890625,304.01080322265625,0.9781174063682556,0.2916859686374664,0.2586837112903595,291.4154357910156,297.1499938964844,293.1499938964844,0.1358166635036468,-3121.545654296875,304.0458068847656,0.8547620177268982,0.200512558221817,0.185762345790863,291.2506408691406,297.1499938964844,293.1499938964844,0.2312367409467697,-3532.1962890625,303.98614501953125,0.9915335774421692,0.3069702684879303,0.2111455202102661,290.874267578125,297.1499938964844,293.1499938964844,0.2415359020233154,-4949.7958984375,303.98614501953125,0.9990000128746032,0.4980168640613556,0.2958844602108001,291.6575622558594,297.1499938964844,293.1499938964844,0.0141308857128024,-3754.663330078125,303.6317138671875,0.5361684560775757,0.050000000745058,0.2293445914983749,290.15093994140625,291.1499938964844,251.4499969482422,250.9397735595703,279.1233825683594,291.6538391113281,290.1273803710937,1.0,0.2754309177398681,0.4824044406414032,0.4824044406414032,0.992591381072998,1.0,-1.416887879371643,0.441972553730011,0.9749153852462769,0.112628124654293,0.0,0.0,0.8616341352462769,37.29047393798828,125.0,-307.16619873046875,-15205.029296875,251.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.861083984375,305.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,15629.5380859375,18000.0,0.0,0.0,0.2437584996223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332797765731812,1.0332897901535034,-1.0018011380452664e-05,0.0,0.0002473838976584,0.0,0.0,133.90618896484375,0.0,0.0,0.0,0.4921041429042816,4.0,0.0,1.0
628920,291.38739013671875,297.1499938964844,293.1499938964844,0.2185129672288894,-4335.5087890625,304.01080322265625,0.9781174063682556,0.2916859686374664,0.2586837112903595,291.4154357910156,297.1499938964844,293.1499938964844,0.1358166635036468,-3121.545654296875,304.0458068847656,0.8547620177268982,0.200512558221817,0.185762345790863,291.2506408691406,297.1499938964844,293.1499938964844,0.2312367409467697,-3532.1962890625,303.98614501953125,0.9915335774421692,0.3069702684879303,0.2111455202102661,290.874267578125,297.1499938964844,293.1499938964844,0.2415359020233154,-4949.7958984375,303.98614501953125,0.9990000128746032,0.4980168640613556,0.2958844602108001,291.6575622558594,297.1499938964844,293.1499938964844,0.0141308857128024,-3754.663330078125,303.6317138671875,0.5361684560775757,0.050000000745058,0.2293445914983749,290.15093994140625,291.1499938964844,251.4499969482422,250.9397735595703,279.1233825683594,291.6538391113281,290.1273803710937,1.0,0.2754309177398681,0.4824044406414032,0.4824044406414032,0.992591381072998,1.0,-1.416887879371643,0.441972553730011,0.9749153852462769,0.112628124654293,0.0,0.0,0.8616341352462769,37.29047393798828,125.0,-307.16619873046875,-15205.029296875,251.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.861083984375,305.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,15629.5380859375,18000.0,0.0,0.0,0.2437584996223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332797765731812,1.0332897901535034,-1.0018011380452664e-05,0.0,0.0002473838976584,0.0,0.0,133.90618896484375,0.0,0.0,0.0,0.4921041429042816,4.0,0.0,1.0
628980,291.51318359375,297.1499938964844,293.1499938964844,0.2440219223499298,-4734.25146484375,304.0143737792969,0.929679274559021,0.3108063638210296,0.2758736312389374,291.5426025390625,297.1499938964844,293.1499938964844,0.1569672524929046,-3508.89111328125,304.0452575683594,0.8246285319328308,0.21867036819458,0.2040260136127472,291.37481689453125,297.1499938964844,293.1499938964844,0.2611630856990814,-3890.448974609375,303.9905090332031,0.950003743171692,0.329868882894516,0.2270852923393249,291.04449462890625,297.1499938964844,293.1499938964844,0.3193405866622925,-6201.9501953125,303.91119384765625,0.9990000128746032,0.5212427377700806,0.3640840649604797,291.7328186035156,297.1499938964844,293.1499938964844,0.0157711561769247,-3973.1484375,303.959716796875,0.496968924999237,0.050000000745058,0.2315915822982788,289.8275756835937,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.72918701171875,289.7968139648437,1.0,0.3111913800239563,0.4769846796989441,0.4769846796989441,0.9936507344245912,1.0,-1.563367486000061,0.4903463423252105,1.0730211734771729,0.1311571151018142,0.0,0.0,1.0,51.970699310302734,145.0,-438.6988220214844,-16092.5478515625,355.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20135498046875,304.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,16019.4072265625,18000.0,0.0,0.0,0.2809339463710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757676839828491,1.2757811546325684,-1.3506264622265007e-05,0.0,0.0002851122408173,0.0,0.0,231.61981201171875,0.0,0.0,0.0,0.584717869758606,4.0,0.0,1.0
629040,291.51318359375,297.1499938964844,293.1499938964844,0.2440219223499298,-4734.25146484375,304.0143737792969,0.929679274559021,0.3108063638210296,0.2758736312389374,291.5426025390625,297.1499938964844,293.1499938964844,0.1569672524929046,-3508.89111328125,304.0452575683594,0.8246285319328308,0.21867036819458,0.2040260136127472,291.37481689453125,297.1499938964844,293.1499938964844,0.2611630856990814,-3890.448974609375,303.9905090332031,0.950003743171692,0.329868882894516,0.2270852923393249,291.04449462890625,297.1499938964844,293.1499938964844,0.3193405866622925,-6201.9501953125,303.91119384765625,0.9990000128746032,0.5212427377700806,0.3640840649604797,291.7328186035156,297.1499938964844,293.1499938964844,0.0157711561769247,-3973.1484375,303.959716796875,0.496968924999237,0.050000000745058,0.2315915822982788,289.8275756835937,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.72918701171875,289.7968139648437,1.0,0.3111913800239563,0.4769846796989441,0.4769846796989441,0.9936507344245912,1.0,-1.563367486000061,0.4903463423252105,1.0730211734771729,0.1311571151018142,0.0,0.0,1.0,51.970699310302734,145.0,-438.6988220214844,-16092.5478515625,355.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20135498046875,304.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,16019.4072265625,18000.0,0.0,0.0,0.2809339463710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757676839828491,1.2757811546325684,-1.3506264622265007e-05,0.0,0.0002851122408173,0.0,0.0,231.61981201171875,0.0,0.0,0.0,0.584717869758606,4.0,0.0,1.0
629100,291.5715026855469,297.1499938964844,293.1499938964844,0.2588146030902862,-4963.11181640625,304.0120849609375,0.9084407687187196,0.3200848698616028,0.2845790088176727,291.6037292480469,297.1499938964844,293.1499938964844,0.1682744175195694,-3712.489501953125,304.0437316894531,0.8113774657249451,0.227032259106636,0.2124040424823761,291.4308166503906,297.1499938964844,293.1499938964844,0.2786538600921631,-4097.40625,303.9876708984375,0.9300272464752196,0.3413560390472412,0.2353394031524658,291.1398620605469,297.1499938964844,293.1499938964844,0.3638941347599029,-6890.26416015625,303.87359619140625,0.9990000128746032,0.529194712638855,0.3989452123641968,291.7724914550781,297.1499938964844,293.1499938964844,0.0167939253151416,-4103.7861328125,304.1119689941406,0.4818082451820373,0.050000000745058,0.2329198271036148,289.5980529785156,291.1499938964844,251.4499969482422,250.9356231689453,279.1013488769531,291.7689208984375,289.5589294433594,1.0,0.3295462727546692,0.4742084443569183,0.4742084443569183,0.99418044090271,1.0,-1.6372318267822266,0.5147919058799744,1.122439980506897,0.1403311342000961,0.0,0.0,1.0,60.53102493286133,145.0,-555.9240112304688,-16306.6015625,418.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5233459472656,303.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,16931.267578125,19080.0,0.0,0.0,0.3003118336200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3229727745056152,1.3229871988296509,-1.445741690986324e-05,0.0,0.0003047783393412,0.0,0.0,257.49224853515625,0.0,0.0,0.0,0.6182911396026611,4.0,0.0,1.0
629160,291.6282653808594,297.1499938964844,293.1499938964844,0.2744250893592834,-5201.78515625,304.0087890625,0.895039975643158,0.3289369940757751,0.2929388880729675,291.6630249023437,297.1499938964844,293.1499938964844,0.1800479143857956,-3921.76416015625,304.0416564941406,0.8019168972969055,0.2349722236394882,0.2203613966703415,291.4851379394531,297.1499938964844,293.1499938964844,0.2972471714019775,-4314.50732421875,303.9833679199219,0.916433334350586,0.3524658977985382,0.2433934360742569,291.2375793457031,297.1499938964844,293.1499938964844,0.4063678979873657,-7526.2177734375,303.8471069335937,0.9990000128746032,0.5354713201522827,0.4285636246204376,291.81402587890625,297.1499938964844,293.1499938964844,0.0195694975554943,-4453.27001953125,304.1382751464844,0.4806487560272217,0.0573333129286766,0.2486530393362045,289.3327331542969,291.1499938964844,251.4499969482422,250.934326171875,279.0950927734375,291.810302734375,289.2933959960937,1.0,0.3482937514781952,0.4710282385349273,0.4710282385349273,0.9949983954429626,1.0,-1.7209105491638184,0.5425986051559448,1.1783119440078735,0.1502883583307266,0.0,0.0,1.0,68.81098937988281,165.0,-641.9921875,-16631.150390625,491.2191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.964599609375,303.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18245.853515625,19080.0,0.0,0.0,0.3197304904460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738534450531006,1.3738689422607422,-1.5587953384965658e-05,0.0,0.000324485823512,0.0,0.0,288.3226013183594,0.0,0.0,0.0,0.6259743571281433,4.0,0.0,1.0
629220,291.73876953125,297.1499938964844,293.1499938964844,0.3078764081001282,-5703.65673828125,304.0001220703125,0.8770424723625183,0.3450852334499359,0.3082990944385528,291.7772827148437,297.1499938964844,293.1499938964844,0.2050168365240097,-4356.9921875,304.0361633300781,0.7892500758171082,0.2494729906320572,0.2349548637866974,291.5923156738281,297.1499938964844,293.1499938964844,0.3372410535812378,-4771.623046875,303.9722900390625,0.8997556567192078,0.3729208707809448,0.2583905458450317,291.41827392578125,297.1499938964844,293.1499938964844,0.4907062649726867,-8742.8076171875,303.8065490722656,0.9990000128746032,0.5472731590270996,0.4786501228809356,291.9186706542969,297.1499938964844,293.1499938964844,0.0346797704696655,-5872.64892578125,304.1170654296875,0.5027276277542114,0.0700285658240318,0.3143953680992126,288.70965576171875,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.9142761230469,288.6707763671875,1.0,0.3873436748981476,0.4642390608787536,0.4642390608787536,0.996634304523468,1.0,-1.913962364196777,0.6071746349334717,1.3067877292633057,0.1737484037876129,0.0,0.0,1.0,85.3571548461914,183.0,-793.880126953125,-17294.154296875,676.6815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16632080078125,302.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18878.59375,19080.0,0.0,0.0,0.3581900298595428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397487759590149,1.3975038528442385,-1.612878986634314e-05,0.0,0.0003635173488873,0.0,0.0,303.4589538574219,0.0,0.0,0.0,0.6357543468475342,4.0,0.0,1.0
629280,291.73876953125,297.1499938964844,293.1499938964844,0.3078764081001282,-5703.65673828125,304.0001220703125,0.8770424723625183,0.3450852334499359,0.3082990944385528,291.7772827148437,297.1499938964844,293.1499938964844,0.2050168365240097,-4356.9921875,304.0361633300781,0.7892500758171082,0.2494729906320572,0.2349548637866974,291.5923156738281,297.1499938964844,293.1499938964844,0.3372410535812378,-4771.623046875,303.9722900390625,0.8997556567192078,0.3729208707809448,0.2583905458450317,291.41827392578125,297.1499938964844,293.1499938964844,0.4907062649726867,-8742.8076171875,303.8065490722656,0.9990000128746032,0.5472731590270996,0.4786501228809356,291.9186706542969,297.1499938964844,293.1499938964844,0.0346797704696655,-5872.64892578125,304.1170654296875,0.5027276277542114,0.0700285658240318,0.3143953680992126,288.70965576171875,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.9142761230469,288.6707763671875,1.0,0.3873436748981476,0.4642390608787536,0.4642390608787536,0.996634304523468,1.0,-1.913962364196777,0.6071746349334717,1.3067877292633057,0.1737484037876129,0.0,0.0,1.0,85.3571548461914,183.0,-793.880126953125,-17294.154296875,676.6815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16632080078125,302.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18878.59375,19080.0,0.0,0.0,0.3581900298595428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397487759590149,1.3975038528442385,-1.612878986634314e-05,0.0,0.0003635173488873,0.0,0.0,303.4589538574219,0.0,0.0,0.0,0.6357543468475342,4.0,0.0,1.0
