time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8456726074219,297.1499938964844,293.1499938964844,0.339807778596878,-6167.06494140625,303.9971008300781,0.8512423038482666,0.3591571152210235,0.3220024704933166,291.8865966796875,297.1499938964844,293.1499938964844,0.2289824187755584,-4761.298828125,304.0343322753906,0.7682410478591919,0.2620832324028015,0.2480203360319137,291.6986389160156,297.1499938964844,293.1499938964844,0.3756949603557586,-5195.60009765625,303.9677124023437,0.8745961785316467,0.390828937292099,0.2717837393283844,291.5977478027344,297.1499938964844,293.1499938964844,0.5752838253974915,-9903.244140625,303.7843322753906,0.9894203543663024,0.5547460913658142,0.5242675542831421,292.037841796875,297.1499938964844,293.1499938964844,0.0460556708276271,-6836.09912109375,304.1093139648437,0.5002601146697998,0.0770729035139083,0.3544337749481201,288.1617126464844,291.1499938964844,251.4499969482422,250.9296722412109,279.1014099121094,292.03369140625,288.1364440917969,1.0,0.4244246482849121,0.4597905874252319,0.4597905874252319,0.9982702136039734,1.0,-2.064625740051269,0.6583796143531799,1.4062460660934448,0.1930455863475799,0.0,0.0,1.0,107.94149017333984,201.0,-722.9386596679688,-17834.19921875,880.0197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7810974121094,301.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19031.755859375,20160.0,0.0,0.0,0.3948849439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40314519405365,1.4031615257263184,-1.625964250706602e-05,0.0,0.0004007579991593,0.0,0.0,307.1593933105469,0.0,0.0,0.0,0.6530956625938416,4.0,0.0,1.0
629400,291.8456726074219,297.1499938964844,293.1499938964844,0.339807778596878,-6167.06494140625,303.9971008300781,0.8512423038482666,0.3591571152210235,0.3220024704933166,291.8865966796875,297.1499938964844,293.1499938964844,0.2289824187755584,-4761.298828125,304.0343322753906,0.7682410478591919,0.2620832324028015,0.2480203360319137,291.6986389160156,297.1499938964844,293.1499938964844,0.3756949603557586,-5195.60009765625,303.9677124023437,0.8745961785316467,0.390828937292099,0.2717837393283844,291.5977478027344,297.1499938964844,293.1499938964844,0.5752838253974915,-9903.244140625,303.7843322753906,0.9894203543663024,0.5547460913658142,0.5242675542831421,292.037841796875,297.1499938964844,293.1499938964844,0.0460556708276271,-6836.09912109375,304.1093139648437,0.5002601146697998,0.0770729035139083,0.3544337749481201,288.1617126464844,291.1499938964844,251.4499969482422,250.9296722412109,279.1014099121094,292.03369140625,288.1364440917969,1.0,0.4244246482849121,0.4597905874252319,0.4597905874252319,0.9982702136039734,1.0,-2.064625740051269,0.6583796143531799,1.4062460660934448,0.1930455863475799,0.0,0.0,1.0,107.94149017333984,201.0,-722.9386596679688,-17834.19921875,880.0197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7810974121094,301.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19031.755859375,20160.0,0.0,0.0,0.3948849439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40314519405365,1.4031615257263184,-1.625964250706602e-05,0.0,0.0004007579991593,0.0,0.0,307.1593933105469,0.0,0.0,0.0,0.6530956625938416,4.0,0.0,1.0
629460,291.94775390625,297.1499938964844,293.1499938964844,0.3652011156082153,-6520.74609375,304.00592041015625,0.8255413174629211,0.3714997172355652,0.3343402445316314,291.990478515625,297.1499938964844,293.1499938964844,0.248336836695671,-5075.38427734375,304.0407409667969,0.7462401986122131,0.2730204164981842,0.2596715986728668,291.8012390136719,297.1499938964844,293.1499938964844,0.4070653319358825,-5527.0625,303.97637939453125,0.8486305475234985,0.4067936241626739,0.2839109003543854,291.72760009765625,297.1499938964844,293.1499938964844,0.6122782826423645,-10340.99609375,303.8439636230469,0.9545080065727234,0.5676515102386475,0.5355777144432068,292.15191650390625,297.1499938964844,293.1499938964844,0.0541304275393486,-7518.9765625,304.10955810546875,0.4901641607284546,0.0821030363440513,0.3830658197402954,287.8743591308594,291.1499938964844,251.4499969482422,250.9277191162109,279.1196594238281,292.1482849121094,287.8623962402344,1.0,0.4564463198184967,0.457733154296875,0.457733154296875,0.998962104320526,1.0,-2.1564605236053467,0.690850555896759,1.4656099081039429,0.2052820175886154,0.0,0.0,1.0,135.21136474609375,189.0,-458.9054870605469,-18418.189453125,1066.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7914428710937,301.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,20008.89453125,20160.0,0.0,0.0,0.4283596575260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438714861869812,1.438732028007507,-1.709445314190816e-05,0.0,0.0004347306094132,0.0,0.0,331.1161499023437,0.0,0.0,0.0,0.6544197201728821,4.0,0.0,1.0
629520,291.94775390625,297.1499938964844,293.1499938964844,0.3652011156082153,-6520.74609375,304.00592041015625,0.8255413174629211,0.3714997172355652,0.3343402445316314,291.990478515625,297.1499938964844,293.1499938964844,0.248336836695671,-5075.38427734375,304.0407409667969,0.7462401986122131,0.2730204164981842,0.2596715986728668,291.8012390136719,297.1499938964844,293.1499938964844,0.4070653319358825,-5527.0625,303.97637939453125,0.8486305475234985,0.4067936241626739,0.2839109003543854,291.72760009765625,297.1499938964844,293.1499938964844,0.6122782826423645,-10340.99609375,303.8439636230469,0.9545080065727234,0.5676515102386475,0.5355777144432068,292.15191650390625,297.1499938964844,293.1499938964844,0.0541304275393486,-7518.9765625,304.10955810546875,0.4901641607284546,0.0821030363440513,0.3830658197402954,287.8743591308594,291.1499938964844,251.4499969482422,250.9277191162109,279.1196594238281,292.1482849121094,287.8623962402344,1.0,0.4564463198184967,0.457733154296875,0.457733154296875,0.998962104320526,1.0,-2.1564605236053467,0.690850555896759,1.4656099081039429,0.2052820175886154,0.0,0.0,1.0,135.21136474609375,189.0,-458.9054870605469,-18418.189453125,1066.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7914428710937,301.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,20008.89453125,20160.0,0.0,0.0,0.4283596575260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438714861869812,1.438732028007507,-1.709445314190816e-05,0.0,0.0004347306094132,0.0,0.0,331.1161499023437,0.0,0.0,0.0,0.6544197201728821,4.0,0.0,1.0
629580,292.04254150390625,297.1499938964844,293.1499938964844,0.3856914639472961,-6797.06982421875,304.0198974609375,0.8203663229942322,0.3827300667762756,0.3449846804141998,292.08514404296875,297.1499938964844,293.1499938964844,0.2642547190189361,-5326.16943359375,304.0506896972656,0.743143618106842,0.2831900119781494,0.2698199450969696,291.8966369628906,297.1499938964844,293.1499938964844,0.4333071708679199,-5795.38818359375,303.9906311035156,0.8447598218917847,0.421608030796051,0.2946739196777344,291.82781982421875,297.1499938964844,293.1499938964844,0.6472117304801941,-10755.857421875,303.88751220703125,0.9460262656211852,0.5833374857902527,0.5503738522529602,292.2525939941406,297.1499938964844,293.1499938964844,0.0603976547718048,-8061.85498046875,304.11260986328125,0.4916960000991821,0.0869579836726188,0.4068658649921417,287.7205810546875,291.1499938964844,251.4499969482422,250.92605590820312,279.1289367675781,292.2495422363281,287.7156982421875,1.0,0.4754160344600677,0.4561330080032348,0.4561330080032348,0.9996540546417236,1.0,-2.2407243251800537,0.7210776805877686,1.5196467638015747,0.2169596254825592,0.0,0.0,1.0,148.9803924560547,177.0,-260.41815185546875,-19078.2734375,1208.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1122741699219,301.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20124.66796875,20160.0,0.0,0.0,0.458025574684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428712129592896,1.4428883790969849,-1.719336250971537e-05,0.0,0.0004648377362173,0.0,0.0,333.994140625,0.0,0.0,0.0,0.656137228012085,4.0,0.0,1.0
629640,292.04254150390625,297.1499938964844,293.1499938964844,0.3856914639472961,-6797.06982421875,304.0198974609375,0.8203663229942322,0.3827300667762756,0.3449846804141998,292.08514404296875,297.1499938964844,293.1499938964844,0.2642547190189361,-5326.16943359375,304.0506896972656,0.743143618106842,0.2831900119781494,0.2698199450969696,291.8966369628906,297.1499938964844,293.1499938964844,0.4333071708679199,-5795.38818359375,303.9906311035156,0.8447598218917847,0.421608030796051,0.2946739196777344,291.82781982421875,297.1499938964844,293.1499938964844,0.6472117304801941,-10755.857421875,303.88751220703125,0.9460262656211852,0.5833374857902527,0.5503738522529602,292.2525939941406,297.1499938964844,293.1499938964844,0.0603976547718048,-8061.85498046875,304.11260986328125,0.4916960000991821,0.0869579836726188,0.4068658649921417,287.7205810546875,291.1499938964844,251.4499969482422,250.92605590820312,279.1289367675781,292.2495422363281,287.7156982421875,1.0,0.4754160344600677,0.4561330080032348,0.4561330080032348,0.9996540546417236,1.0,-2.2407243251800537,0.7210776805877686,1.5196467638015747,0.2169596254825592,0.0,0.0,1.0,148.9803924560547,177.0,-260.41815185546875,-19078.2734375,1208.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1122741699219,301.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20124.66796875,20160.0,0.0,0.0,0.458025574684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428712129592896,1.4428883790969849,-1.719336250971537e-05,0.0,0.0004648377362173,0.0,0.0,333.994140625,0.0,0.0,0.0,0.656137228012085,4.0,0.0,1.0
629700,292.08660888671875,297.1499938964844,293.1499938964844,0.3944015204906463,-6912.0048828125,304.0277099609375,0.8222111463546753,0.3880981802940368,0.3499062955379486,292.12847900390625,297.1499938964844,293.1499938964844,0.2712184488773346,-5433.77001953125,304.0560913085937,0.7456255555152893,0.2881628572940826,0.2745974957942962,291.9409484863281,297.1499938964844,293.1499938964844,0.4448160827159881,-5910.587890625,303.9986877441406,0.8474828600883484,0.4287763833999634,0.2997444868087768,291.8726806640625,297.1499938964844,293.1499938964844,0.662848174571991,-10938.6708984375,303.9067687988281,0.9483402967453004,0.5912733674049377,0.5578694343566895,292.29766845703125,297.1499938964844,293.1499938964844,0.0631877928972244,-8306.9736328125,304.1143493652344,0.4953309297561645,0.0894698128104209,0.4183082580566406,287.6848449707031,291.1499938964844,251.4499969482422,250.9253387451172,279.131591796875,292.2948913574219,287.6825561523437,1.0,0.4818995893001556,0.4554183781147003,0.4554183781147003,1.0,1.0,-2.281213760375977,0.735666036605835,1.5455478429794312,0.2225833535194397,0.0,0.0,1.0,151.80352783203125,177.0,-178.69239807128906,-19454.0625,1264.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3507385253906,302.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20142.9140625,21240.0,0.0,0.0,0.4714821875095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4435250759124756,1.4435423612594604,-1.720895124890376e-05,0.0,0.0004784944758284,0.0,0.0,334.4484558105469,0.0,0.0,0.0,0.6714074611663818,4.0,0.0,1.0
629760,292.128662109375,297.1499938964844,293.1499938964844,0.4016457200050354,-7005.4306640625,304.03680419921875,0.825954794883728,0.3933117687702179,0.354618489742279,292.1693420410156,297.1499938964844,293.1499938964844,0.2772278487682342,-5524.9296875,304.062255859375,0.7499064803123474,0.2930744588375091,0.2792406380176544,291.983154296875,297.1499938964844,293.1499938964844,0.4547417759895324,-6007.95263671875,304.0081481933594,0.8522675037384033,0.4358035624027252,0.3046596646308899,291.9151611328125,297.1499938964844,293.1499938964844,0.6762282848358154,-11091.169921875,303.9266662597656,0.9533485770225524,0.5991127490997314,0.565243124961853,292.3396301269531,297.1499938964844,293.1499938964844,0.0657035410404205,-8528.2548828125,304.1162414550781,0.5002865195274353,0.0920234397053718,0.4296181201934814,287.69146728515625,291.1499938964844,251.4499969482422,250.9247131347656,279.1334228515625,292.33709716796875,287.6930236816406,1.0,0.4869491159915924,0.4547278881072998,0.4547278881072998,1.0,1.0,-2.3207995891571045,0.7499434947967529,1.5708560943603516,0.2280777394771576,0.0,0.0,1.0,152.70419311523438,165.0,-79.48075103759766,-19950.333984375,1314.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6080322265625,302.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20950.541015625,21240.0,0.0,0.0,0.4842525422573089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472179651260376,1.4721975326538086,-1.7898941223393194e-05,0.0,0.0004914547898806,0.0,0.0,354.7633972167969,0.0,0.0,0.0,0.6698378920555115,4.0,0.0,1.0
629820,292.2070617675781,297.1499938964844,293.1499938964844,0.4147523641586303,-7173.2421875,304.0526123046875,0.8377112150192261,0.4032788872718811,0.3634681105613708,292.2444152832031,297.1499938964844,293.1499938964844,0.288472831249237,-5694.20361328125,304.0726928710937,0.7627695798873901,0.3026894629001617,0.2881715297698974,292.0616455078125,297.1499938964844,293.1499938964844,0.4732051193714142,-6187.7255859375,304.02459716796875,0.8667295575141907,0.4494397044181824,0.3140712976455688,291.9941711425781,297.1499938964844,293.1499938964844,0.7008378505706787,-11371.0712890625,303.9598999023437,0.9685154557228088,0.6143662333488464,0.5794581174850464,292.4154663085937,297.1499938964844,293.1499938964844,0.0704579353332519,-8952.1279296875,304.1195678710937,0.5135926008224487,0.0971630364656448,0.451754093170166,287.72296142578125,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4132995605469,287.7256164550781,1.0,0.4939343929290771,0.4534263908863067,0.4534263908863067,1.0,1.0,-2.397134304046631,0.777475893497467,1.6196584701538086,0.2386310994625091,0.0,0.0,1.0,150.2874298095703,153.0,13.519803047180176,-20787.865234375,1397.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1739196777344,302.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21173.806640625,21240.0,0.0,0.0,0.5076473951339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4800032377243042,1.480021357536316,-1.8089687728206627e-05,0.0,0.0005151975783519,0.0,0.0,360.4494934082031,0.0,0.0,0.0,0.6730641722679138,4.0,0.0,1.0
629880,292.2070617675781,297.1499938964844,293.1499938964844,0.4147523641586303,-7173.2421875,304.0526123046875,0.8377112150192261,0.4032788872718811,0.3634681105613708,292.2444152832031,297.1499938964844,293.1499938964844,0.288472831249237,-5694.20361328125,304.0726928710937,0.7627695798873901,0.3026894629001617,0.2881715297698974,292.0616455078125,297.1499938964844,293.1499938964844,0.4732051193714142,-6187.7255859375,304.02459716796875,0.8667295575141907,0.4494397044181824,0.3140712976455688,291.9941711425781,297.1499938964844,293.1499938964844,0.7008378505706787,-11371.0712890625,303.9598999023437,0.9685154557228088,0.6143662333488464,0.5794581174850464,292.4154663085937,297.1499938964844,293.1499938964844,0.0704579353332519,-8952.1279296875,304.1195678710937,0.5135926008224487,0.0971630364656448,0.451754093170166,287.72296142578125,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4132995605469,287.7256164550781,1.0,0.4939343929290771,0.4534263908863067,0.4534263908863067,1.0,1.0,-2.397134304046631,0.777475893497467,1.6196584701538086,0.2386310994625091,0.0,0.0,1.0,150.2874298095703,153.0,13.519803047180176,-20787.865234375,1397.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1739196777344,302.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21173.806640625,21240.0,0.0,0.0,0.5076473951339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4800032377243042,1.480021357536316,-1.8089687728206627e-05,0.0,0.0005151975783519,0.0,0.0,360.4494934082031,0.0,0.0,0.0,0.6730641722679138,4.0,0.0,1.0
629940,292.2787475585937,297.1499938964844,293.1499938964844,0.4259176254272461,-7314.42333984375,304.06640625,0.854227602481842,0.4126276075839996,0.3716306388378143,292.311767578125,297.1499938964844,293.1499938964844,0.29855677485466,-5844.185546875,304.0816345214844,0.7804245948791504,0.3119649589061737,0.2966546416282654,292.1331481933594,297.1499938964844,293.1499938964844,0.4896689355373382,-6346.18896484375,304.0389099121094,0.8865997791290283,0.4625057280063629,0.3229827284812927,292.06640625,297.1499938964844,293.1499938964844,0.7223413586616516,-11613.853515625,303.9873046875,0.9868817329406738,0.6289925575256348,0.5929542183876038,292.4822692871094,297.1499938964844,293.1499938964844,0.0747700333595275,-9340.8271484375,304.1225280761719,0.5310963988304138,0.1022097691893577,0.4729603826999664,287.78082275390625,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4804382324219,287.784423828125,1.0,0.4981421232223511,0.4522313773632049,0.4522313773632049,1.0,1.0,-2.4695303440093994,0.8035781383514404,1.665952205657959,0.2485929578542709,0.0,0.0,1.0,144.1457977294922,141.0,65.04367065429688,-21617.6640625,1463.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7743530273437,303.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21224.990234375,22320.0,0.0,0.0,0.528348982334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4817909002304075,1.4818090200424194,-1.8133414414478463e-05,0.0,0.000536207051482,0.0,0.0,361.7572326660156,0.0,0.0,0.0,0.6888018846511841,4.0,0.0,1.0
630000,292.2787475585937,297.1499938964844,293.1499938964844,0.4259176254272461,-7314.42333984375,304.06640625,0.854227602481842,0.4126276075839996,0.3716306388378143,292.311767578125,297.1499938964844,293.1499938964844,0.29855677485466,-5844.185546875,304.0816345214844,0.7804245948791504,0.3119649589061737,0.2966546416282654,292.1331481933594,297.1499938964844,293.1499938964844,0.4896689355373382,-6346.18896484375,304.0389099121094,0.8865997791290283,0.4625057280063629,0.3229827284812927,292.06640625,297.1499938964844,293.1499938964844,0.7223413586616516,-11613.853515625,303.9873046875,0.9868817329406738,0.6289925575256348,0.5929542183876038,292.4822692871094,297.1499938964844,293.1499938964844,0.0747700333595275,-9340.8271484375,304.1225280761719,0.5310963988304138,0.1022097691893577,0.4729603826999664,287.78082275390625,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4804382324219,287.784423828125,1.0,0.4981421232223511,0.4522313773632049,0.4522313773632049,1.0,1.0,-2.4695303440093994,0.8035781383514404,1.665952205657959,0.2485929578542709,0.0,0.0,1.0,144.1457977294922,141.0,65.04367065429688,-21617.6640625,1463.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7743530273437,303.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21224.990234375,22320.0,0.0,0.0,0.528348982334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4817909002304075,1.4818090200424194,-1.8133414414478463e-05,0.0,0.000536207051482,0.0,0.0,361.7572326660156,0.0,0.0,0.0,0.6888018846511841,4.0,0.0,1.0
630060,292.34454345703125,297.1499938964844,293.1499938964844,0.4344435632228851,-7419.45263671875,304.0799560546875,0.8728799819946289,0.4213529229164123,0.3792033493518829,292.37255859375,297.1499938964844,293.1499938964844,0.3069440722465515,-5966.55224609375,304.09033203125,0.7998932600021362,0.3208619654178619,0.3047515153884887,292.1986083984375,297.1499938964844,293.1499938964844,0.5032733678817749,-6474.63134765625,304.0531311035156,0.9086418747901917,0.4749889671802521,0.3314635157585144,292.13043212890625,297.1499938964844,293.1499938964844,0.7283809185028076,-11649.2978515625,304.03369140625,0.9990000128746032,0.6434324979782104,0.5970733165740967,292.5415954589844,297.1499938964844,293.1499938964844,0.0785201787948608,-9678.7998046875,304.1253967285156,0.5505247116088867,0.1070880964398384,0.4932942390441894,287.8895568847656,291.1499938964844,251.45005798339844,250.9228515625,279.1410522460937,292.5400085449219,287.89520263671875,1.0,0.5001908540725708,0.4514445960521698,0.4514445960521698,1.0,1.0,-2.5278782844543457,0.8247765302658081,1.7031017541885376,0.2571831941604614,0.0,0.0,1.0,137.107666015625,129.0,127.16156005859376,-22491.974609375,1509.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3355407714844,303.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,22186.17578125,22320.0,0.0,0.0,0.5471075177192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514971375465393,1.5149903297424316,-1.8954598999698646e-05,0.0,0.0005552445654757,0.0,0.0,386.6071472167969,0.0,0.0,0.0,0.6890591979026794,4.0,0.0,1.0
630120,292.34454345703125,297.1499938964844,293.1499938964844,0.4344435632228851,-7419.45263671875,304.0799560546875,0.8728799819946289,0.4213529229164123,0.3792033493518829,292.37255859375,297.1499938964844,293.1499938964844,0.3069440722465515,-5966.55224609375,304.09033203125,0.7998932600021362,0.3208619654178619,0.3047515153884887,292.1986083984375,297.1499938964844,293.1499938964844,0.5032733678817749,-6474.63134765625,304.0531311035156,0.9086418747901917,0.4749889671802521,0.3314635157585144,292.13043212890625,297.1499938964844,293.1499938964844,0.7283809185028076,-11649.2978515625,304.03369140625,0.9990000128746032,0.6434324979782104,0.5970733165740967,292.5415954589844,297.1499938964844,293.1499938964844,0.0785201787948608,-9678.7998046875,304.1253967285156,0.5505247116088867,0.1070880964398384,0.4932942390441894,287.8895568847656,291.1499938964844,251.45005798339844,250.9228515625,279.1410522460937,292.5400085449219,287.89520263671875,1.0,0.5001908540725708,0.4514445960521698,0.4514445960521698,1.0,1.0,-2.5278782844543457,0.8247765302658081,1.7031017541885376,0.2571831941604614,0.0,0.0,1.0,137.107666015625,129.0,127.16156005859376,-22491.974609375,1509.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3355407714844,303.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,22186.17578125,22320.0,0.0,0.0,0.5471075177192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514971375465393,1.5149903297424316,-1.8954598999698646e-05,0.0,0.0005552445654757,0.0,0.0,386.6071472167969,0.0,0.0,0.0,0.6890591979026794,4.0,0.0,1.0
630180,292.4053039550781,297.1499938964844,293.1499938964844,0.4413473308086395,-7503.28125,304.0917663574219,0.8897189497947693,0.4294325113296509,0.3863174021244049,292.4278564453125,297.1499938964844,293.1499938964844,0.3143512904644012,-6073.4794921875,304.0978698730469,0.8167874813079834,0.3293411433696747,0.312583863735199,292.2587585449219,297.1499938964844,293.1499938964844,0.5151392817497253,-6585.66796875,304.06561279296875,0.9304377436637878,0.4868883788585663,0.3396256566047668,292.1552429199219,297.1499938964844,293.1499938964844,0.6971133947372437,-11192.73046875,304.1242370605469,0.9990000128746032,0.6641489863395691,0.5750783085823059,292.59375,297.1499938964844,293.1499938964844,0.0820740610361099,-10000.0654296875,304.1276550292969,0.5685896277427673,0.1119192019104957,0.5137227177619934,288.0193786621094,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.59234619140625,288.02618408203125,1.0,0.499099463224411,0.4514986872673034,0.4514986872673034,1.0,1.0,-2.553849935531616,0.8350540995597839,1.7187957763671875,0.2617205381393432,0.0,0.0,1.0,131.08497619628906,117.0,168.9216766357422,-23095.373046875,1517.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.91162109375,304.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22290.115234375,22320.0,0.0,0.0,0.5634600520133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518515944480896,1.518535017967224,-1.9043398424400948e-05,0.0,0.0005718403263017,0.0,0.0,389.3271789550781,0.0,0.0,0.0,0.6905204653739929,4.0,0.0,1.0
630240,292.4053039550781,297.1499938964844,293.1499938964844,0.4413473308086395,-7503.28125,304.0917663574219,0.8897189497947693,0.4294325113296509,0.3863174021244049,292.4278564453125,297.1499938964844,293.1499938964844,0.3143512904644012,-6073.4794921875,304.0978698730469,0.8167874813079834,0.3293411433696747,0.312583863735199,292.2587585449219,297.1499938964844,293.1499938964844,0.5151392817497253,-6585.66796875,304.06561279296875,0.9304377436637878,0.4868883788585663,0.3396256566047668,292.1552429199219,297.1499938964844,293.1499938964844,0.6971133947372437,-11192.73046875,304.1242370605469,0.9990000128746032,0.6641489863395691,0.5750783085823059,292.59375,297.1499938964844,293.1499938964844,0.0820740610361099,-10000.0654296875,304.1276550292969,0.5685896277427673,0.1119192019104957,0.5137227177619934,288.0193786621094,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.59234619140625,288.02618408203125,1.0,0.499099463224411,0.4514986872673034,0.4514986872673034,1.0,1.0,-2.553849935531616,0.8350540995597839,1.7187957763671875,0.2617205381393432,0.0,0.0,1.0,131.08497619628906,117.0,168.9216766357422,-23095.373046875,1517.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.91162109375,304.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22290.115234375,22320.0,0.0,0.0,0.5634600520133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518515944480896,1.518535017967224,-1.9043398424400948e-05,0.0,0.0005718403263017,0.0,0.0,389.3271789550781,0.0,0.0,0.0,0.6905204653739929,4.0,0.0,1.0
630300,292.43408203125,297.1499938964844,293.1499938964844,0.4440938532352447,-7535.931640625,304.09735107421875,0.899381160736084,0.4332118928432464,0.3896135687828064,292.453857421875,297.1499938964844,293.1499938964844,0.3175641894340515,-6119.30078125,304.1015014648437,0.8257189989089966,0.3333825170993805,0.3162911832332611,292.28717041015625,297.1499938964844,293.1499938964844,0.5203189253807068,-6633.658203125,304.071533203125,0.942834734916687,0.4925994277000427,0.3435198068618774,292.154541015625,297.1499938964844,293.1499938964844,0.6772916913032532,-10917.251953125,304.1648864746094,0.9990000128746032,0.6768761277198792,0.5620272159576416,292.61724853515625,297.1499938964844,293.1499938964844,0.0837530568242073,-10151.80859375,304.128662109375,0.5784392356872559,0.1143490150570869,0.5238339900970459,288.09136962890625,291.1499938964844,251.45057678222656,250.9229278564453,279.1493225097656,292.615966796875,288.0985412597656,1.0,0.4977203905582428,0.4516225159168243,0.4516225159168243,1.0,1.0,-2.563415050506592,0.8390406370162964,1.724374294281006,0.2636070847511291,0.0,0.0,1.0,127.44091796875,117.0,184.3567810058593,-23381.736328125,1514.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2061462402344,304.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22305.873046875,23400.0,0.0,0.0,0.5706951022148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190526247024536,1.5190715789794922,-1.905686076497659e-05,0.0,0.0005791829898953,0.0,0.0,389.7400512695313,0.0,0.0,0.0,0.7057415843009949,4.0,0.0,1.0
630360,292.4618225097656,297.1499938964844,293.1499938964844,0.4456641674041748,-7552.3623046875,304.10406494140625,0.9101696610450744,0.4368308186531067,0.392756313085556,292.4787902832031,297.1499938964844,293.1499938964844,0.3199283480644226,-6151.58984375,304.10601806640625,0.835270881652832,0.3373015820980072,0.3198712766170501,292.3144836425781,297.1499938964844,293.1499938964844,0.5241623520851135,-6667.74755859375,304.0788269042969,0.9556929469108582,0.4981634616851806,0.3473039865493774,292.1476135253906,297.1499938964844,293.1499938964844,0.6540317535400391,-10599.8955078125,304.2044372558594,0.9990000128746032,0.6908391118049622,0.5477571487426758,292.6390991210937,297.1499938964844,293.1499938964844,0.0852483138442039,-10284.6962890625,304.1298217773437,0.5887673497200012,0.1168021112680435,0.5339885354042053,288.1907043457031,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.6379089355469,288.1995849609375,1.0,0.4958895742893219,0.4517894387245178,0.4517894387245178,1.0,1.0,-2.5710978507995605,0.8423790335655212,1.7287187576293943,0.2652618587017059,0.0,0.0,1.0,123.4680404663086,135.0,228.3496856689453,-23769.3359375,1507.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.483642578125,304.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23124.640625,23400.0,0.0,0.0,0.5775271058082581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5466808080673218,1.5467005968093872,-1.9756369511014785e-05,0.0,0.0005861166282556,0.0,0.0,411.3948669433594,0.0,0.0,0.0,0.7036805748939514,4.0,0.0,1.0
630420,292.5151672363281,297.1499938964844,293.1499938964844,0.4499984085559845,-7604.06103515625,304.11199951171875,0.9191851019859314,0.4434499442577362,0.3987736701965332,292.5265808105469,297.1499938964844,293.1499938964844,0.3255855143070221,-6232.1953125,304.11114501953125,0.8438265323638916,0.3446152508258819,0.3268480598926544,292.3668212890625,297.1499938964844,293.1499938964844,0.5332913994789124,-6752.8427734375,304.0871276855469,0.9663003087043762,0.5087171792984009,0.3546929061412811,292.1370849609375,297.1499938964844,293.1499938964844,0.6379826664924622,-10397.4716796875,304.2110900878906,0.9990000128746032,0.7184195518493652,0.5418763756752014,292.6796875,297.1499938964844,293.1499938964844,0.0886968597769737,-10598.5234375,304.1307678222656,0.5999716520309448,0.1215118542313575,0.555151641368866,288.3330993652344,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6786193847656,288.33837890625,1.0,0.5019777417182922,0.4513600468635559,0.4513600468635559,1.0,1.0,-2.613914251327514,0.8583934903144836,1.7555207014083862,0.2712312638759613,0.0,0.0,1.0,123.19075775146484,153.0,194.0051422119141,-24447.673828125,1564.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9974060058594,305.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23339.01953125,23400.0,0.0,0.0,0.5900031328201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538336038589478,1.5538535118103027,-1.993952173506841e-05,0.0,0.0005987781914882,0.0,0.0,417.1289367675781,0.0,0.0,0.0,0.7066218852996826,4.0,0.0,1.0
630480,292.5151672363281,297.1499938964844,293.1499938964844,0.4499984085559845,-7604.06103515625,304.11199951171875,0.9191851019859314,0.4434499442577362,0.3987736701965332,292.5265808105469,297.1499938964844,293.1499938964844,0.3255855143070221,-6232.1953125,304.11114501953125,0.8438265323638916,0.3446152508258819,0.3268480598926544,292.3668212890625,297.1499938964844,293.1499938964844,0.5332913994789124,-6752.8427734375,304.0871276855469,0.9663003087043762,0.5087171792984009,0.3546929061412811,292.1370849609375,297.1499938964844,293.1499938964844,0.6379826664924622,-10397.4716796875,304.2110900878906,0.9990000128746032,0.7184195518493652,0.5418763756752014,292.6796875,297.1499938964844,293.1499938964844,0.0886968597769737,-10598.5234375,304.1307678222656,0.5999716520309448,0.1215118542313575,0.555151641368866,288.3330993652344,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6786193847656,288.33837890625,1.0,0.5019777417182922,0.4513600468635559,0.4513600468635559,1.0,1.0,-2.613914251327514,0.8583934903144836,1.7555207014083862,0.2712312638759613,0.0,0.0,1.0,123.19075775146484,153.0,194.0051422119141,-24447.673828125,1564.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9974060058594,305.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23339.01953125,23400.0,0.0,0.0,0.5900031328201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538336038589478,1.5538535118103027,-1.993952173506841e-05,0.0,0.0005987781914882,0.0,0.0,417.1289367675781,0.0,0.0,0.0,0.7066218852996826,4.0,0.0,1.0
630540,292.5653076171875,297.1499938964844,293.1499938964844,0.4554778039455414,-7673.205078125,304.1154479980469,0.916339099407196,0.449361503124237,0.4043291211128235,292.5713806152344,297.1499938964844,293.1499938964844,0.3320853114128113,-6326.92431640625,304.1131896972656,0.8433047533035278,0.351325124502182,0.3334364891052246,292.4158630371094,297.1499938964844,293.1499938964844,0.5438928008079529,-6854.314453125,304.09033203125,0.9655930399894714,0.5186102390289307,0.3617577850818634,292.15386962890625,297.1499938964844,293.1499938964844,0.6478269100189209,-10549.70703125,304.173583984375,0.9990000128746032,0.7407348155975342,0.553877592086792,292.7178649902344,297.1499938964844,293.1499938964844,0.0922613218426704,-10927.6689453125,304.1312561035156,0.6029971837997437,0.1256837993860244,0.5752403140068054,288.4131774902344,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.71685791015625,288.41583251953125,1.0,0.513960599899292,0.4504245519638061,0.4504245519638061,1.0,1.0,-2.67554235458374,0.8806053400039673,1.794937014579773,0.2794652283191681,0.0,0.0,1.0,128.83526611328125,171.0,126.66998291015624,-25135.58203125,1677.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4261474609375,305.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,23386.693359375,24480.0,0.0,0.0,0.6014370918273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554198026657104,1.5554397106170654,-1.998025254579261e-05,0.0,0.0006103821797296,0.0,0.0,418.40771484375,0.0,0.0,0.0,0.7222747802734375,4.0,0.0,1.0
630600,292.5653076171875,297.1499938964844,293.1499938964844,0.4554778039455414,-7673.205078125,304.1154479980469,0.916339099407196,0.449361503124237,0.4043291211128235,292.5713806152344,297.1499938964844,293.1499938964844,0.3320853114128113,-6326.92431640625,304.1131896972656,0.8433047533035278,0.351325124502182,0.3334364891052246,292.4158630371094,297.1499938964844,293.1499938964844,0.5438928008079529,-6854.314453125,304.09033203125,0.9655930399894714,0.5186102390289307,0.3617577850818634,292.15386962890625,297.1499938964844,293.1499938964844,0.6478269100189209,-10549.70703125,304.173583984375,0.9990000128746032,0.7407348155975342,0.553877592086792,292.7178649902344,297.1499938964844,293.1499938964844,0.0922613218426704,-10927.6689453125,304.1312561035156,0.6029971837997437,0.1256837993860244,0.5752403140068054,288.4131774902344,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.71685791015625,288.41583251953125,1.0,0.513960599899292,0.4504245519638061,0.4504245519638061,1.0,1.0,-2.67554235458374,0.8806053400039673,1.794937014579773,0.2794652283191681,0.0,0.0,1.0,128.83526611328125,171.0,126.66998291015624,-25135.58203125,1677.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4261474609375,305.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,23386.693359375,24480.0,0.0,0.0,0.6014370918273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554198026657104,1.5554397106170654,-1.998025254579261e-05,0.0,0.0006103821797296,0.0,0.0,418.40771484375,0.0,0.0,0.0,0.7222747802734375,4.0,0.0,1.0
630660,292.61279296875,297.1499938964844,293.1499938964844,0.4607381820678711,-7739.83154296875,304.1180419921875,0.905963659286499,0.4545426964759826,0.4093835651874542,292.6135559082031,297.1499938964844,293.1499938964844,0.3384324908256531,-6419.34423828125,304.1147766113281,0.8367575407028198,0.3574301302433014,0.3396098911762237,292.4622802734375,297.1499938964844,293.1499938964844,0.554375946521759,-6954.61181640625,304.0925598144531,0.9573684334754944,0.5277929306030273,0.3684512972831726,292.19879150390625,297.1499938964844,293.1499938964844,0.6752344369888306,-10933.1669921875,304.1195983886719,0.9990000128746032,0.7569186091423035,0.5782610774040222,292.7551574707031,297.1499938964844,293.1499938964844,0.0953985899686813,-11216.94921875,304.1322631835937,0.6000959873199463,0.1290733963251114,0.5927587747573853,288.4759521484375,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7541809082031,288.4769897460937,1.0,0.5298364758491516,0.4492471516132355,0.4492471516132355,1.0,1.0,-2.7474236488342285,0.9061706066131592,1.8412531614303589,0.2888242900371551,0.0,0.0,1.0,138.76571655273438,189.0,84.79098510742188,-25918.21875,1829.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7217102050781,305.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,24354.556640625,24480.0,0.0,0.0,0.612748920917511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587279200553894,1.587299942970276,-2.0807137843803503e-05,0.0,0.0006218623020686,0.0,0.0,444.6486206054688,0.0,0.0,0.0,0.7219182252883911,4.0,0.0,1.0
630720,292.61279296875,297.1499938964844,293.1499938964844,0.4607381820678711,-7739.83154296875,304.1180419921875,0.905963659286499,0.4545426964759826,0.4093835651874542,292.6135559082031,297.1499938964844,293.1499938964844,0.3384324908256531,-6419.34423828125,304.1147766113281,0.8367575407028198,0.3574301302433014,0.3396098911762237,292.4622802734375,297.1499938964844,293.1499938964844,0.554375946521759,-6954.61181640625,304.0925598144531,0.9573684334754944,0.5277929306030273,0.3684512972831726,292.19879150390625,297.1499938964844,293.1499938964844,0.6752344369888306,-10933.1669921875,304.1195983886719,0.9990000128746032,0.7569186091423035,0.5782610774040222,292.7551574707031,297.1499938964844,293.1499938964844,0.0953985899686813,-11216.94921875,304.1322631835937,0.6000959873199463,0.1290733963251114,0.5927587747573853,288.4759521484375,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7541809082031,288.4769897460937,1.0,0.5298364758491516,0.4492471516132355,0.4492471516132355,1.0,1.0,-2.7474236488342285,0.9061706066131592,1.8412531614303589,0.2888242900371551,0.0,0.0,1.0,138.76571655273438,189.0,84.79098510742188,-25918.21875,1829.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7217102050781,305.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,24354.556640625,24480.0,0.0,0.0,0.612748920917511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587279200553894,1.587299942970276,-2.0807137843803503e-05,0.0,0.0006218623020686,0.0,0.0,444.6486206054688,0.0,0.0,0.0,0.7219182252883911,4.0,0.0,1.0
630780,292.65777587890625,297.1499938964844,293.1499938964844,0.4675860106945038,-7828.982421875,304.11724853515625,0.8923153281211853,0.4590326249599457,0.4139196574687958,292.65338134765625,297.1499938964844,293.1499938964844,0.3459547758102417,-6530.4267578125,304.11395263671875,0.8268441557884216,0.3629427850246429,0.3453373908996582,292.5063171386719,297.1499938964844,293.1499938964844,0.5669026374816895,-7076.03369140625,304.0907897949219,0.9440935254096984,0.5362866520881653,0.3747450411319732,292.2665405273437,297.1499938964844,293.1499938964844,0.7181087136268616,-11511.6962890625,304.05828857421875,0.9990000128746032,0.7673279047012329,0.6109562516212463,292.7919311523437,297.1499938964844,293.1499938964844,0.0983673632144928,-11494.10546875,304.1332397460937,0.59310382604599,0.131621703505516,0.6070722341537476,288.4695129394531,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7909851074219,288.4686584472656,1.0,0.5480213761329651,0.4480228126049042,0.4480228126049042,1.0,1.0,-2.823813438415528,0.9332025647163392,1.890610814094544,0.2986904382705688,0.0,0.0,1.0,151.94834899902344,207.0,12.130098342895508,-26518.193359375,2012.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9368896484375,305.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,24453.126953125,24480.0,0.0,0.0,0.623859167098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904879570007324,1.5905089378356934,-2.0891351596219465e-05,0.0,0.0006331377662718,0.0,0.0,447.350830078125,0.0,0.0,0.0,0.7232377529144287,4.0,0.0,1.0
630840,292.65777587890625,297.1499938964844,293.1499938964844,0.4675860106945038,-7828.982421875,304.11724853515625,0.8923153281211853,0.4590326249599457,0.4139196574687958,292.65338134765625,297.1499938964844,293.1499938964844,0.3459547758102417,-6530.4267578125,304.11395263671875,0.8268441557884216,0.3629427850246429,0.3453373908996582,292.5063171386719,297.1499938964844,293.1499938964844,0.5669026374816895,-7076.03369140625,304.0907897949219,0.9440935254096984,0.5362866520881653,0.3747450411319732,292.2665405273437,297.1499938964844,293.1499938964844,0.7181087136268616,-11511.6962890625,304.05828857421875,0.9990000128746032,0.7673279047012329,0.6109562516212463,292.7919311523437,297.1499938964844,293.1499938964844,0.0983673632144928,-11494.10546875,304.1332397460937,0.59310382604599,0.131621703505516,0.6070722341537476,288.4695129394531,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7909851074219,288.4686584472656,1.0,0.5480213761329651,0.4480228126049042,0.4480228126049042,1.0,1.0,-2.823813438415528,0.9332025647163392,1.890610814094544,0.2986904382705688,0.0,0.0,1.0,151.94834899902344,207.0,12.130098342895508,-26518.193359375,2012.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9368896484375,305.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,24453.126953125,24480.0,0.0,0.0,0.623859167098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904879570007324,1.5905089378356934,-2.0891351596219465e-05,0.0,0.0006331377662718,0.0,0.0,447.350830078125,0.0,0.0,0.0,0.7232377529144287,4.0,0.0,1.0
630900,292.6793518066406,297.1499938964844,293.1499938964844,0.4712338745594024,-7876.53759765625,304.1165771484375,0.8848044872283936,0.4610264301300049,0.415995717048645,292.6724853515625,297.1499938964844,293.1499938964844,0.3498778045177459,-6588.33935546875,304.1133728027344,0.8212243318557739,0.3654825985431671,0.3480309844017029,292.5274963378906,297.1499938964844,293.1499938964844,0.5735043883323669,-7139.89697265625,304.08953857421875,0.9362936615943908,0.5402817726135254,0.3777421712875366,292.30694580078125,297.1499938964844,293.1499938964844,0.7436527013778687,-11848.916015625,304.0285949707031,0.9990000128746032,0.7705851793289185,0.6293579339981079,292.81005859375,297.1499938964844,293.1499938964844,0.0997126922011375,-11620.0537109375,304.1338195800781,0.5885775089263916,0.1325985193252563,0.6130287647247314,288.4527893066406,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.80914306640625,288.45135498046875,1.0,0.5576044917106628,0.4474329352378845,0.4474329352378845,1.0,1.0,-2.862422704696656,0.9468505382537842,1.915572166442871,0.3036769926548004,0.0,0.0,1.0,159.489501953125,207.0,-16.00469207763672,-26795.52734375,2113.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0238342285156,305.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24467.4921875,25560.0,0.0,0.0,0.6293262243270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590955138206482,1.590975999832153,-2.090362431772519e-05,0.0,0.0006386860623024,0.0,0.0,447.7450866699219,0.0,0.0,0.0,0.7384297847747803,4.0,0.0,1.0
630960,292.700439453125,297.1499938964844,293.1499938964844,0.4740561544895172,-7912.36376953125,304.1175231933594,0.8771432638168335,0.4628486633300781,0.4179415702819824,292.6910705566406,297.1499938964844,293.1499938964844,0.3531764149665832,-6636.19140625,304.1140441894531,0.8153365850448608,0.3678789436817169,0.3506103456020355,292.5481872558594,297.1499938964844,293.1499938964844,0.5791626572608948,-7193.58984375,304.0902709960937,0.928123652935028,0.5441045165061951,0.3806377649307251,292.3507385253906,297.1499938964844,293.1499938964844,0.7698937058448792,-12189.8955078125,304.00299072265625,0.9990000128746032,0.7726661562919617,0.6486560106277466,292.8279113769531,297.1499938964844,293.1499938964844,0.1007717698812484,-11717.4443359375,304.1348571777344,0.58359694480896,0.1333960741758346,0.6182436347007751,288.45556640625,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.8270263671875,288.4548645019531,1.0,0.567356288433075,0.4468716979026794,0.4468716979026794,1.0,1.0,-2.9008047580718994,0.9604213237762452,1.9403834342956543,0.3086451590061188,0.0,0.0,1.0,167.53407287597656,225.0,-6.449254989624023,-27181.533203125,2218.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0813903808594,306.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,25296.6015625,25560.0,0.0,0.0,0.6349409222602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6176862716674805,1.6177078485488892,-2.16119678952964e-05,0.0,0.0006443843012675,0.0,0.0,470.6955261230469,0.0,0.0,0.0,0.7359381914138794,4.0,0.0,1.0
631020,292.740966796875,297.1499938964844,293.1499938964844,0.4809894859790802,-8002.12060546875,304.11676025390625,0.8620277047157288,0.4660201370716095,0.4214355945587158,292.7267761230469,297.1499938964844,293.1499938964844,0.3607464730739593,-6747.1787109375,304.1134033203125,0.8028503060340881,0.3722628057003021,0.3554198145866394,292.5879821777344,297.1499938964844,293.1499938964844,0.5921797752380371,-7318.31591796875,304.08843994140625,0.911875069141388,0.5512784123420715,0.3861190974712372,292.4459228515625,297.1499938964844,293.1499938964844,0.8290225267410278,-12944.13671875,303.9536437988281,0.9990000128746032,0.7736360430717468,0.688884437084198,292.8626403808594,297.1499938964844,293.1499938964844,0.1028663963079452,-11913.3291015625,304.13641357421875,0.5727976560592651,0.1345112770795822,0.6266345381736755,288.4094543457031,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.86181640625,288.40728759765625,1.0,0.58701491355896,0.4458578824996948,0.4458578824996948,1.0,1.0,-2.975816011428833,0.9869785308837892,1.988837480545044,0.3184054791927337,0.0,0.0,1.0,184.812744140625,228.0,-51.64356994628906,-27676.876953125,2438.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1681213378906,306.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25504.03125,25560.0,0.0,0.0,0.6461687088012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6243051290512085,1.6243269443511963,-2.1789182937936857e-05,0.0,0.0006557791493833,0.0,0.0,476.4968872070313,0.0,0.0,0.0,0.738653302192688,4.0,0.0,1.0
