time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.740966796875,297.1499938964844,293.1499938964844,0.4809894859790802,-8002.12060546875,304.11676025390625,0.8620277047157288,0.4660201370716095,0.4214355945587158,292.7267761230469,297.1499938964844,293.1499938964844,0.3607464730739593,-6747.1787109375,304.1134033203125,0.8028503060340881,0.3722628057003021,0.3554198145866394,292.5879821777344,297.1499938964844,293.1499938964844,0.5921797752380371,-7318.31591796875,304.08843994140625,0.911875069141388,0.5512784123420715,0.3861190974712372,292.4459228515625,297.1499938964844,293.1499938964844,0.8290225267410278,-12944.13671875,303.9536437988281,0.9990000128746032,0.7736360430717468,0.688884437084198,292.8626403808594,297.1499938964844,293.1499938964844,0.1028663963079452,-11913.3291015625,304.13641357421875,0.5727976560592651,0.1345112770795822,0.6266345381736755,288.4094543457031,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.86181640625,288.40728759765625,1.0,0.58701491355896,0.4458578824996948,0.4458578824996948,1.0,1.0,-2.975816011428833,0.9869785308837892,1.988837480545044,0.3184054791927337,0.0,0.0,1.0,184.812744140625,228.0,-51.64356994628906,-27676.876953125,2438.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1681213378906,306.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25504.03125,25560.0,0.0,0.0,0.6461687088012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6243051290512085,1.6243269443511963,-2.1789182937936857e-05,0.0,0.0006557791493833,0.0,0.0,476.4968872070313,0.0,0.0,0.0,0.738653302192688,4.0,0.0,1.0
631140,292.77880859375,297.1499938964844,293.1499938964844,0.4873445928096771,-8083.380859375,304.1173095703125,0.8521679043769836,0.468708872795105,0.4243429899215698,292.7600402832031,297.1499938964844,293.1499938964844,0.3678297102451324,-6850.04638671875,304.11383056640625,0.79460209608078,0.3762363791465759,0.3596775531768799,292.6251525878906,297.1499938964844,293.1499938964844,0.6047446131706238,-7437.23828125,304.0881042480469,0.902385413646698,0.5579776763916016,0.3911487460136413,292.5400695800781,297.1499938964844,293.1499938964844,0.8775769472122192,-13531.0,303.9390869140625,0.9990000128746032,0.7723701596260071,0.7184475660324097,292.89501953125,297.1499938964844,293.1499938964844,0.1044369637966156,-12060.0849609375,304.1383361816406,0.5651096701622009,0.1352259665727615,0.6322569847106934,288.359130859375,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.894287109375,288.357666015625,1.0,0.6013723611831665,0.4452655613422394,0.4452655613422394,1.0,1.0,-3.0327963829040527,1.007379412651062,2.0254170894622803,0.3263274431228637,0.0,0.0,1.0,198.19874572753903,231.0,-61.41625213623047,-28051.802734375,2613.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2588806152344,306.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,25548.103515625,26640.0,0.0,0.0,0.6570155620574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625707983970642,1.62572979927063,-2.1826836018590257e-05,0.0,0.0006667872657999,0.0,0.0,477.7325744628906,0.0,0.0,0.0,0.7542293667793274,4.0,0.0,1.0
631200,292.77880859375,297.1499938964844,293.1499938964844,0.4873445928096771,-8083.380859375,304.1173095703125,0.8521679043769836,0.468708872795105,0.4243429899215698,292.7600402832031,297.1499938964844,293.1499938964844,0.3678297102451324,-6850.04638671875,304.11383056640625,0.79460209608078,0.3762363791465759,0.3596775531768799,292.6251525878906,297.1499938964844,293.1499938964844,0.6047446131706238,-7437.23828125,304.0881042480469,0.902385413646698,0.5579776763916016,0.3911487460136413,292.5400695800781,297.1499938964844,293.1499938964844,0.8775769472122192,-13531.0,303.9390869140625,0.9990000128746032,0.7723701596260071,0.7184475660324097,292.89501953125,297.1499938964844,293.1499938964844,0.1044369637966156,-12060.0849609375,304.1383361816406,0.5651096701622009,0.1352259665727615,0.6322569847106934,288.359130859375,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.894287109375,288.357666015625,1.0,0.6013723611831665,0.4452655613422394,0.4452655613422394,1.0,1.0,-3.0327963829040527,1.007379412651062,2.0254170894622803,0.3263274431228637,0.0,0.0,1.0,198.19874572753903,231.0,-61.41625213623047,-28051.802734375,2613.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2588806152344,306.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,25548.103515625,26640.0,0.0,0.0,0.6570155620574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625707983970642,1.62572979927063,-2.1826836018590257e-05,0.0,0.0006667872657999,0.0,0.0,477.7325744628906,0.0,0.0,0.0,0.7542293667793274,4.0,0.0,1.0
631260,292.8143615722656,297.1499938964844,293.1499938964844,0.491077572107315,-8128.38134765625,304.1219482421875,0.8441293239593506,0.4708965718746185,0.4267762005329132,292.7910461425781,297.1499938964844,293.1499938964844,0.3729262948036194,-6921.794921875,304.11737060546875,0.7879194617271423,0.3798254132270813,0.3635309338569641,292.6598815917969,297.1499938964844,293.1499938964844,0.6143350601196289,-7525.05908203125,304.0926818847656,0.8951702117919922,0.5642270445823669,0.3958342969417572,292.6180725097656,297.1499938964844,293.1499938964844,0.902859389781952,-13795.2939453125,303.9691467285156,0.9958261251449584,0.7719565629959106,0.7313751578330994,292.924072265625,297.1499938964844,293.1499938964844,0.105348028242588,-12141.6416015625,304.1406555175781,0.558565616607666,0.1357897520065307,0.6367323994636536,288.3656005859375,291.1499938964844,251.4825897216797,250.9534912109375,279.14678955078125,292.9234313964844,288.3659973144531,1.0,0.6118250489234924,0.4451305270195007,0.4451305270195007,1.0,1.0,-3.066950559616089,1.0200251340866089,2.0469253063201904,0.331751137971878,0.0,0.0,1.0,209.6762084960937,234.0,-12.283276557922363,-28461.35546875,2739.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3418884277344,306.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,26521.771484375,26640.0,0.0,0.0,0.6675943732261658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6563971042633057,1.6564197540283203,-2.265868170070462e-05,0.0,0.0006775234360247,0.0,0.0,505.3017883300781,0.0,0.0,0.0,0.7533299922943115,4.0,0.0,1.0
631320,292.8143615722656,297.1499938964844,293.1499938964844,0.491077572107315,-8128.38134765625,304.1219482421875,0.8441293239593506,0.4708965718746185,0.4267762005329132,292.7910461425781,297.1499938964844,293.1499938964844,0.3729262948036194,-6921.794921875,304.11737060546875,0.7879194617271423,0.3798254132270813,0.3635309338569641,292.6598815917969,297.1499938964844,293.1499938964844,0.6143350601196289,-7525.05908203125,304.0926818847656,0.8951702117919922,0.5642270445823669,0.3958342969417572,292.6180725097656,297.1499938964844,293.1499938964844,0.902859389781952,-13795.2939453125,303.9691467285156,0.9958261251449584,0.7719565629959106,0.7313751578330994,292.924072265625,297.1499938964844,293.1499938964844,0.105348028242588,-12141.6416015625,304.1406555175781,0.558565616607666,0.1357897520065307,0.6367323994636536,288.3656005859375,291.1499938964844,251.4825897216797,250.9534912109375,279.14678955078125,292.9234313964844,288.3659973144531,1.0,0.6118250489234924,0.4451305270195007,0.4451305270195007,1.0,1.0,-3.066950559616089,1.0200251340866089,2.0469253063201904,0.331751137971878,0.0,0.0,1.0,209.6762084960937,234.0,-12.283276557922363,-28461.35546875,2739.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3418884277344,306.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,26521.771484375,26640.0,0.0,0.0,0.6675943732261658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6563971042633057,1.6564197540283203,-2.265868170070462e-05,0.0,0.0006775234360247,0.0,0.0,505.3017883300781,0.0,0.0,0.0,0.7533299922943115,4.0,0.0,1.0
631380,292.84814453125,297.1499938964844,293.1499938964844,0.4938099086284637,-8160.40771484375,304.12677001953125,0.8381274342536926,0.4725496768951416,0.4286826550960541,292.8203430175781,297.1499938964844,293.1499938964844,0.3772770166397095,-6982.45458984375,304.1210021972656,0.7831513285636902,0.3829827308654785,0.366936594247818,292.6925354003906,297.1499938964844,293.1499938964844,0.6229616403579712,-7603.3955078125,304.0974426269531,0.8902156352996826,0.5700232982635498,0.4001671969890594,292.6678161621094,297.1499938964844,293.1499938964844,0.913154661655426,-13871.337890625,304.0117492675781,0.9898475408554076,0.7753106951713562,0.7340375185012817,292.9496459960937,297.1499938964844,293.1499938964844,0.1061045229434967,-12208.8076171875,304.1425170898437,0.5537600517272949,0.1363214999437332,0.6407119631767273,288.3785095214844,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9490966796875,288.3793029785156,1.0,0.6191418170928955,0.4452623128890991,0.4452623128890991,1.0,1.0,-3.086519956588745,1.0278164148330688,2.058703660964966,0.3350822031497955,0.0,0.0,1.0,218.6980895996093,237.0,10.341586112976074,-28703.587890625,2825.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4834289550781,306.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,26615.36328125,26640.0,0.0,0.0,0.6771463751792908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659317135810852,1.6593399047851562,-2.2738640836905688e-05,0.0,0.0006872174562886,0.0,0.0,507.9788513183594,0.0,0.0,0.0,0.7545274496078491,4.0,0.0,1.0
631440,292.84814453125,297.1499938964844,293.1499938964844,0.4938099086284637,-8160.40771484375,304.12677001953125,0.8381274342536926,0.4725496768951416,0.4286826550960541,292.8203430175781,297.1499938964844,293.1499938964844,0.3772770166397095,-6982.45458984375,304.1210021972656,0.7831513285636902,0.3829827308654785,0.366936594247818,292.6925354003906,297.1499938964844,293.1499938964844,0.6229616403579712,-7603.3955078125,304.0974426269531,0.8902156352996826,0.5700232982635498,0.4001671969890594,292.6678161621094,297.1499938964844,293.1499938964844,0.913154661655426,-13871.337890625,304.0117492675781,0.9898475408554076,0.7753106951713562,0.7340375185012817,292.9496459960937,297.1499938964844,293.1499938964844,0.1061045229434967,-12208.8076171875,304.1425170898437,0.5537600517272949,0.1363214999437332,0.6407119631767273,288.3785095214844,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9490966796875,288.3793029785156,1.0,0.6191418170928955,0.4452623128890991,0.4452623128890991,1.0,1.0,-3.086519956588745,1.0278164148330688,2.058703660964966,0.3350822031497955,0.0,0.0,1.0,218.6980895996093,237.0,10.341586112976074,-28703.587890625,2825.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4834289550781,306.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,26615.36328125,26640.0,0.0,0.0,0.6771463751792908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659317135810852,1.6593399047851562,-2.2738640836905688e-05,0.0,0.0006872174562886,0.0,0.0,507.9788513183594,0.0,0.0,0.0,0.7545274496078491,4.0,0.0,1.0
631500,292.86431884765625,297.1499938964844,293.1499938964844,0.4947207570075989,-8170.501953125,304.1293334960937,0.8360836505889893,0.4731994271278381,0.4294221997261047,292.8343505859375,297.1499938964844,293.1499938964844,0.3790853917598724,-7007.33984375,304.1229858398437,0.7816991806030273,0.3844059705734253,0.368437647819519,292.70806884765625,297.1499938964844,293.1499938964844,0.6268085837364197,-7637.99462890625,304.1000061035156,0.8888474106788635,0.5727682113647461,0.4021846652030945,292.68756103515625,297.1499938964844,293.1499938964844,0.918358027935028,-13915.443359375,304.0273742675781,0.9880636930465698,0.7775370478630066,0.736120879650116,292.96124267578125,297.1499938964844,293.1499938964844,0.1063987016677856,-12234.4677734375,304.1433410644531,0.5521933436393738,0.136581689119339,0.6424427628517151,288.388671875,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9607238769531,288.3896484375,1.0,0.6221666932106018,0.4453385174274444,0.4453385174274444,1.0,1.0,-3.0962250232696533,1.0316972732543943,2.064527988433838,0.3367846310138702,0.0,0.0,1.0,222.095947265625,237.0,18.965869903564453,-28835.306640625,2863.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.571533203125,306.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,26628.736328125,27720.0,0.0,0.0,0.6815102100372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6597338914871216,1.6597566604614258,-2.275006590934936e-05,0.0,0.0006916462443768,0.0,0.0,508.36175537109375,0.0,0.0,0.0,0.769698441028595,4.0,0.0,1.0
631560,292.8800354003906,297.1499938964844,293.1499938964844,0.4944764077663421,-8164.853515625,304.1335144042969,0.8343831300735474,0.4737317264080047,0.4300476014614105,292.8479309082031,297.1499938964844,293.1499938964844,0.3799919784069061,-7018.3916015625,304.1262512207031,0.7805827856063843,0.3857382535934448,0.3698342740535736,292.7228698730469,297.1499938964844,293.1499938964844,0.6292849183082581,-7658.7265625,304.1045837402344,0.8878930807113647,0.5754544138908386,0.4041347801685333,292.7058410644531,297.1499938964844,293.1499938964844,0.9216706156730652,-13937.6904296875,304.0436096191406,0.986710786819458,0.779805064201355,0.738324761390686,292.9721374511719,297.1499938964844,293.1499938964844,0.1064616367220878,-12236.826171875,304.1444396972656,0.5509469509124756,0.1368349492549896,0.6440741419792175,288.4261474609375,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9716186523437,288.4281616210937,1.0,0.6249001622200012,0.4454203248023987,0.4454203248023987,1.0,1.0,-3.105612277984619,1.035468578338623,2.070143699645996,0.3384532630443573,0.0,0.0,1.0,225.03958129882807,240.0,57.150634765625,-29092.578125,2897.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6472473144531,306.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,27467.16796875,27720.0,0.0,0.0,0.6858323216438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6856606006622314,1.685684084892273,-2.34663748415187e-05,0.0,0.0006960325990803,0.0,0.0,532.5593872070312,0.0,0.0,0.0,0.7668207287788391,4.0,0.0,1.0
631620,292.9100646972656,297.1499938964844,293.1499938964844,0.4947025179862976,-8164.72509765625,304.1385803222656,0.8315334320068359,0.4744762182235718,0.4309591054916382,292.8736877441406,297.1499938964844,293.1499938964844,0.3824005424976349,-7050.63916015625,304.130126953125,0.7789077162742615,0.3881643712520599,0.3723558783531189,292.7503662109375,297.1499938964844,293.1499938964844,0.6354615688323975,-7713.80322265625,304.109375,0.886745035648346,0.5807005763053894,0.4079192876815796,292.7394714355469,297.1499938964844,293.1499938964844,0.9294482469558716,-14004.720703125,304.0658874511719,0.9847060441970824,0.7842308282852173,0.7426509857177734,292.9920654296875,297.1499938964844,293.1499938964844,0.1067922934889793,-12263.5283203125,304.1457214355469,0.5489928722381592,0.1372946351766586,0.6470129489898682,288.4649353027344,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9916381835937,288.46636962890625,1.0,0.6297155022621155,0.4456031322479248,0.4456031322479248,1.0,1.0,-3.123026132583618,1.0425362586975098,2.0804898738861084,0.3416219651699066,0.0,0.0,1.0,230.05039978027344,243.0,53.33040237426758,-29362.109375,2960.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8064270019531,306.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27668.51171875,27720.0,0.0,0.0,0.6939387917518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6918275356292725,1.691851258277893,-2.363839121244382e-05,0.0,0.0007042596698738,0.0,0.0,538.4259033203125,0.0,0.0,0.0,0.7693451046943665,4.0,0.0,1.0
631680,292.9100646972656,297.1499938964844,293.1499938964844,0.4947025179862976,-8164.72509765625,304.1385803222656,0.8315334320068359,0.4744762182235718,0.4309591054916382,292.8736877441406,297.1499938964844,293.1499938964844,0.3824005424976349,-7050.63916015625,304.130126953125,0.7789077162742615,0.3881643712520599,0.3723558783531189,292.7503662109375,297.1499938964844,293.1499938964844,0.6354615688323975,-7713.80322265625,304.109375,0.886745035648346,0.5807005763053894,0.4079192876815796,292.7394714355469,297.1499938964844,293.1499938964844,0.9294482469558716,-14004.720703125,304.0658874511719,0.9847060441970824,0.7842308282852173,0.7426509857177734,292.9920654296875,297.1499938964844,293.1499938964844,0.1067922934889793,-12263.5283203125,304.1457214355469,0.5489928722381592,0.1372946351766586,0.6470129489898682,288.4649353027344,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9916381835937,288.46636962890625,1.0,0.6297155022621155,0.4456031322479248,0.4456031322479248,1.0,1.0,-3.123026132583618,1.0425362586975098,2.0804898738861084,0.3416219651699066,0.0,0.0,1.0,230.05039978027344,243.0,53.33040237426758,-29362.109375,2960.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8064270019531,306.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27668.51171875,27720.0,0.0,0.0,0.6939387917518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6918275356292725,1.691851258277893,-2.363839121244382e-05,0.0,0.0007042596698738,0.0,0.0,538.4259033203125,0.0,0.0,0.0,0.7693451046943665,4.0,0.0,1.0
631740,292.9379577636719,297.1499938964844,293.1499938964844,0.4945079982280731,-8159.8056640625,304.1427001953125,0.8290717005729675,0.4748967587947845,0.4315391480922699,292.89764404296875,297.1499938964844,293.1499938964844,0.3844785392284393,-7078.48193359375,304.1332702636719,0.7776015996932983,0.3903058767318725,0.3745783269405365,292.7758178710937,297.1499938964844,293.1499938964844,0.6413228511810303,-7766.3369140625,304.1131286621094,0.8861007690429688,0.5856587290763855,0.4115085005760193,292.77001953125,297.1499938964844,293.1499938964844,0.9362516403198242,-14066.076171875,304.0824584960937,0.9832011461257936,0.7884331345558167,0.7467697858810425,293.00994873046875,297.1499938964844,293.1499938964844,0.107045866549015,-12283.6259765625,304.146728515625,0.547374963760376,0.1376648545265197,0.6494650840759277,288.4994812011719,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0095520019531,288.5009155273437,1.0,0.6339132785797119,0.4458111524581909,0.4458111524581909,1.0,1.0,-3.138612747192383,1.0489665269851685,2.089646100997925,0.3445627093315124,0.0,0.0,1.0,234.34976196289065,246.0,49.9189453125,-29613.2109375,3015.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9834289550781,306.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27709.447265625,28800.0,0.0,0.0,0.7011906504631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693078637123108,1.693102240562439,-2.36733631027164e-05,0.0,0.0007116193883121,0.0,0.0,539.6212158203125,0.0,0.0,0.0,0.7848576903343201,4.0,0.0,1.0
631800,292.9379577636719,297.1499938964844,293.1499938964844,0.4945079982280731,-8159.8056640625,304.1427001953125,0.8290717005729675,0.4748967587947845,0.4315391480922699,292.89764404296875,297.1499938964844,293.1499938964844,0.3844785392284393,-7078.48193359375,304.1332702636719,0.7776015996932983,0.3903058767318725,0.3745783269405365,292.7758178710937,297.1499938964844,293.1499938964844,0.6413228511810303,-7766.3369140625,304.1131286621094,0.8861007690429688,0.5856587290763855,0.4115085005760193,292.77001953125,297.1499938964844,293.1499938964844,0.9362516403198242,-14066.076171875,304.0824584960937,0.9832011461257936,0.7884331345558167,0.7467697858810425,293.00994873046875,297.1499938964844,293.1499938964844,0.107045866549015,-12283.6259765625,304.146728515625,0.547374963760376,0.1376648545265197,0.6494650840759277,288.4994812011719,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0095520019531,288.5009155273437,1.0,0.6339132785797119,0.4458111524581909,0.4458111524581909,1.0,1.0,-3.138612747192383,1.0489665269851685,2.089646100997925,0.3445627093315124,0.0,0.0,1.0,234.34976196289065,246.0,49.9189453125,-29613.2109375,3015.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9834289550781,306.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27709.447265625,28800.0,0.0,0.0,0.7011906504631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693078637123108,1.693102240562439,-2.36733631027164e-05,0.0,0.0007116193883121,0.0,0.0,539.6212158203125,0.0,0.0,0.0,0.7848576903343201,4.0,0.0,1.0
631860,292.9641418457031,297.1499938964844,293.1499938964844,0.492649644613266,-8132.8671875,304.1481018066406,0.826698899269104,0.4749601781368255,0.4318093359470367,292.92010498046875,297.1499938964844,293.1499938964844,0.3852319717407226,-7086.568359375,304.1374816894531,0.776360809803009,0.3921406269073486,0.3765133321285248,292.7999572753906,297.1499938964844,293.1499938964844,0.6451267004013062,-7798.68408203125,304.118896484375,0.8855605721473694,0.590244710445404,0.41484335064888,292.7984619140625,297.1499938964844,293.1499938964844,0.939854860305786,-14092.013671875,304.0986633300781,0.9818451404571532,0.7922937870025635,0.7505847215652466,293.0261535644531,297.1499938964844,293.1499938964844,0.1069406270980835,-12268.5126953125,304.14794921875,0.5458113551139832,0.1379254013299942,0.6513950824737549,288.56610107421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0258178710937,288.5678405761719,1.0,0.6376638412475586,0.4460500478744507,0.4460500478744507,1.0,1.0,-3.152183055877685,1.054701805114746,2.0974812507629395,0.3472635447978973,0.0,0.0,1.0,238.292221069336,249.0,72.86499786376953,-29978.462890625,3064.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1274719238281,306.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28688.169921875,28800.0,0.0,0.0,0.7081243991851807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.722719669342041,1.7227442264556885,-2.450952888466417e-05,0.0,0.0007186562870629,0.0,0.0,568.4623413085938,0.0,0.0,0.0,0.7834712862968445,4.0,0.0,1.0
631920,292.9641418457031,297.1499938964844,293.1499938964844,0.492649644613266,-8132.8671875,304.1481018066406,0.826698899269104,0.4749601781368255,0.4318093359470367,292.92010498046875,297.1499938964844,293.1499938964844,0.3852319717407226,-7086.568359375,304.1374816894531,0.776360809803009,0.3921406269073486,0.3765133321285248,292.7999572753906,297.1499938964844,293.1499938964844,0.6451267004013062,-7798.68408203125,304.118896484375,0.8855605721473694,0.590244710445404,0.41484335064888,292.7984619140625,297.1499938964844,293.1499938964844,0.939854860305786,-14092.013671875,304.0986633300781,0.9818451404571532,0.7922937870025635,0.7505847215652466,293.0261535644531,297.1499938964844,293.1499938964844,0.1069406270980835,-12268.5126953125,304.14794921875,0.5458113551139832,0.1379254013299942,0.6513950824737549,288.56610107421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0258178710937,288.5678405761719,1.0,0.6376638412475586,0.4460500478744507,0.4460500478744507,1.0,1.0,-3.152183055877685,1.054701805114746,2.0974812507629395,0.3472635447978973,0.0,0.0,1.0,238.292221069336,249.0,72.86499786376953,-29978.462890625,3064.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1274719238281,306.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28688.169921875,28800.0,0.0,0.0,0.7081243991851807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.722719669342041,1.7227442264556885,-2.450952888466417e-05,0.0,0.0007186562870629,0.0,0.0,568.4623413085938,0.0,0.0,0.0,0.7834712862968445,4.0,0.0,1.0
631980,292.9888610839844,297.1499938964844,293.1499938964844,0.4912004768848419,-8112.57177734375,304.151123046875,0.8242530822753906,0.4746546447277069,0.4317368865013122,292.94140625,297.1499938964844,293.1499938964844,0.3862928748130798,-7100.17724609375,304.1398620605469,0.7750265598297119,0.3936461210250854,0.3781327605247497,292.8227233886719,297.1499938964844,293.1499938964844,0.6495722532272339,-7838.390625,304.1218566894531,0.8849719166755676,0.5944943428039551,0.41793292760849,292.82476806640625,297.1499938964844,293.1499938964844,0.9441209435462952,-14131.25390625,304.10858154296875,0.9804921746253968,0.7958614230155945,0.7541025876998901,293.0408935546875,297.1499938964844,293.1499938964844,0.1069285944104194,-12264.21484375,304.1486511230469,0.5441750884056091,0.1380696445703506,0.6527842879295349,288.60546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04058837890625,288.6069641113281,1.0,0.6410500407218933,0.4463240206241607,0.4463240206241607,1.0,1.0,-3.1636595726013184,1.059725284576416,2.1039342880249023,0.3497183620929718,0.0,0.0,1.0,242.0443878173828,252.0,59.58240509033203,-30194.0546875,3109.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.278076171875,307.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28777.763671875,28800.0,0.0,0.0,0.7144091129302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7254077196121216,1.725432276725769,-2.4586071958765388e-05,0.0,0.0007250344497151,0.0,0.0,571.12744140625,0.0,0.0,0.0,0.7845720648765564,4.0,0.0,1.0
632040,292.9888610839844,297.1499938964844,293.1499938964844,0.4912004768848419,-8112.57177734375,304.151123046875,0.8242530822753906,0.4746546447277069,0.4317368865013122,292.94140625,297.1499938964844,293.1499938964844,0.3862928748130798,-7100.17724609375,304.1398620605469,0.7750265598297119,0.3936461210250854,0.3781327605247497,292.8227233886719,297.1499938964844,293.1499938964844,0.6495722532272339,-7838.390625,304.1218566894531,0.8849719166755676,0.5944943428039551,0.41793292760849,292.82476806640625,297.1499938964844,293.1499938964844,0.9441209435462952,-14131.25390625,304.10858154296875,0.9804921746253968,0.7958614230155945,0.7541025876998901,293.0408935546875,297.1499938964844,293.1499938964844,0.1069285944104194,-12264.21484375,304.1486511230469,0.5441750884056091,0.1380696445703506,0.6527842879295349,288.60546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04058837890625,288.6069641113281,1.0,0.6410500407218933,0.4463240206241607,0.4463240206241607,1.0,1.0,-3.1636595726013184,1.059725284576416,2.1039342880249023,0.3497183620929718,0.0,0.0,1.0,242.0443878173828,252.0,59.58240509033203,-30194.0546875,3109.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.278076171875,307.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28777.763671875,28800.0,0.0,0.0,0.7144091129302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7254077196121216,1.725432276725769,-2.4586071958765388e-05,0.0,0.0007250344497151,0.0,0.0,571.12744140625,0.0,0.0,0.0,0.7845720648765564,4.0,0.0,1.0
632100,293.0006408691406,297.1499938964844,293.1499938964844,0.4903420507907867,-8100.81005859375,304.1524658203125,0.8229942321777344,0.4743777811527252,0.4315873086452484,292.9515991210937,297.1499938964844,293.1499938964844,0.3867026567459106,-7105.3173828125,304.1409606933594,0.7743139863014221,0.3942850232124328,0.3788312673568725,292.8336486816406,297.1499938964844,293.1499938964844,0.6516574621200562,-7857.0185546875,304.1231689453125,0.8846451640129089,0.5964899659156799,0.4193906486034393,292.8371887207031,297.1499938964844,293.1499938964844,0.9460232257843018,-14149.134765625,304.1126403808594,0.9798036217689514,0.7975371479988098,0.7557618021965027,293.0477905273437,297.1499938964844,293.1499938964844,0.106890469789505,-12259.232421875,304.1489562988281,0.5433189868927002,0.1380997151136398,0.6532840132713318,288.6239624023437,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0474853515625,288.6254272460937,1.0,0.6426254510879517,0.44647416472435,0.44647416472435,1.0,1.0,-3.1686692237854004,1.0619916915893557,2.106677293777466,0.3508631587028503,0.0,0.0,1.0,243.8710784912109,252.0,55.98646926879883,-30296.455078125,3130.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.357177734375,307.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,28789.947265625,29880.0,0.0,0.0,0.7172811031341553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7257728576660156,1.725797414779663,-2.459648021613248e-05,0.0,0.0007279491401277,0.0,0.0,571.4901123046875,0.0,0.0,0.0,0.7997215390205383,4.0,0.0,1.0
632160,293.0121459960937,297.1499938964844,293.1499938964844,0.4885114133358001,-8075.68017578125,304.15533447265625,0.8217007517814636,0.4740094840526581,0.4313628077507019,292.9614562988281,297.1499938964844,293.1499938964844,0.3863365352153778,-7098.56982421875,304.1432800292969,0.773568868637085,0.3948589265346527,0.3794664442539215,292.8445129394531,297.1499938964844,293.1499938964844,0.6524772047996521,-7862.880859375,304.1265563964844,0.8842772245407104,0.5983682870864868,0.4207786619663238,292.84930419921875,297.1499938964844,293.1499938964844,0.9461879134178162,-14145.392578125,304.1191101074219,0.9790926575660706,0.7991188168525696,0.7573471069335938,293.0543518066406,297.1499938964844,293.1499938964844,0.1066398471593856,-12232.876953125,304.14959716796875,0.5424321293830872,0.1381023973226547,0.6536625623703003,288.66656494140625,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0540771484375,288.6688232421875,1.0,0.6441296339035034,0.4466337263584137,0.4466337263584137,1.0,1.0,-3.173194169998169,1.0640965700149536,2.109097480773926,0.3519560992717743,0.0,0.0,1.0,245.67828369140625,255.0,83.21153259277344,-30514.314453125,3149.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41876220703125,307.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29636.701171875,29880.0,0.0,0.0,0.7201868295669556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7509677410125732,1.750993013381958,-2.531989957788028e-05,0.0,0.0007308981148526,0.0,0.0,596.8873901367188,0.0,0.0,0.0,0.7964929938316345,4.0,0.0,1.0
632220,293.03424072265625,297.1499938964844,293.1499938964844,0.4859142005443573,-8040.97509765625,304.1578674316406,0.8189838528633118,0.4730242490768432,0.4306786358356476,292.98046875,297.1499938964844,293.1499938964844,0.3864653408527374,-7099.02978515625,304.145263671875,0.771960437297821,0.3957846462726593,0.380537748336792,292.86541748046875,297.1499938964844,293.1499938964844,0.655493974685669,-7889.42724609375,304.1293029785156,0.883400559425354,0.6018624305725098,0.4233446717262268,292.8724060058594,297.1499938964844,293.1499938964844,0.948406994342804,-14165.0625,304.1256103515625,0.9775758385658264,0.8020511865615845,0.7602736353874207,293.0666809082031,297.1499938964844,293.1499938964844,0.1063776984810829,-12205.4443359375,304.1501770019531,0.5405538082122803,0.1380275040864944,0.6540557742118835,288.7113952636719,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0660705566406,288.7129211425781,1.0,0.6469300389289856,0.4469759166240692,0.4469759166240692,1.0,1.0,-3.18073844909668,1.0677919387817385,2.1129465103149414,0.3539614379405975,0.0,0.0,1.0,249.25289916992188,258.0,66.46029663085938,-30700.294921875,3185.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5404663085937,307.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,29832.205078125,29880.0,0.0,0.0,0.7256540060043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7567334175109863,1.7567589282989502,-2.548692646087148e-05,0.0,0.0007364465272985,0.0,0.0,602.8033447265625,0.0,0.0,0.0,0.7988486886024475,4.0,0.0,1.0
632280,293.03424072265625,297.1499938964844,293.1499938964844,0.4859142005443573,-8040.97509765625,304.1578674316406,0.8189838528633118,0.4730242490768432,0.4306786358356476,292.98046875,297.1499938964844,293.1499938964844,0.3864653408527374,-7099.02978515625,304.145263671875,0.771960437297821,0.3957846462726593,0.380537748336792,292.86541748046875,297.1499938964844,293.1499938964844,0.655493974685669,-7889.42724609375,304.1293029785156,0.883400559425354,0.6018624305725098,0.4233446717262268,292.8724060058594,297.1499938964844,293.1499938964844,0.948406994342804,-14165.0625,304.1256103515625,0.9775758385658264,0.8020511865615845,0.7602736353874207,293.0666809082031,297.1499938964844,293.1499938964844,0.1063776984810829,-12205.4443359375,304.1501770019531,0.5405538082122803,0.1380275040864944,0.6540557742118835,288.7113952636719,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0660705566406,288.7129211425781,1.0,0.6469300389289856,0.4469759166240692,0.4469759166240692,1.0,1.0,-3.18073844909668,1.0677919387817385,2.1129465103149414,0.3539614379405975,0.0,0.0,1.0,249.25289916992188,258.0,66.46029663085938,-30700.294921875,3185.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5404663085937,307.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,29832.205078125,29880.0,0.0,0.0,0.7256540060043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7567334175109863,1.7567589282989502,-2.548692646087148e-05,0.0,0.0007364465272985,0.0,0.0,602.8033447265625,0.0,0.0,0.0,0.7988486886024475,4.0,0.0,1.0
632340,293.0550842285156,297.1499938964844,293.1499938964844,0.4831601977348327,-8004.55322265625,304.1598205566406,0.816112220287323,0.4717212915420532,0.4297128319740295,292.99884033203125,297.1499938964844,293.1499938964844,0.3863743543624878,-7096.55712890625,304.1470031738281,0.7701672315597534,0.3963504433631897,0.3812856078147888,292.8851013183594,297.1499938964844,293.1499938964844,0.6584060788154602,-7915.34228515625,304.1313171386719,0.8824070692062378,0.6050798892974854,0.4257107973098755,292.8938903808594,297.1499938964844,293.1499938964844,0.9504772424697876,-14184.7978515625,304.1302490234375,0.9759716391563416,0.804721474647522,0.7629534006118774,293.0779113769531,297.1499938964844,293.1499938964844,0.106079913675785,-12175.326171875,304.1506042480469,0.5385608077049255,0.1378562599420547,0.6540061831474304,288.7486877441406,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0766296386719,288.7501220703125,1.0,0.649476945400238,0.4473502039909363,0.4473502039909363,1.0,1.0,-3.186485528945923,1.0708799362182615,2.115605592727661,0.3557604551315307,0.0,0.0,1.0,252.7698669433593,261.0,56.23922729492188,-30862.833984375,3216.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67352294921875,307.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,29870.39453125,30960.0,0.0,0.0,0.7304927706718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7578575611114502,1.757883071899414,-2.5519553673802875e-05,0.0,0.0007413573330268,0.0,0.0,603.9612426757812,0.0,0.0,0.0,0.8143083453178406,4.0,0.0,1.0
632400,293.0550842285156,297.1499938964844,293.1499938964844,0.4831601977348327,-8004.55322265625,304.1598205566406,0.816112220287323,0.4717212915420532,0.4297128319740295,292.99884033203125,297.1499938964844,293.1499938964844,0.3863743543624878,-7096.55712890625,304.1470031738281,0.7701672315597534,0.3963504433631897,0.3812856078147888,292.8851013183594,297.1499938964844,293.1499938964844,0.6584060788154602,-7915.34228515625,304.1313171386719,0.8824070692062378,0.6050798892974854,0.4257107973098755,292.8938903808594,297.1499938964844,293.1499938964844,0.9504772424697876,-14184.7978515625,304.1302490234375,0.9759716391563416,0.804721474647522,0.7629534006118774,293.0779113769531,297.1499938964844,293.1499938964844,0.106079913675785,-12175.326171875,304.1506042480469,0.5385608077049255,0.1378562599420547,0.6540061831474304,288.7486877441406,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0766296386719,288.7501220703125,1.0,0.649476945400238,0.4473502039909363,0.4473502039909363,1.0,1.0,-3.186485528945923,1.0708799362182615,2.115605592727661,0.3557604551315307,0.0,0.0,1.0,252.7698669433593,261.0,56.23922729492188,-30862.833984375,3216.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67352294921875,307.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,29870.39453125,30960.0,0.0,0.0,0.7304927706718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7578575611114502,1.757883071899414,-2.5519553673802875e-05,0.0,0.0007413573330268,0.0,0.0,603.9612426757812,0.0,0.0,0.0,0.8143083453178406,4.0,0.0,1.0
632460,293.0751037597656,297.1499938964844,293.1499938964844,0.4789598286151886,-7948.50341796875,304.1634216308594,0.8130364418029785,0.4700689613819122,0.4284460246562958,293.0166320800781,297.1499938964844,293.1499938964844,0.3850298821926117,-7075.24462890625,304.150146484375,0.7681686878204346,0.3965699672698974,0.3817053139209747,292.9037475585937,297.1499938964844,293.1499938964844,0.6595235466957092,-7923.6103515625,304.1355285644531,0.8812779188156128,0.6080076098442078,0.4278821647167206,292.914306640625,297.1499938964844,293.1499938964844,0.9500589966773988,-14174.59765625,304.1372985839844,0.9742388129234314,0.807070791721344,0.7653520703315735,293.08819580078125,297.1499938964844,293.1499938964844,0.1054821610450744,-12115.4716796875,304.1513671875,0.5364564657211304,0.137598380446434,0.6535705924034119,288.8147277832031,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0868835449219,288.81640625,1.0,0.6517883539199829,0.4477767944335937,0.4477767944335937,1.0,1.0,-3.1904401779174805,1.0734121799468994,2.117027997970581,0.3574061393737793,0.0,0.0,1.0,256.26055908203125,264.0,74.2188720703125,-31132.73828125,3244.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77362060546875,307.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,30853.748046875,30960.0,0.0,0.0,0.7351940274238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7865581512451172,1.786584496498108,-2.6359673938713968e-05,0.0,0.0007461284985765,0.0,0.0,634.02978515625,0.0,0.0,0.0,0.8124855160713196,4.0,0.0,1.0
632520,293.0751037597656,297.1499938964844,293.1499938964844,0.4789598286151886,-7948.50341796875,304.1634216308594,0.8130364418029785,0.4700689613819122,0.4284460246562958,293.0166320800781,297.1499938964844,293.1499938964844,0.3850298821926117,-7075.24462890625,304.150146484375,0.7681686878204346,0.3965699672698974,0.3817053139209747,292.9037475585937,297.1499938964844,293.1499938964844,0.6595235466957092,-7923.6103515625,304.1355285644531,0.8812779188156128,0.6080076098442078,0.4278821647167206,292.914306640625,297.1499938964844,293.1499938964844,0.9500589966773988,-14174.59765625,304.1372985839844,0.9742388129234314,0.807070791721344,0.7653520703315735,293.08819580078125,297.1499938964844,293.1499938964844,0.1054821610450744,-12115.4716796875,304.1513671875,0.5364564657211304,0.137598380446434,0.6535705924034119,288.8147277832031,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0868835449219,288.81640625,1.0,0.6517883539199829,0.4477767944335937,0.4477767944335937,1.0,1.0,-3.1904401779174805,1.0734121799468994,2.117027997970581,0.3574061393737793,0.0,0.0,1.0,256.26055908203125,264.0,74.2188720703125,-31132.73828125,3244.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77362060546875,307.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,30853.748046875,30960.0,0.0,0.0,0.7351940274238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7865581512451172,1.786584496498108,-2.6359673938713968e-05,0.0,0.0007461284985765,0.0,0.0,634.02978515625,0.0,0.0,0.0,0.8124855160713196,4.0,0.0,1.0
632580,293.0941772460937,297.1499938964844,293.1499938964844,0.475276231765747,-7900.177734375,304.1650695800781,0.8097488284111023,0.4680975973606109,0.426886111497879,293.03375244140625,297.1499938964844,293.1499938964844,0.3840422928333282,-7060.0244140625,304.1517333984375,0.765995979309082,0.3964736759662628,0.3818212151527405,292.92138671875,297.1499938964844,293.1499938964844,0.6614680290222168,-7940.8564453125,304.1370849609375,0.8800352811813354,0.6106665134429932,0.4298699498176574,292.9333801269531,297.1499938964844,293.1499938964844,0.9507696032524108,-14180.689453125,304.14031982421875,0.9723962545394896,0.8091687560081482,0.7674948573112488,293.0975646972656,297.1499938964844,293.1499938964844,0.105019025504589,-12070.1123046875,304.15167236328125,0.534263014793396,0.1372629404067993,0.6527800559997559,288.8539428710937,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959167480469,288.8553771972656,1.0,0.6538761854171753,0.4482391476631164,0.4482391476631164,1.0,1.0,-3.1927218437194824,1.07539701461792,2.1173248291015625,0.3588757812976837,0.0,0.0,1.0,259.71539306640625,267.0,59.86788940429688,-31261.439453125,3268.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8819580078125,307.7057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30939.517578125,30960.0,0.0,0.0,0.7394023537635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7890396118164062,1.7890660762786863,-2.643295010784641e-05,0.0,0.0007503993692807,0.0,0.0,636.6754760742188,0.0,0.0,0.0,0.813499927520752,4.0,0.0,1.0
632640,293.0941772460937,297.1499938964844,293.1499938964844,0.475276231765747,-7900.177734375,304.1650695800781,0.8097488284111023,0.4680975973606109,0.426886111497879,293.03375244140625,297.1499938964844,293.1499938964844,0.3840422928333282,-7060.0244140625,304.1517333984375,0.765995979309082,0.3964736759662628,0.3818212151527405,292.92138671875,297.1499938964844,293.1499938964844,0.6614680290222168,-7940.8564453125,304.1370849609375,0.8800352811813354,0.6106665134429932,0.4298699498176574,292.9333801269531,297.1499938964844,293.1499938964844,0.9507696032524108,-14180.689453125,304.14031982421875,0.9723962545394896,0.8091687560081482,0.7674948573112488,293.0975646972656,297.1499938964844,293.1499938964844,0.105019025504589,-12070.1123046875,304.15167236328125,0.534263014793396,0.1372629404067993,0.6527800559997559,288.8539428710937,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959167480469,288.8553771972656,1.0,0.6538761854171753,0.4482391476631164,0.4482391476631164,1.0,1.0,-3.1927218437194824,1.07539701461792,2.1173248291015625,0.3588757812976837,0.0,0.0,1.0,259.71539306640625,267.0,59.86788940429688,-31261.439453125,3268.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8819580078125,307.7057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30939.517578125,30960.0,0.0,0.0,0.7394023537635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7890396118164062,1.7890660762786863,-2.643295010784641e-05,0.0,0.0007503993692807,0.0,0.0,636.6754760742188,0.0,0.0,0.0,0.813499927520752,4.0,0.0,1.0
632700,293.1033935546875,297.1499938964844,293.1499938964844,0.4733293950557709,-7874.6494140625,304.1658630371094,0.8080174326896667,0.4669917225837707,0.4260006844997406,293.0420837402344,297.1499938964844,293.1499938964844,0.3834402561187744,-7050.8837890625,304.1524963378906,0.7648477554321289,0.3963082730770111,0.3817704021930694,292.9300842285156,297.1499938964844,293.1499938964844,0.6623166799545288,-7948.32080078125,304.1379089355469,0.8793562054634094,0.6118557453155518,0.4307743012905121,292.9424743652344,297.1499938964844,293.1499938964844,0.9510329365730286,-14182.90625,304.1416015625,0.971436619758606,0.810126543045044,0.7684834003448486,293.1019287109375,297.1499938964844,293.1499938964844,0.1047722995281219,-12046.111328125,304.1518249511719,0.5331376791000366,0.1370690464973449,0.6522669196128845,288.8724365234375,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0997314453125,288.8738708496094,1.0,0.6548404693603516,0.4484806656837463,0.4484806656837463,1.0,1.0,-3.19325590133667,1.0761818885803225,2.117074012756348,0.3595394790172577,0.0,0.0,1.0,261.43243408203125,267.0,56.185325622558594,-31321.962890625,3278.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94061279296875,307.7570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,30950.841796875,32040.0,0.0,0.0,0.7412908673286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893670797348022,1.789393424987793,-2.644262531248387e-05,0.0,0.0007523159729316,0.0,0.0,637.0250854492188,0.0,0.0,0.0,0.8286336660385132,4.0,0.0,1.0
632760,293.11248779296875,297.1499938964844,293.1499938964844,0.4704826474189758,-7836.56787109375,304.16815185546875,0.8062164187431335,0.4657971560955047,0.4250429272651672,293.05035400390625,297.1499938964844,293.1499938964844,0.3820846080780029,-7030.14111328125,304.1545104980469,0.7636541724205017,0.3960561752319336,0.3816449642181396,292.93865966796875,297.1499938964844,293.1499938964844,0.6619461178779602,-7943.4853515625,304.1407775878906,0.8786339163780212,0.61295485496521,0.4316172003746032,292.9513854980469,297.1499938964844,293.1499938964844,0.9496872425079346,-14164.68359375,304.1455383300781,0.9704440236091614,0.8110028505325317,0.7694099545478821,293.1060791015625,297.1499938964844,293.1499938964844,0.1043340340256691,-12002.6474609375,304.1522827148437,0.5319935083389282,0.1368585675954818,0.6516830921173096,288.9140014648437,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.10333251953125,288.9161376953125,1.0,0.6557539105415344,0.4487320780754089,0.4487320780754089,1.0,1.0,-3.193380117416382,1.0768320560455322,2.1165480613708496,0.3601617217063904,0.0,0.0,1.0,263.14776611328125,270.0,81.93952178955078,-31493.029296875,3288.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9831237792969,307.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,31805.23828125,32040.0,0.0,0.0,0.7432399392127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.813896536827088,1.813923716545105,-2.71725712082116e-05,0.0,0.0007542940438725,0.0,0.0,663.5840454101562,0.0,0.0,0.0,0.825086236000061,4.0,0.0,1.0
632820,293.1301574707031,297.1499938964844,293.1499938964844,0.465808629989624,-7775.18701171875,304.1698608398437,0.8024201393127441,0.4631659388542175,0.4228992462158203,293.06658935546875,297.1499938964844,293.1499938964844,0.380146324634552,-7001.18994140625,304.1562194824219,0.7611151933670044,0.3952879607677459,0.381142795085907,292.9552307128906,297.1499938964844,293.1499938964844,0.662656307220459,-7949.2275390625,304.1426086425781,0.8770771026611328,0.6149505376815796,0.4331414997577667,292.968505859375,297.1499938964844,293.1499938964844,0.9490245580673218,-14155.8837890625,304.1481018066406,0.9683492183685304,0.8125623464584351,0.7710554003715515,293.1138916015625,297.1499938964844,293.1499938964844,0.1037150397896766,-11942.546875,304.1525573730469,0.5296510457992554,0.1363912522792816,0.6503065824508667,288.9586486816406,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1102905273437,288.96014404296875,1.0,0.6574243307113647,0.4492759704589844,0.4492759704589844,1.0,1.0,-3.192356586456299,1.0777496099472046,2.114607095718384,0.3613048493862152,0.0,0.0,1.0,266.5721740722656,273.0,66.19121551513672,-31598.603515625,3304.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0697021484375,307.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31995.21484375,32040.0,0.0,0.0,0.7468724250793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8193058967590328,1.8193331956863403,-2.7334877813700587e-05,0.0,0.0007579805678687,0.0,0.0,669.5385131835938,0.0,0.0,0.0,0.8272925019264221,4.0,0.0,1.0
