time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1301574707031,297.1499938964844,293.1499938964844,0.465808629989624,-7775.18701171875,304.1698608398437,0.8024201393127441,0.4631659388542175,0.4228992462158203,293.06658935546875,297.1499938964844,293.1499938964844,0.380146324634552,-7001.18994140625,304.1562194824219,0.7611151933670044,0.3952879607677459,0.381142795085907,292.9552307128906,297.1499938964844,293.1499938964844,0.662656307220459,-7949.2275390625,304.1426086425781,0.8770771026611328,0.6149505376815796,0.4331414997577667,292.968505859375,297.1499938964844,293.1499938964844,0.9490245580673218,-14155.8837890625,304.1481018066406,0.9683492183685304,0.8125623464584351,0.7710554003715515,293.1138916015625,297.1499938964844,293.1499938964844,0.1037150397896766,-11942.546875,304.1525573730469,0.5296510457992554,0.1363912522792816,0.6503065824508667,288.9586486816406,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1102905273437,288.96014404296875,1.0,0.6574243307113647,0.4492759704589844,0.4492759704589844,1.0,1.0,-3.192356586456299,1.0777496099472046,2.114607095718384,0.3613048493862152,0.0,0.0,1.0,266.5721740722656,273.0,66.19121551513672,-31598.603515625,3304.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0697021484375,307.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31995.21484375,32040.0,0.0,0.0,0.7468724250793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8193058967590328,1.8193331956863403,-2.7334877813700587e-05,0.0,0.0007579805678687,0.0,0.0,669.5385131835938,0.0,0.0,0.0,0.8272925019264221,4.0,0.0,1.0
632940,293.1474609375,297.1499938964844,293.1499938964844,0.4609409868717193,-7711.27978515625,304.1713562011719,0.7984405159950256,0.4601579010486603,0.4204480350017547,293.0827331542969,297.1499938964844,293.1499938964844,0.3779528439044952,-6968.65380859375,304.1578063964844,0.7583895325660706,0.3941288292407989,0.380296915769577,292.9707946777344,297.1499938964844,293.1499938964844,0.6633179187774658,-7954.7705078125,304.1439819335937,0.8754326105117798,0.6167231798171997,0.4345086216926574,292.9845275878906,297.1499938964844,293.1499938964844,0.9483820796012878,-14148.0,304.1497802734375,0.9661588072776794,0.8139082789421082,0.7725012302398682,293.1209411621094,297.1499938964844,293.1499938964844,0.1030949279665947,-11882.7314453125,304.1527404785156,0.5272656679153442,0.1358701586723327,0.648688554763794,288.9971008300781,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1172790527344,288.9985656738281,1.0,0.658901035785675,0.449880838394165,0.449880838394165,1.0,1.0,-3.189830780029297,1.07823383808136,2.1115970611572266,0.3623530268669128,0.0,0.0,1.0,269.97100830078125,276.0,57.40972900390625,-31686.314453125,3317.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17041015625,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,32031.36328125,33120.0,0.0,0.0,0.7499868869781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203332424163816,1.8203606605529783,-2.7365760615793988e-05,0.0,0.000761141302064,0.0,0.0,670.6734619140625,0.0,0.0,0.0,0.842711865901947,4.0,0.0,1.0
633000,293.1474609375,297.1499938964844,293.1499938964844,0.4609409868717193,-7711.27978515625,304.1713562011719,0.7984405159950256,0.4601579010486603,0.4204480350017547,293.0827331542969,297.1499938964844,293.1499938964844,0.3779528439044952,-6968.65380859375,304.1578063964844,0.7583895325660706,0.3941288292407989,0.380296915769577,292.9707946777344,297.1499938964844,293.1499938964844,0.6633179187774658,-7954.7705078125,304.1439819335937,0.8754326105117798,0.6167231798171997,0.4345086216926574,292.9845275878906,297.1499938964844,293.1499938964844,0.9483820796012878,-14148.0,304.1497802734375,0.9661588072776794,0.8139082789421082,0.7725012302398682,293.1209411621094,297.1499938964844,293.1499938964844,0.1030949279665947,-11882.7314453125,304.1527404785156,0.5272656679153442,0.1358701586723327,0.648688554763794,288.9971008300781,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1172790527344,288.9985656738281,1.0,0.658901035785675,0.449880838394165,0.449880838394165,1.0,1.0,-3.189830780029297,1.07823383808136,2.1115970611572266,0.3623530268669128,0.0,0.0,1.0,269.97100830078125,276.0,57.40972900390625,-31686.314453125,3317.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17041015625,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,32031.36328125,33120.0,0.0,0.0,0.7499868869781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203332424163816,1.8203606605529783,-2.7365760615793988e-05,0.0,0.000761141302064,0.0,0.0,670.6734619140625,0.0,0.0,0.0,0.842711865901947,4.0,0.0,1.0
633060,293.1646423339844,297.1499938964844,293.1499938964844,0.4546287059783935,-7627.32763671875,304.1746520996094,0.7942050099372864,0.4567395448684692,0.4176184833049774,293.0990905761719,297.1499938964844,293.1499938964844,0.3744491040706634,-6916.23486328125,304.16094970703125,0.7554033398628235,0.3925162255764007,0.379027396440506,292.9856872558594,297.1499938964844,293.1499938964844,0.6622729897499084,-7943.46142578125,304.1475524902344,0.873663067817688,0.6182424426078796,0.435708999633789,292.9999389648437,297.1499938964844,293.1499938964844,0.9454767107963562,-14112.0517578125,304.15447998046875,0.9638182520866394,0.8149785399436951,0.7737090587615967,293.1274108886719,297.1499938964844,293.1499938964844,0.102219633758068,-11797.1240234375,304.1532592773437,0.524821400642395,0.1352943629026413,0.6468436121940613,289.0636291503906,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244506835937,289.0653381347656,1.0,0.6601784229278564,0.4505558609962463,0.4505558609962463,1.0,1.0,-3.1855814456939697,1.0782214403152466,2.1073601245880127,0.3632928431034088,0.0,0.0,1.0,273.38165283203125,279.0,75.49657440185547,-31877.046875,3326.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2432861328125,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,33018.7421875,33120.0,0.0,0.0,0.7530290484428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8481764793396,1.8482047319412231,-2.8209318770677783e-05,0.0,0.0007642287528142,0.0,0.0,701.922119140625,0.0,0.0,0.0,0.8404917120933533,4.0,0.0,1.0
633120,293.1646423339844,297.1499938964844,293.1499938964844,0.4546287059783935,-7627.32763671875,304.1746520996094,0.7942050099372864,0.4567395448684692,0.4176184833049774,293.0990905761719,297.1499938964844,293.1499938964844,0.3744491040706634,-6916.23486328125,304.16094970703125,0.7554033398628235,0.3925162255764007,0.379027396440506,292.9856872558594,297.1499938964844,293.1499938964844,0.6622729897499084,-7943.46142578125,304.1475524902344,0.873663067817688,0.6182424426078796,0.435708999633789,292.9999389648437,297.1499938964844,293.1499938964844,0.9454767107963562,-14112.0517578125,304.15447998046875,0.9638182520866394,0.8149785399436951,0.7737090587615967,293.1274108886719,297.1499938964844,293.1499938964844,0.102219633758068,-11797.1240234375,304.1532592773437,0.524821400642395,0.1352943629026413,0.6468436121940613,289.0636291503906,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244506835937,289.0653381347656,1.0,0.6601784229278564,0.4505558609962463,0.4505558609962463,1.0,1.0,-3.1855814456939697,1.0782214403152466,2.1073601245880127,0.3632928431034088,0.0,0.0,1.0,273.38165283203125,279.0,75.49657440185547,-31877.046875,3326.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2432861328125,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,33018.7421875,33120.0,0.0,0.0,0.7530290484428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8481764793396,1.8482047319412231,-2.8209318770677783e-05,0.0,0.0007642287528142,0.0,0.0,701.922119140625,0.0,0.0,0.0,0.8404917120933533,4.0,0.0,1.0
633180,293.18084716796875,297.1499938964844,293.1499938964844,0.4488197267055511,-7550.77001953125,304.17608642578125,0.7898428440093994,0.4530795514583587,0.4145421087741852,293.1151733398437,297.1499938964844,293.1499938964844,0.3711884915828705,-6868.1064453125,304.1627197265625,0.7522406578063965,0.3905419707298279,0.3773980438709259,292.99969482421875,297.1499938964844,293.1499938964844,0.6620534658432007,-7941.017578125,304.14874267578125,0.8718261122703552,0.6195623278617859,0.4367604553699493,293.014404296875,297.1499938964844,293.1499938964844,0.9437352418899536,-14092.0947265625,304.1558837890625,0.9613839983940125,0.8158448934555054,0.7747052311897278,293.1333312988281,297.1499938964844,293.1499938964844,0.1014882177114486,-11726.6552734375,304.15338134765625,0.5223528146743774,0.134669616818428,0.6447733640670776,289.10565185546875,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318054199219,289.1072082519531,1.0,0.6612699627876282,0.4512993395328522,0.4512993395328522,1.0,1.0,-3.1798975467681885,1.077816128730774,2.102081537246704,0.3641560673713684,0.0,0.0,1.0,276.7569885253906,282.0,63.22750473022461,-31937.62890625,3332.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3274841308594,308.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,33101.01953125,33120.0,0.0,0.0,0.7556490302085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8504778146743768,1.850506067276001,-2.827961179718841e-05,0.0,0.0007668877369724,0.0,0.0,704.54736328125,0.0,0.0,0.0,0.8414307832717896,4.0,0.0,1.0
633240,293.18084716796875,297.1499938964844,293.1499938964844,0.4488197267055511,-7550.77001953125,304.17608642578125,0.7898428440093994,0.4530795514583587,0.4145421087741852,293.1151733398437,297.1499938964844,293.1499938964844,0.3711884915828705,-6868.1064453125,304.1627197265625,0.7522406578063965,0.3905419707298279,0.3773980438709259,292.99969482421875,297.1499938964844,293.1499938964844,0.6620534658432007,-7941.017578125,304.14874267578125,0.8718261122703552,0.6195623278617859,0.4367604553699493,293.014404296875,297.1499938964844,293.1499938964844,0.9437352418899536,-14092.0947265625,304.1558837890625,0.9613839983940125,0.8158448934555054,0.7747052311897278,293.1333312988281,297.1499938964844,293.1499938964844,0.1014882177114486,-11726.6552734375,304.15338134765625,0.5223528146743774,0.134669616818428,0.6447733640670776,289.10565185546875,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318054199219,289.1072082519531,1.0,0.6612699627876282,0.4512993395328522,0.4512993395328522,1.0,1.0,-3.1798975467681885,1.077816128730774,2.102081537246704,0.3641560673713684,0.0,0.0,1.0,276.7569885253906,282.0,63.22750473022461,-31937.62890625,3332.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3274841308594,308.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,33101.01953125,33120.0,0.0,0.0,0.7556490302085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8504778146743768,1.850506067276001,-2.827961179718841e-05,0.0,0.0007668877369724,0.0,0.0,704.54736328125,0.0,0.0,0.0,0.8414307832717896,4.0,0.0,1.0
633300,293.1885681152344,297.1499938964844,293.1499938964844,0.4458504319190979,-7511.59423828125,304.1767578125,0.7876344323158264,0.4511703252792358,0.4129323661327362,293.1230773925781,297.1499938964844,293.1499938964844,0.3694332242012024,-6842.21728515625,304.1636047363281,0.7506088614463806,0.3894293010234833,0.3764635324478149,293.00640869140625,297.1499938964844,293.1499938964844,0.6618762016296387,-7939.18798828125,304.1492919921875,0.8708925843238831,0.6201496124267578,0.4372365772724151,293.02130126953125,297.1499938964844,293.1499938964844,0.9427993893623352,-14081.4150390625,304.156494140625,0.9601428508758544,0.8162042498588562,0.7751360535621643,293.13604736328125,297.1499938964844,293.1499938964844,0.1011145710945129,-11690.697265625,304.1534423828125,0.5211178660392761,0.1343420296907425,0.6436659097671509,289.1259765625,291.1499938964844,251.9146270751953,251.3691253662109,279.1574401855469,293.1355285644531,289.1275329589844,1.0,0.6617533564567566,0.4516960978507995,0.4516960978507995,1.0,1.0,-3.176598072052002,1.0774937868118286,2.099104404449463,0.3645706474781036,0.0,0.0,1.0,278.4269714355469,282.0,60.35713958740234,-31965.916015625,3334.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3748779296875,308.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,33111.58203125,34200.0,0.0,0.0,0.7567702531814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8507730960845947,1.8508013486862185,-2.8288639441598207e-05,0.0,0.0007680255803279,0.0,0.0,704.884765625,0.0,0.0,0.0,0.8565511703491211,4.0,0.0,1.0
633360,293.19610595703125,297.1499938964844,293.1499938964844,0.4420971274375915,-7461.265625,304.1787109375,0.7854052782058716,0.4492023885250091,0.4112752974033355,293.1308898925781,297.1499938964844,293.1499938964844,0.36697918176651,-6805.4541015625,304.16558837890625,0.7489438652992249,0.3882339596748352,0.3754538893699646,293.0129699707031,297.1499938964844,293.1499938964844,0.6605759263038635,-7925.99853515625,304.1517639160156,0.8699440360069275,0.6206771731376648,0.4376776218414306,293.02813720703125,297.1499938964844,293.1499938964844,0.940359115600586,-14051.4677734375,304.1597595214844,0.958878755569458,0.8164951801300049,0.7755160331726074,293.138671875,297.1499938964844,293.1499938964844,0.1005694717168808,-11637.099609375,304.15380859375,0.5198830366134644,0.134005457162857,0.6425192952156067,289.1681213378906,291.1499938964844,251.9398651123047,251.39321899414065,279.15777587890625,293.1393127441406,289.1703796386719,1.0,0.6621990203857422,0.4521099627017975,0.4521099627017975,1.0,1.0,-3.1730010509490967,1.0770946741104126,2.0959064960479736,0.3649766147136688,0.0,0.0,1.0,280.09088134765625,285.0,85.07462310791016,-32098.728515625,3335.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.407470703125,308.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,33973.00390625,34200.0,0.0,0.0,0.7579600214958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8746930360794067,1.874722003936768,-2.902458618336823e-05,0.0,0.0007692330400459,0.0,0.0,732.5701904296875,0.0,0.0,0.0,0.8527107238769531,4.0,0.0,1.0
633420,293.2104797363281,297.1499938964844,293.1499938964844,0.4356136918067932,-7375.39599609375,304.1799011230469,0.7808802127838135,0.4451163411140442,0.4078137874603271,293.1462707519531,297.1499938964844,293.1499938964844,0.3627996742725372,-6743.751953125,304.1673278808594,0.7455070614814758,0.3856017887592315,0.3732011616230011,293.0256042480469,297.1499938964844,293.1499938964844,0.659445583820343,-7915.13134765625,304.15301513671875,0.8679929375648499,0.6215879321098328,0.4384458065032959,293.041259765625,297.1499938964844,293.1499938964844,0.9374732971191406,-14018.4755859375,304.1612548828125,0.9562675952911376,0.8169207572937012,0.7761027812957764,293.1435241699219,297.1499938964844,293.1499938964844,0.099735140800476,-11556.48046875,304.1539306640625,0.517413318157196,0.1333079934120178,0.6401141881942749,289.2162780761719,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14697265625,289.2179260253906,1.0,0.6629754900932312,0.4529907405376434,0.4529907405376434,1.0,1.0,-3.16486930847168,1.0760512351989746,2.088818073272705,0.365751713514328,0.0,0.0,1.0,283.4044189453125,288.0,70.68710327148438,-32143.66015625,3335.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4759521484375,308.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,34157.9140625,34200.0,0.0,0.0,0.7601126432418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8797880411148071,1.8798171281814573,-2.9182563594076782e-05,0.0,0.000771417748183,0.0,0.0,738.559326171875,0.0,0.0,0.0,0.8547866344451904,4.0,0.0,1.0
633480,293.2104797363281,297.1499938964844,293.1499938964844,0.4356136918067932,-7375.39599609375,304.1799011230469,0.7808802127838135,0.4451163411140442,0.4078137874603271,293.1462707519531,297.1499938964844,293.1499938964844,0.3627996742725372,-6743.751953125,304.1673278808594,0.7455070614814758,0.3856017887592315,0.3732011616230011,293.0256042480469,297.1499938964844,293.1499938964844,0.659445583820343,-7915.13134765625,304.15301513671875,0.8679929375648499,0.6215879321098328,0.4384458065032959,293.041259765625,297.1499938964844,293.1499938964844,0.9374732971191406,-14018.4755859375,304.1612548828125,0.9562675952911376,0.8169207572937012,0.7761027812957764,293.1435241699219,297.1499938964844,293.1499938964844,0.099735140800476,-11556.48046875,304.1539306640625,0.517413318157196,0.1333079934120178,0.6401141881942749,289.2162780761719,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14697265625,289.2179260253906,1.0,0.6629754900932312,0.4529907405376434,0.4529907405376434,1.0,1.0,-3.16486930847168,1.0760512351989746,2.088818073272705,0.365751713514328,0.0,0.0,1.0,283.4044189453125,288.0,70.68710327148438,-32143.66015625,3335.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4759521484375,308.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,34157.9140625,34200.0,0.0,0.0,0.7601126432418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8797880411148071,1.8798171281814573,-2.9182563594076782e-05,0.0,0.000771417748183,0.0,0.0,738.559326171875,0.0,0.0,0.0,0.8547866344451904,4.0,0.0,1.0
633540,293.2239074707031,297.1499938964844,293.1499938964844,0.4291404783725738,-7289.56201171875,304.18072509765625,0.7763169407844543,0.4408625364303589,0.4041970074176788,293.1611633300781,297.1499938964844,293.1499938964844,0.3584420680999756,-6679.4677734375,304.1688232421875,0.7419622540473938,0.3826743066310882,0.3706635534763336,293.0374450683594,297.1499938964844,293.1499938964844,0.65834641456604,-7904.75634765625,304.1538391113281,0.8660167455673218,0.6223354935646057,0.4390998184680938,293.05352783203125,297.1499938964844,293.1499938964844,0.9346890449523926,-13987.0869140625,304.1621398925781,0.953602969646454,0.8171818852424622,0.7765335440635681,293.1478881835937,297.1499938964844,293.1499938964844,0.0989212021231651,-11478.037109375,304.1539611816406,0.514967143535614,0.132584735751152,0.6375862956047058,289.2587585449219,291.1499938964844,252.0500030517578,251.4981384277344,279.1591491699219,293.15478515625,289.2603759765625,1.0,0.663618266582489,0.4539396464824676,0.4539396464824676,1.0,1.0,-3.155735492706299,1.0747662782669067,2.0809693336486816,0.366509735584259,0.0,0.0,1.0,286.67828369140625,291.0,62.6551628112793,-32175.6484375,3332.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5590515136719,308.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,34192.30078125,35280.0,0.0,0.0,0.7618134617805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8807339668273928,1.8807631731033323,-2.9211940272944048e-05,0.0,0.0007731438381597,0.0,0.0,739.6748046875,0.0,0.0,0.0,0.8701720833778381,4.0,0.0,1.0
633600,293.2239074707031,297.1499938964844,293.1499938964844,0.4291404783725738,-7289.56201171875,304.18072509765625,0.7763169407844543,0.4408625364303589,0.4041970074176788,293.1611633300781,297.1499938964844,293.1499938964844,0.3584420680999756,-6679.4677734375,304.1688232421875,0.7419622540473938,0.3826743066310882,0.3706635534763336,293.0374450683594,297.1499938964844,293.1499938964844,0.65834641456604,-7904.75634765625,304.1538391113281,0.8660167455673218,0.6223354935646057,0.4390998184680938,293.05352783203125,297.1499938964844,293.1499938964844,0.9346890449523926,-13987.0869140625,304.1621398925781,0.953602969646454,0.8171818852424622,0.7765335440635681,293.1478881835937,297.1499938964844,293.1499938964844,0.0989212021231651,-11478.037109375,304.1539611816406,0.514967143535614,0.132584735751152,0.6375862956047058,289.2587585449219,291.1499938964844,252.0500030517578,251.4981384277344,279.1591491699219,293.15478515625,289.2603759765625,1.0,0.663618266582489,0.4539396464824676,0.4539396464824676,1.0,1.0,-3.155735492706299,1.0747662782669067,2.0809693336486816,0.366509735584259,0.0,0.0,1.0,286.67828369140625,291.0,62.6551628112793,-32175.6484375,3332.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5590515136719,308.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,34192.30078125,35280.0,0.0,0.0,0.7618134617805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8807339668273928,1.8807631731033323,-2.9211940272944048e-05,0.0,0.0007731438381597,0.0,0.0,739.6748046875,0.0,0.0,0.0,0.8701720833778381,4.0,0.0,1.0
633660,293.2372131347656,297.1499938964844,293.1499938964844,0.4215574264526367,-7187.748046875,304.1830444335937,0.7715758085250854,0.4362919330596924,0.4003551304340362,293.17626953125,297.1499938964844,293.1499938964844,0.352980375289917,-6598.02734375,304.17156982421875,0.7381882071495056,0.3793317973613739,0.3677912652492523,293.049560546875,297.1499938964844,293.1499938964844,0.6555927991867065,-7877.87060546875,304.1570129394531,0.863857090473175,0.6227344870567322,0.4395644664764404,293.066162109375,297.1499938964844,293.1499938964844,0.9297444820404052,-13928.451171875,304.1661682128906,0.950700044631958,0.8170700669288635,0.7766926288604736,293.1526794433594,297.1499938964844,293.1499938964844,0.0978134050965309,-11369.9775390625,304.15447998046875,0.5123436450958252,0.1316685527563095,0.6345232129096985,289.3279724121094,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634826660156,289.32989501953125,1.0,0.6640927791595459,0.4550220966339111,0.4550220966339111,1.0,1.0,-3.144733667373657,1.0730408430099487,2.071692705154419,0.367277055978775,0.0,0.0,1.0,290.0502319335937,294.0,80.39995574951172,-32301.7265625,3326.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,308.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,35183.06640625,35280.0,0.0,0.0,0.7634785175323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9077876806259155,1.9078177213668823,-3.0058394258958288e-05,0.0,0.000774833606556,0.0,0.0,772.056396484375,0.0,0.0,0.0,0.8675872087478638,4.0,0.0,1.0
633720,293.2372131347656,297.1499938964844,293.1499938964844,0.4215574264526367,-7187.748046875,304.1830444335937,0.7715758085250854,0.4362919330596924,0.4003551304340362,293.17626953125,297.1499938964844,293.1499938964844,0.352980375289917,-6598.02734375,304.17156982421875,0.7381882071495056,0.3793317973613739,0.3677912652492523,293.049560546875,297.1499938964844,293.1499938964844,0.6555927991867065,-7877.87060546875,304.1570129394531,0.863857090473175,0.6227344870567322,0.4395644664764404,293.066162109375,297.1499938964844,293.1499938964844,0.9297444820404052,-13928.451171875,304.1661682128906,0.950700044631958,0.8170700669288635,0.7766926288604736,293.1526794433594,297.1499938964844,293.1499938964844,0.0978134050965309,-11369.9775390625,304.15447998046875,0.5123436450958252,0.1316685527563095,0.6345232129096985,289.3279724121094,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634826660156,289.32989501953125,1.0,0.6640927791595459,0.4550220966339111,0.4550220966339111,1.0,1.0,-3.144733667373657,1.0730408430099487,2.071692705154419,0.367277055978775,0.0,0.0,1.0,290.0502319335937,294.0,80.39995574951172,-32301.7265625,3326.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,308.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,35183.06640625,35280.0,0.0,0.0,0.7634785175323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9077876806259155,1.9078177213668823,-3.0058394258958288e-05,0.0,0.000774833606556,0.0,0.0,772.056396484375,0.0,0.0,0.0,0.8675872087478638,4.0,0.0,1.0
633780,293.25,297.1499938964844,293.1499938964844,0.4144896566867828,-7093.11767578125,304.18408203125,0.7667114734649658,0.4315492212772369,0.396333634853363,293.191162109375,297.1499938964844,293.1499938964844,0.3477477729320526,-6520.35400390625,304.1732788085937,0.7342020869255066,0.3756698668003082,0.3645953238010406,293.0614624023437,297.1499938964844,293.1499938964844,0.6533982157707214,-7857.03857421875,304.1584167480469,0.8614959120750427,0.6228059530258179,0.4397809505462646,293.0785217285156,297.1499938964844,293.1499938964844,0.9256808757781982,-13881.783203125,304.1676940917969,0.9475454688072203,0.8166366815567017,0.7765158414840698,293.157958984375,297.1499938964844,293.1499938964844,0.0966748148202896,-11260.4375,304.1549377441406,0.5094112157821655,0.1305362284183502,0.6304264664649963,289.3757019042969,291.1499938964844,252.1873321533203,251.62896728515625,279.161865234375,293.1727905273437,289.3775634765625,1.0,0.6643041372299194,0.4562579989433288,0.4562579989433288,1.0,1.0,-3.131181001663208,1.0706605911254885,2.06052041053772,0.3679549992084503,0.0,0.0,1.0,293.47271728515625,294.0,72.06629180908203,-32299.953125,3315.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879272460937,308.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,35261.5234375,35280.0,0.0,0.0,0.7647154331207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.909913659095764,1.9099438190460205,-3.0125424018478952e-05,0.0,0.0007760889129713,0.0,0.0,774.6404418945312,0.0,0.0,0.0,0.8684526681900024,4.0,0.0,1.0
633840,293.2503356933594,297.1499938964844,293.1499938964844,0.4143039584159851,-7090.62548828125,304.1841125488281,0.7665845155715942,0.4314237236976623,0.3962269127368927,293.1915283203125,297.1499938964844,293.1499938964844,0.3476075530052185,-6518.26953125,304.17333984375,0.7340966463088989,0.3755708038806915,0.3645082712173462,293.061767578125,297.1499938964844,293.1499938964844,0.6533365249633789,-7856.45263671875,304.158447265625,0.8614334464073181,0.6228043437004089,0.4397840499877929,293.0788269042969,297.1499938964844,293.1499938964844,0.9255706071853638,-13880.513671875,304.167724609375,0.9474619030952454,0.8166220188140869,0.7765079140663147,293.1580810546875,297.1499938964844,293.1499938964844,0.096643291413784,-11257.40625,304.1549377441406,0.5093325972557068,0.1305047422647476,0.6303092837333679,289.376953125,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.17303466796875,289.3788146972656,1.0,0.6643062829971313,0.4562921524047851,0.4562921524047851,1.0,1.0,-3.1308014392852783,1.0705925226211548,2.060208797454834,0.3679724037647247,0.0,0.0,1.0,293.5609741210937,297.0,71.9780044555664,-32299.796875,3315.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,308.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35262.2421875,35280.0,0.0,0.0,0.7647407054901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.909933090209961,1.9099632501602173,-3.0126037017907947e-05,0.0,0.0007761145825497,0.0,0.0,774.6640014648438,0.0,0.0,0.0,0.8684605956077576,4.0,0.0,1.0
633900,293.25665283203125,297.1499938964844,293.1499938964844,0.4105828106403351,-7040.626953125,304.1846618652344,0.7640618681907654,0.4289070665836334,0.3940852582454681,293.19903564453125,297.1499938964844,293.1499938964844,0.3447765409946441,-6476.1455078125,304.1742248535156,0.731987476348877,0.3735678195953369,0.3627451956272125,293.0677490234375,297.1499938964844,293.1499938964844,0.6520577073097229,-7844.294921875,304.15924072265625,0.8601881265640259,0.6227455735206604,0.4398260116577148,293.0850524902344,297.1499938964844,293.1499938964844,0.9233165979385376,-13854.51953125,304.1686096191406,0.9457922577857972,0.8163032531738281,0.7763238549232483,293.16082763671875,297.1499938964844,293.1499938964844,0.0960012897849083,-11195.6962890625,304.1552124023437,0.5077603459358215,0.1298651546239853,0.627907931804657,289.40191650390625,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.17791748046875,289.4038391113281,1.0,0.6643218994140625,0.4569909572601318,0.4569909572601318,1.0,1.0,-3.123049736022949,1.0691972970962524,2.0538525581359863,0.3683224022388458,0.0,0.0,1.0,295.3072814941406,297.0,71.12171173095703,-32296.4765625,3307.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,308.69219970703125,278.1499938964844,0.0,18000.0,313.3099975585937,35272.296875,36000.0,0.0,0.0,0.7667850255966187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9102054834365845,1.9102355241775515,-3.013462992385029e-05,0.0,0.0007781893364153,0.0,0.0,774.9954833984375,0.0,0.0,0.0,0.8785714507102966,4.0,0.0,1.0
633960,293.26287841796875,297.1499938964844,293.1499938964844,0.4063172936439514,-6982.6650390625,304.1861267089844,0.7615330815315247,0.4263370931148529,0.3918971717357635,293.2064514160156,297.1499938964844,293.1499938964844,0.3414486944675445,-6426.11669921875,304.1758728027344,0.7298454642295837,0.371491014957428,0.3609116971492767,293.0736694335937,297.1499938964844,293.1499938964844,0.6499292850494385,-7823.52734375,304.1614074707031,0.8589314818382263,0.6226233243942261,0.4398268759250641,293.0912170410156,297.1499938964844,293.1499938964844,0.91993647813797,-13814.0556640625,304.1713562011719,0.944100558757782,0.8159139752388,0.7760812044143677,293.1635131835937,297.1499938964844,293.1499938964844,0.0952188074588775,-11119.5791015625,304.1556701660156,0.506167471408844,0.1291979998350143,0.6253693103790283,289.4427795410156,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.182861328125,289.4454345703125,1.0,0.6642839312553406,0.4577300548553467,0.4577300548553467,1.0,1.0,-3.114872932434082,1.0677181482315063,2.047154664993286,0.3686839640140533,0.0,0.0,1.0,297.0389099121094,300.0,90.65789031982422,-32369.544921875,3299.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78076171875,308.7634582519531,278.1499938964844,0.0,18000.0,313.3099975585937,35852.12890625,36000.0,0.0,0.0,0.7674146294593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.925842046737671,1.9258726835250848,-3.0630002584075555e-05,0.0,0.0007788282819092,0.0,0.0,794.183837890625,0.0,0.0,0.0,0.8758562803268433,4.0,0.0,1.0
634020,293.2747802734375,297.1499938964844,293.1499938964844,0.3982303738594055,-6873.14306640625,304.1875305175781,0.7564676403999329,0.4210586845874786,0.3873869776725769,293.22088623046875,297.1499938964844,293.1499938964844,0.3350695967674255,-6330.6025390625,304.1778564453125,0.725456953048706,0.3671319782733917,0.3570429980754852,293.085205078125,297.1499938964844,293.1499938964844,0.646278440952301,-7788.70263671875,304.1636657714844,0.8563894629478455,0.6222161650657654,0.4397048950195312,293.103271484375,297.1499938964844,293.1499938964844,0.9140062928199768,-13744.9638671875,304.1741027832031,0.940653920173645,0.8149564266204834,0.7754095792770386,293.1687316894531,297.1499938964844,293.1499938964844,0.0937332361936569,-10976.19921875,304.15625,0.5029484033584595,0.1277978420257568,0.6199657320976257,289.5064392089844,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1928100585937,289.5088195800781,1.0,0.664059042930603,0.459324449300766,0.459324449300766,1.0,1.0,-3.0973503589630127,1.0645315647125244,2.0328187942504883,0.3694384098052978,0.0,0.0,1.0,300.4541931152344,303.0,88.58850860595703,-32375.501953125,3279.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,308.8692626953125,278.1499938964844,0.0,18000.0,313.3099975585937,35973.3125,36000.0,0.0,0.0,0.7683374881744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929094076156616,1.9291248321533203,-3.073353582294658e-05,0.0,0.0007797648431733,0.0,0.0,798.2138671875,0.0,0.0,0.0,0.8771835565567017,4.0,0.0,1.0
634080,293.2747802734375,297.1499938964844,293.1499938964844,0.3982303738594055,-6873.14306640625,304.1875305175781,0.7564676403999329,0.4210586845874786,0.3873869776725769,293.22088623046875,297.1499938964844,293.1499938964844,0.3350695967674255,-6330.6025390625,304.1778564453125,0.725456953048706,0.3671319782733917,0.3570429980754852,293.085205078125,297.1499938964844,293.1499938964844,0.646278440952301,-7788.70263671875,304.1636657714844,0.8563894629478455,0.6222161650657654,0.4397048950195312,293.103271484375,297.1499938964844,293.1499938964844,0.9140062928199768,-13744.9638671875,304.1741027832031,0.940653920173645,0.8149564266204834,0.7754095792770386,293.1687316894531,297.1499938964844,293.1499938964844,0.0937332361936569,-10976.19921875,304.15625,0.5029484033584595,0.1277978420257568,0.6199657320976257,289.5064392089844,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1928100585937,289.5088195800781,1.0,0.664059042930603,0.459324449300766,0.459324449300766,1.0,1.0,-3.0973503589630127,1.0645315647125244,2.0328187942504883,0.3694384098052978,0.0,0.0,1.0,300.4541931152344,303.0,88.58850860595703,-32375.501953125,3279.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,308.8692626953125,278.1499938964844,0.0,18000.0,313.3099975585937,35973.3125,36000.0,0.0,0.0,0.7683374881744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929094076156616,1.9291248321533203,-3.073353582294658e-05,0.0,0.0007797648431733,0.0,0.0,798.2138671875,0.0,0.0,0.0,0.8771835565567017,4.0,0.0,1.0
634140,293.2838134765625,297.1499938964844,293.1499938964844,0.3917030990123749,-6784.458984375,304.1884460449219,0.7524306178092957,0.4167194962501526,0.3836708068847656,293.2320556640625,297.1499938964844,293.1499938964844,0.3298205435276031,-6251.8251953125,304.1792297363281,0.7218398451805115,0.3634624481201172,0.3537719547748565,293.09405517578125,297.1499938964844,293.1499938964844,0.6432077884674072,-7759.556640625,304.1651916503906,0.8543524146080017,0.6217576861381531,0.4395121037960052,293.1125183105469,297.1499938964844,293.1499938964844,0.9090907573699952,-13687.9501953125,304.1759033203125,0.937869906425476,0.814050018787384,0.7747358083724976,293.17266845703125,297.1499938964844,293.1499938964844,0.0925116091966629,-10858.4365234375,304.1566467285156,0.5003638863563538,0.1266277879476547,0.615397036075592,289.5562438964844,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.2007141113281,289.55865478515625,1.0,0.6637570261955261,0.4607050716876983,0.4607050716876983,1.0,1.0,-3.0824167728424072,1.061819314956665,2.020597219467163,0.3700835704803467,0.0,0.0,1.0,303.1333312988281,303.0,87.6578598022461,-32370.623046875,3261.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.9576110839844,278.1499938964844,0.0,18000.0,313.3099975585937,35993.17578125,36000.0,0.0,0.0,0.7687055468559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.92962658405304,1.929657340049744,-3.0750503356102854e-05,0.0,0.0007801383617334,0.0,0.0,798.8751220703125,0.0,0.0,0.0,0.877400279045105,4.0,0.0,1.0
634200,293.2860107421875,297.1499938964844,293.1499938964844,0.3900569081306457,-6762.04052734375,304.18865966796875,0.7514238953590393,0.4156197607517242,0.3827279210090637,293.2347717285156,297.1499938964844,293.1499938964844,0.3284834623336792,-6231.720703125,304.1795349121094,0.7209177017211914,0.3625213205814361,0.3529313504695892,293.0962219238281,297.1499938964844,293.1499938964844,0.6424084305763245,-7751.97509765625,304.1655578613281,0.8538427352905273,0.6216252446174622,0.4394515454769134,293.11480712890625,297.1499938964844,293.1499938964844,0.907823383808136,-13673.25390625,304.1763610839844,0.9371705055236816,0.8138044476509094,0.7745497226715088,293.17364501953125,297.1499938964844,293.1499938964844,0.0922008603811264,-10828.484375,304.15673828125,0.4997174441814422,0.1263295263051986,0.614227294921875,289.5688171386719,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20269775390625,289.5712585449219,1.0,0.6636669039726257,0.4610642194747925,0.4610642194747925,1.0,1.0,-3.0785698890686035,1.061121702194214,2.0174484252929688,0.3702507317066192,0.0,0.0,1.0,303.79705810546875,306.0,87.72311401367188,-32368.833984375,3256.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,308.980224609375,278.1499938964844,0.0,18000.0,313.7900085449219,35995.22265625,36000.0,0.0,0.0,0.7735479474067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9296815395355225,1.9297122955322263,-3.0752253223909065e-05,0.0,0.0007850528345443,0.0,0.0,798.9432983398438,0.0,0.0,0.0,0.8774226307868958,4.0,0.0,1.0
634260,293.2966003417969,297.1499938964844,293.1499938964844,0.3813598453998565,-6642.84619140625,304.1902770996094,0.7464002370834351,0.4100280404090881,0.3779309391975403,293.24810791015625,297.1499938964844,293.1499938964844,0.3213297724723816,-6123.53759765625,304.181640625,0.716167151927948,0.3576720654964447,0.3485927283763885,293.1067810058594,297.1499938964844,293.1499938964844,0.6375967860221863,-7705.9033203125,304.1684265136719,0.8512842059135437,0.6208467483520508,0.439070850610733,293.1258850097656,297.1499938964844,293.1499938964844,0.9004107713699341,-13586.1689453125,304.1799621582031,0.9336458444595336,0.8124474883079529,0.7735045552253723,293.1781921386719,297.1499938964844,293.1499938964844,0.0905281007289886,-10666.5615234375,304.15728759765625,0.4964803457260132,0.1248070895671844,0.6082318425178528,289.6453552246094,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2125244140625,289.6485595703125,1.0,0.6631345152854919,0.4629430174827575,0.4629430174827575,1.0,1.0,-3.058666467666626,1.0575107336044312,2.0011558532714844,0.3711149990558624,0.0,0.0,1.0,307.0883178710937,309.0,103.55045318603516,-32422.529296875,3231.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,309.1564025878906,278.1499938964844,0.0,18000.0,313.7900085449219,35999.1328125,36000.0,0.0,0.0,0.7745597958564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9297863245010376,1.9298170804977417,-3.075559652643278e-05,0.0,0.0007860797340981,0.0,0.0,799.073486328125,0.0,0.0,0.0,0.8774652481079102,4.0,0.0,1.0
634320,293.2966003417969,297.1499938964844,293.1499938964844,0.3813598453998565,-6642.84619140625,304.1902770996094,0.7464002370834351,0.4100280404090881,0.3779309391975403,293.24810791015625,297.1499938964844,293.1499938964844,0.3213297724723816,-6123.53759765625,304.181640625,0.716167151927948,0.3576720654964447,0.3485927283763885,293.1067810058594,297.1499938964844,293.1499938964844,0.6375967860221863,-7705.9033203125,304.1684265136719,0.8512842059135437,0.6208467483520508,0.439070850610733,293.1258850097656,297.1499938964844,293.1499938964844,0.9004107713699341,-13586.1689453125,304.1799621582031,0.9336458444595336,0.8124474883079529,0.7735045552253723,293.1781921386719,297.1499938964844,293.1499938964844,0.0905281007289886,-10666.5615234375,304.15728759765625,0.4964803457260132,0.1248070895671844,0.6082318425178528,289.6453552246094,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2125244140625,289.6485595703125,1.0,0.6631345152854919,0.4629430174827575,0.4629430174827575,1.0,1.0,-3.058666467666626,1.0575107336044312,2.0011558532714844,0.3711149990558624,0.0,0.0,1.0,307.0883178710937,309.0,103.55045318603516,-32422.529296875,3231.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,309.1564025878906,278.1499938964844,0.0,18000.0,313.7900085449219,35999.1328125,36000.0,0.0,0.0,0.7745597958564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9297863245010376,1.9298170804977417,-3.075559652643278e-05,0.0,0.0007860797340981,0.0,0.0,799.073486328125,0.0,0.0,0.0,0.8774652481079102,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3724150061607361,-6519.6025390625,304.1917419433594,0.7413882613182068,0.4042950868606567,0.3730027079582214,293.2608947753906,297.1499938964844,293.1499938964844,0.3138473927974701,-6009.8505859375,304.1835327148437,0.7111101150512695,0.3525919616222381,0.3440332114696502,293.116943359375,297.1499938964844,293.1499938964844,0.6322224140167236,-7654.5380859375,304.1712341308594,0.8487012982368469,0.6198795437812805,0.4385572969913482,293.1366271972656,297.1499938964844,293.1499938964844,0.8922537565231323,-13490.435546875,304.1835632324219,0.9300683736801147,0.8108788728713989,0.772258460521698,293.1824035644531,297.1499938964844,293.1499938964844,0.0887844786047935,-10497.7431640625,304.1577453613281,0.4932246506214142,0.1232372671365737,0.602016806602478,289.72784423828125,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222900390625,289.73114013671875,1.0,0.6624762415885925,0.4649567604064941,0.4649567604064941,1.0,1.0,-3.037674903869629,1.0536882877349854,1.983986616134644,0.3720116913318634,0.0,0.0,1.0,310.3450012207031,297.0,111.7161636352539,-32457.658203125,3203.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,309.3250732421875,278.1499938964844,0.0,18000.0,313.7900085449219,35999.84375,36000.0,0.0,0.0,0.774947464466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929805278778076,1.9298360347747805,-3.075620043091476e-05,0.0,0.0007864731596782,0.0,0.0,799.0971069335938,0.0,0.0,0.0,0.877472996711731,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3724150061607361,-6519.6025390625,304.1917419433594,0.7413882613182068,0.4042950868606567,0.3730027079582214,293.2608947753906,297.1499938964844,293.1499938964844,0.3138473927974701,-6009.8505859375,304.1835327148437,0.7111101150512695,0.3525919616222381,0.3440332114696502,293.116943359375,297.1499938964844,293.1499938964844,0.6322224140167236,-7654.5380859375,304.1712341308594,0.8487012982368469,0.6198795437812805,0.4385572969913482,293.1366271972656,297.1499938964844,293.1499938964844,0.8922537565231323,-13490.435546875,304.1835632324219,0.9300683736801147,0.8108788728713989,0.772258460521698,293.1824035644531,297.1499938964844,293.1499938964844,0.0887844786047935,-10497.7431640625,304.1577453613281,0.4932246506214142,0.1232372671365737,0.602016806602478,289.72784423828125,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222900390625,289.73114013671875,1.0,0.6624762415885925,0.4649567604064941,0.4649567604064941,1.0,1.0,-3.037674903869629,1.0536882877349854,1.983986616134644,0.3720116913318634,0.0,0.0,1.0,310.3450012207031,297.0,111.7161636352539,-32457.658203125,3203.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,309.3250732421875,278.1499938964844,0.0,18000.0,313.7900085449219,35999.84375,36000.0,0.0,0.0,0.774947464466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929805278778076,1.9298360347747805,-3.075620043091476e-05,0.0,0.0007864731596782,0.0,0.0,799.0971069335938,0.0,0.0,0.0,0.877472996711731,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3677935600280761,-6455.6103515625,304.19256591796875,0.7400619983673096,0.4014008939266205,0.370401918888092,293.2669982910156,297.1499938964844,293.1499938964844,0.3099209368228912,-5949.9267578125,304.1846008300781,0.7096770405769348,0.3499858975410461,0.3415758609771728,293.12176513671875,297.1499938964844,293.1499938964844,0.6292846202850342,-7626.41162109375,304.1726989746094,0.8488132953643799,0.6193476319313049,0.4381816983222961,293.1417541503906,297.1499938964844,293.1499938964844,0.8878800868988037,-13438.9931640625,304.1853942871094,0.9301565885543824,0.8100385665893555,0.7714681029319763,293.184326171875,297.1499938964844,293.1499938964844,0.0878105908632278,-10403.7109375,304.1581115722656,0.4923807084560394,0.1224516034126281,0.5983594655990601,289.7699279785156,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.22705078125,289.7733459472656,1.0,0.6603081226348877,0.4660301208496094,0.4660301208496094,1.0,1.0,-3.025799036026001,1.0513378381729126,1.974461317062378,0.372362345457077,0.0,0.0,1.0,309.2409973144531,297.0,114.61353302001952,-32462.0859375,3172.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,309.40704345703125,278.1499938964844,0.0,18000.0,314.2699890136719,35999.93359375,36000.0,0.0,0.0,0.7797293663024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298077821731567,1.9298385381698608,-3.075627682846971e-05,0.0,0.0007913261651992,0.0,0.0,799.10009765625,0.0,0.0,0.0,0.8774740099906921,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3629765808582306,-6388.5751953125,304.1935729980469,0.7393561005592346,0.3985078930854797,0.3677448332309723,293.2728881835937,297.1499938964844,293.1499938964844,0.305789977312088,-5886.58642578125,304.1858215332031,0.708856999874115,0.3473508656024933,0.3390317857265472,293.1264038085937,297.1499938964844,293.1499938964844,0.6259880065917969,-7594.6826171875,304.1745910644531,0.8496744632720947,0.6187964081764221,0.4377502799034118,293.146728515625,297.1499938964844,293.1499938964844,0.883038341999054,-13381.62890625,304.1877746582031,0.9312459230422974,0.8091704249382019,0.7705956101417542,293.1860046386719,297.1499938964844,293.1499938964844,0.0867632627487182,-10302.4970703125,304.1585388183594,0.4919702112674713,0.1216817796230316,0.5944899916648865,289.81719970703125,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.2316589355469,289.8213195800781,1.0,0.6575034856796265,0.4671396613121032,0.4671396613121032,1.0,1.0,-3.0133285522460938,1.0488088130950928,1.964519619941712,0.3726394176483154,0.0,0.0,1.0,306.69146728515625,285.0,124.66056060791016,-32494.48046875,3133.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,309.5190734863281,278.1499938964844,0.0,18000.0,314.2699890136719,35999.97265625,36000.0,0.0,0.0,0.780139148235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298087358474727,1.9298394918441768,-3.075630957027897e-05,0.0,0.0007917420589365,0.0,0.0,799.1013793945312,0.0,0.0,0.0,0.8774744272232056,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.3530586063861847,-6249.8544921875,304.195556640625,0.7390350699424744,0.3927148878574371,0.3623349368572235,293.283935546875,297.1499938964844,293.1499938964844,0.2971896529197693,-5754.07421875,304.1882019042969,0.7083040475845337,0.3419934809207916,0.3337642252445221,293.1351318359375,297.1499938964844,293.1499938964844,0.618721604347229,-7524.7275390625,304.178466796875,0.8527485132217407,0.6176212430000305,0.4367683529853821,293.1561889648437,297.1499938964844,293.1499938964844,0.8724451661109924,-13256.00390625,304.1928100585937,0.9351988434791564,0.8073333501815796,0.7686635851860046,293.1888732910156,297.1499938964844,293.1499938964844,0.0845713764429092,-10090.8193359375,304.1593322753906,0.4919525384902954,0.1201881766319274,0.5865024924278259,289.9211120605469,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405090332031,289.9253234863281,1.0,0.6505093574523926,0.4694571495056152,0.4694571495056152,1.0,1.0,-2.98738956451416,1.0434805154800415,1.9439090490341189,0.3731389045715332,0.0,0.0,1.0,299.11865234375,273.0,138.9390869140625,-32539.05078125,3041.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7641296386719,309.7342224121094,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.7803872227668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809331893921,1.9298402070999143,-3.0756331398151815e-05,0.0,0.0007919938070699,0.0,0.0,799.1021728515625,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
