time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.3530586063861847,-6249.8544921875,304.195556640625,0.7390350699424744,0.3927148878574371,0.3623349368572235,293.283935546875,297.1499938964844,293.1499938964844,0.2971896529197693,-5754.07421875,304.1882019042969,0.7083040475845337,0.3419934809207916,0.3337642252445221,293.1351318359375,297.1499938964844,293.1499938964844,0.618721604347229,-7524.7275390625,304.178466796875,0.8527485132217407,0.6176212430000305,0.4367683529853821,293.1561889648437,297.1499938964844,293.1499938964844,0.8724451661109924,-13256.00390625,304.1928100585937,0.9351988434791564,0.8073333501815796,0.7686635851860046,293.1888732910156,297.1499938964844,293.1499938964844,0.0845713764429092,-10090.8193359375,304.1593322753906,0.4919525384902954,0.1201881766319274,0.5865024924278259,289.9211120605469,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405090332031,289.9253234863281,1.0,0.6505093574523926,0.4694571495056152,0.4694571495056152,1.0,1.0,-2.98738956451416,1.0434805154800415,1.9439090490341189,0.3731389045715332,0.0,0.0,1.0,299.11865234375,273.0,138.9390869140625,-32539.05078125,3041.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7641296386719,309.7342224121094,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.7803872227668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809331893921,1.9298402070999143,-3.0756331398151815e-05,0.0,0.0007919938070699,0.0,0.0,799.1021728515625,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.3431640863418579,-6110.7744140625,304.19683837890625,0.7396528720855713,0.3869132399559021,0.3568439483642578,293.2941589355469,297.1499938964844,293.1499938964844,0.2884960770606994,-5619.45947265625,304.18994140625,0.708672285079956,0.3365238308906555,0.3283131122589111,293.1432189941406,297.1499938964844,293.1499938964844,0.6111915707588196,-7452.50830078125,304.1815185546875,0.8570451736450195,0.6163569688796997,0.4356670081615448,293.1650085449219,297.1499938964844,293.1499938964844,0.8614820837974548,-13126.6337890625,304.19677734375,0.9406777024269104,0.8053829669952393,0.7665441036224365,293.1911315917969,297.1499938964844,293.1499938964844,0.0823682397603988,-9878.88671875,304.1598815917969,0.4926570653915405,0.1187449246644973,0.5783939361572266,290.02508544921875,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489624023437,290.0292663574219,1.0,0.6423624753952026,0.4718937873840332,0.4718937873840332,1.0,1.0,-2.960618495941162,1.0379490852355957,1.9226692914962769,0.3736153244972229,0.0,0.0,1.0,289.5838928222656,261.0,143.00576782226562,-32557.939453125,2938.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9662170410156,309.9339294433594,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7847754955291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0007964473334141,0.0,0.0,799.102294921875,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.3431640863418579,-6110.7744140625,304.19683837890625,0.7396528720855713,0.3869132399559021,0.3568439483642578,293.2941589355469,297.1499938964844,293.1499938964844,0.2884960770606994,-5619.45947265625,304.18994140625,0.708672285079956,0.3365238308906555,0.3283131122589111,293.1432189941406,297.1499938964844,293.1499938964844,0.6111915707588196,-7452.50830078125,304.1815185546875,0.8570451736450195,0.6163569688796997,0.4356670081615448,293.1650085449219,297.1499938964844,293.1499938964844,0.8614820837974548,-13126.6337890625,304.19677734375,0.9406777024269104,0.8053829669952393,0.7665441036224365,293.1911315917969,297.1499938964844,293.1499938964844,0.0823682397603988,-9878.88671875,304.1598815917969,0.4926570653915405,0.1187449246644973,0.5783939361572266,290.02508544921875,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489624023437,290.0292663574219,1.0,0.6423624753952026,0.4718937873840332,0.4718937873840332,1.0,1.0,-2.960618495941162,1.0379490852355957,1.9226692914962769,0.3736153244972229,0.0,0.0,1.0,289.5838928222656,261.0,143.00576782226562,-32557.939453125,2938.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9662170410156,309.9339294433594,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7847754955291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0007964473334141,0.0,0.0,799.102294921875,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.33306685090065,-5967.7275390625,304.19805908203125,0.7408657670021057,0.3810992836952209,0.3513046503067016,293.3036804199219,297.1499938964844,293.1499938964844,0.2795310616493225,-5479.5625,304.1915588378906,0.7095828056335449,0.3309423923492431,0.3227165341377258,293.1507873535156,297.1499938964844,293.1499938964844,0.6029822826385498,-7373.51611328125,304.1846923828125,0.8621799349784851,0.6149960160255432,0.4344724118709564,293.17333984375,297.1499938964844,293.1499938964844,0.8495953679084778,-12985.8427734375,304.2010192871094,0.9470732808113098,0.8033175468444824,0.7642815113067627,293.19293212890625,297.1499938964844,293.1499938964844,0.0801030322909355,-9661.380859375,304.1603698730469,0.4938375949859619,0.1173366159200668,0.5702692270278931,290.1393737792969,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.1441650390625,1.0,0.633542537689209,0.4744405448436737,0.4744405448436737,1.0,1.0,-2.9333112239837646,1.0322990417480469,1.9010123014450075,0.3740902841091156,0.0,0.0,1.0,279.02398681640625,249.0,156.40296936035156,-32618.4140625,2832.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193298339844,310.1795959472656,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7848671078681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0007965402910485,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.33306685090065,-5967.7275390625,304.19805908203125,0.7408657670021057,0.3810992836952209,0.3513046503067016,293.3036804199219,297.1499938964844,293.1499938964844,0.2795310616493225,-5479.5625,304.1915588378906,0.7095828056335449,0.3309423923492431,0.3227165341377258,293.1507873535156,297.1499938964844,293.1499938964844,0.6029822826385498,-7373.51611328125,304.1846923828125,0.8621799349784851,0.6149960160255432,0.4344724118709564,293.17333984375,297.1499938964844,293.1499938964844,0.8495953679084778,-12985.8427734375,304.2010192871094,0.9470732808113098,0.8033175468444824,0.7642815113067627,293.19293212890625,297.1499938964844,293.1499938964844,0.0801030322909355,-9661.380859375,304.1603698730469,0.4938375949859619,0.1173366159200668,0.5702692270278931,290.1393737792969,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.1441650390625,1.0,0.633542537689209,0.4744405448436737,0.4744405448436737,1.0,1.0,-2.9333112239837646,1.0322990417480469,1.9010123014450075,0.3740902841091156,0.0,0.0,1.0,279.02398681640625,249.0,156.40296936035156,-32618.4140625,2832.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193298339844,310.1795959472656,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7848671078681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0007965402910485,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3230506777763366,-5824.9453125,304.19873046875,0.7425065636634827,0.3752765953540802,0.3457346260547638,293.3125305175781,297.1499938964844,293.1499938964844,0.2705430090427398,-5338.4033203125,304.1926574707031,0.7108364105224609,0.3252513408660888,0.3169935047626495,293.15789794921875,297.1499938964844,293.1499938964844,0.5945378541946411,-7292.3486328125,304.1871643066406,0.8679625988006592,0.6135305762290955,0.4331891238689422,293.1811828613281,297.1499938964844,293.1499938964844,0.837374210357666,-12841.3916015625,304.204345703125,0.954025149345398,0.8011302351951599,0.7618814706802368,293.19439697265625,297.1499938964844,293.1499938964844,0.077843077480793,-9445.4541015625,304.1606750488281,0.4953685700893402,0.1159511506557464,0.5621601939201355,290.2551574707031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.2598571777344,1.0,0.6242929697036743,0.4770916998386383,0.4770916998386383,1.0,1.0,-2.9055631160736084,1.0265443325042725,1.8790189027786253,0.374556690454483,0.0,0.0,1.0,267.92889404296875,237.0,159.45339965820312,-32647.455078125,2723.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44610595703125,310.4027709960937,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7842551469802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0007959192735143,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3230506777763366,-5824.9453125,304.19873046875,0.7425065636634827,0.3752765953540802,0.3457346260547638,293.3125305175781,297.1499938964844,293.1499938964844,0.2705430090427398,-5338.4033203125,304.1926574707031,0.7108364105224609,0.3252513408660888,0.3169935047626495,293.15789794921875,297.1499938964844,293.1499938964844,0.5945378541946411,-7292.3486328125,304.1871643066406,0.8679625988006592,0.6135305762290955,0.4331891238689422,293.1811828613281,297.1499938964844,293.1499938964844,0.837374210357666,-12841.3916015625,304.204345703125,0.954025149345398,0.8011302351951599,0.7618814706802368,293.19439697265625,297.1499938964844,293.1499938964844,0.077843077480793,-9445.4541015625,304.1606750488281,0.4953685700893402,0.1159511506557464,0.5621601939201355,290.2551574707031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.2598571777344,1.0,0.6242929697036743,0.4770916998386383,0.4770916998386383,1.0,1.0,-2.9055631160736084,1.0265443325042725,1.8790189027786253,0.374556690454483,0.0,0.0,1.0,267.92889404296875,237.0,159.45339965820312,-32647.455078125,2723.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44610595703125,310.4027709960937,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7842551469802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0007959192735143,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3181354999542236,-5754.5703125,304.19879150390625,0.7434666156768799,0.3723665773868561,0.3429451286792755,293.3167419433594,297.1499938964844,293.1499938964844,0.2660938203334808,-5268.203125,304.1929931640625,0.71156245470047,0.3223682343959808,0.3140907287597656,293.1612854003906,297.1499938964844,293.1499938964844,0.5903352499008179,-7252.005859375,304.18804931640625,0.8710732460021973,0.612762987613678,0.4325192272663116,293.1849365234375,297.1499938964844,293.1499938964844,0.8312874436378479,-12769.6181640625,304.2055053710937,0.957643747329712,0.7999982833862305,0.7606393694877625,293.1950378417969,297.1499938964844,293.1499938964844,0.0767279341816902,-9339.4365234375,304.1607666015625,0.4962474703788757,0.1152645945549011,0.5581142902374268,290.31158447265625,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686767578125,290.31622314453125,1.0,0.619550347328186,0.478454053401947,0.478454053401947,1.0,1.0,-2.8915600776672363,1.0236339569091797,1.8679262399673464,0.3747845888137817,0.0,0.0,1.0,262.264404296875,237.0,158.30718994140625,-32650.9609375,2668.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5498962402344,310.506103515625,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7885149717330933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.000800242414698,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635160,293.3465881347656,297.1499938964844,293.1499938964844,0.3131815791130066,-5683.2939453125,304.1989440917969,0.7445136308670044,0.3694590032100677,0.3401552438735962,293.3207702636719,297.1499938964844,293.1499938964844,0.2615919113159179,-5196.8251953125,304.193359375,0.7123457193374634,0.3194628059864044,0.3111641407012939,293.1645812988281,297.1499938964844,293.1499938964844,0.5859672427177429,-7209.9052734375,304.1890869140625,0.8743230104446411,0.6119725704193115,0.4318326711654663,293.1885681152344,297.1499938964844,293.1499938964844,0.8249796032905579,-12694.892578125,304.2069091796875,0.961329460144043,0.7988413572311401,0.7593730092048645,293.19561767578125,297.1499938964844,293.1499938964844,0.0755959004163742,-9231.970703125,304.1608581542969,0.4971968233585357,0.1145811229944229,0.5540750026702881,290.3708801269531,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723999023437,290.37615966796875,1.0,0.6147454380989075,0.4798396527767181,0.4798396527767181,1.0,1.0,-2.8774871826171875,1.020703673362732,1.856783509254456,0.3750077784061432,0.0,0.0,1.0,256.552734375,225.0,163.53720092773438,-32680.724609375,2614.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6830444335937,310.6356201171875,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7884106040000916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008001365349628,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635220,293.35064697265625,297.1499938964844,293.1499938964844,0.3032904863357544,-5540.1220703125,304.1990966796875,0.7468709945678711,0.3636547327041626,0.3345795571804046,293.3283996582031,297.1499938964844,293.1499938964844,0.2525455057621002,-5052.494140625,304.1939697265625,0.7140753269195557,0.31358802318573,0.3052444159984588,293.17095947265625,297.1499938964844,293.1499938964844,0.5769376754760742,-7122.65478515625,304.1910705566406,0.8812340497970581,0.610312283039093,0.4304030537605285,293.19561767578125,297.1499938964844,293.1499938964844,0.8119642734527588,-12540.3115234375,304.2095947265625,0.9688366651535034,0.7964367866516113,0.7567545175552368,293.1966247558594,297.1499938964844,293.1499938964844,0.0733125433325767,-9016.0966796875,304.1610412597656,0.4993080496788025,0.1132220551371574,0.5460164546966553,290.49462890625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.4997863769531,1.0,0.6049675345420837,0.4826792478561401,0.4826792478561401,1.0,1.0,-2.8491196632385254,1.0147714614868164,1.8343483209609983,0.3754300773143768,0.0,0.0,1.0,245.03501892089844,213.0,169.1763153076172,-32714.912109375,2506.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9278259277344,310.8760986328125,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7876465320587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0007993610925041,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635280,293.35064697265625,297.1499938964844,293.1499938964844,0.3032904863357544,-5540.1220703125,304.1990966796875,0.7468709945678711,0.3636547327041626,0.3345795571804046,293.3283996582031,297.1499938964844,293.1499938964844,0.2525455057621002,-5052.494140625,304.1939697265625,0.7140753269195557,0.31358802318573,0.3052444159984588,293.17095947265625,297.1499938964844,293.1499938964844,0.5769376754760742,-7122.65478515625,304.1910705566406,0.8812340497970581,0.610312283039093,0.4304030537605285,293.19561767578125,297.1499938964844,293.1499938964844,0.8119642734527588,-12540.3115234375,304.2095947265625,0.9688366651535034,0.7964367866516113,0.7567545175552368,293.1966247558594,297.1499938964844,293.1499938964844,0.0733125433325767,-9016.0966796875,304.1610412597656,0.4993080496788025,0.1132220551371574,0.5460164546966553,290.49462890625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.4997863769531,1.0,0.6049675345420837,0.4826792478561401,0.4826792478561401,1.0,1.0,-2.8491196632385254,1.0147714614868164,1.8343483209609983,0.3754300773143768,0.0,0.0,1.0,245.03501892089844,213.0,169.1763153076172,-32714.912109375,2506.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9278259277344,310.8760986328125,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7876465320587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0007993610925041,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635340,293.3540344238281,297.1499938964844,293.1499938964844,0.293716549873352,-5400.63818359375,304.1986694335937,0.7496063709259033,0.3578833341598511,0.3290248215198517,293.3354187011719,297.1499938964844,293.1499938964844,0.2436941415071487,-4910.27734375,304.1940612792969,0.7160320281982422,0.3076450228691101,0.2992518544197082,293.1769714355469,297.1499938964844,293.1499938964844,0.5680455565452576,-7036.74658203125,304.1921691894531,0.8887134790420532,0.6085628271102905,0.4289062321186065,293.2022399902344,297.1499938964844,293.1499938964844,0.799133837223053,-12388.1259765625,304.2110900878906,0.9764505624771118,0.7939349412918091,0.7540357708930969,293.1974792480469,297.1499938964844,293.1499938964844,0.0710711777210235,-8805.9560546875,304.1611022949219,0.5017162561416626,0.1118668168783187,0.537975549697876,290.6136169433594,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.6185913085937,1.0,0.5949923992156982,0.4855759739875793,0.4855759739875793,1.0,1.0,-2.8205106258392334,1.0086956024169922,1.8118150234222408,0.375759869813919,0.0,0.0,1.0,233.4428253173828,201.0,166.0850372314453,-32717.162109375,2399.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.143310546875,311.0912780761719,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7910551428794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008028203737922,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635400,293.3540344238281,297.1499938964844,293.1499938964844,0.293716549873352,-5400.63818359375,304.1986694335937,0.7496063709259033,0.3578833341598511,0.3290248215198517,293.3354187011719,297.1499938964844,293.1499938964844,0.2436941415071487,-4910.27734375,304.1940612792969,0.7160320281982422,0.3076450228691101,0.2992518544197082,293.1769714355469,297.1499938964844,293.1499938964844,0.5680455565452576,-7036.74658203125,304.1921691894531,0.8887134790420532,0.6085628271102905,0.4289062321186065,293.2022399902344,297.1499938964844,293.1499938964844,0.799133837223053,-12388.1259765625,304.2110900878906,0.9764505624771118,0.7939349412918091,0.7540357708930969,293.1974792480469,297.1499938964844,293.1499938964844,0.0710711777210235,-8805.9560546875,304.1611022949219,0.5017162561416626,0.1118668168783187,0.537975549697876,290.6136169433594,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.6185913085937,1.0,0.5949923992156982,0.4855759739875793,0.4855759739875793,1.0,1.0,-2.8205106258392334,1.0086956024169922,1.8118150234222408,0.375759869813919,0.0,0.0,1.0,233.4428253173828,201.0,166.0850372314453,-32717.162109375,2399.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.143310546875,311.0912780761719,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7910551428794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008028203737922,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635460,293.3567810058594,297.1499938964844,293.1499938964844,0.2841963469982147,-5260.66015625,304.1983337402344,0.7527605891227722,0.3521558940410614,0.3235061168670654,293.341796875,297.1499938964844,293.1499938964844,0.2348270714282989,-4766.45166015625,304.19415283203125,0.7182362675666809,0.3016497492790222,0.2932051420211792,293.1826477050781,297.1499938964844,293.1499938964844,0.5588007569313049,-6946.8564453125,304.19354248046875,0.8967876434326172,0.6067270040512085,0.4273502230644226,293.2085266113281,297.1499938964844,293.1499938964844,0.7858401536941528,-12229.3212890625,304.212890625,0.9840831756591796,0.7913391590118408,0.7512311935424805,293.19830322265625,297.1499938964844,293.1499938964844,0.0687819197773933,-8592.6884765625,304.1612243652344,0.504422128200531,0.1104949712753295,0.5298705101013184,290.7392578125,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.7447509765625,1.0,0.584834098815918,0.4885217845439911,0.4885217845439911,1.0,1.0,-2.7916293144226074,1.0024361610412598,1.7891931533813477,0.3759652078151703,0.0,0.0,1.0,221.82339477539065,189.0,174.1210174560547,-32753.80859375,2293.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40234375,311.3458251953125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7902054190635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008019580855034,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635520,293.3567810058594,297.1499938964844,293.1499938964844,0.2841963469982147,-5260.66015625,304.1983337402344,0.7527605891227722,0.3521558940410614,0.3235061168670654,293.341796875,297.1499938964844,293.1499938964844,0.2348270714282989,-4766.45166015625,304.19415283203125,0.7182362675666809,0.3016497492790222,0.2932051420211792,293.1826477050781,297.1499938964844,293.1499938964844,0.5588007569313049,-6946.8564453125,304.19354248046875,0.8967876434326172,0.6067270040512085,0.4273502230644226,293.2085266113281,297.1499938964844,293.1499938964844,0.7858401536941528,-12229.3212890625,304.212890625,0.9840831756591796,0.7913391590118408,0.7512311935424805,293.19830322265625,297.1499938964844,293.1499938964844,0.0687819197773933,-8592.6884765625,304.1612243652344,0.504422128200531,0.1104949712753295,0.5298705101013184,290.7392578125,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.7447509765625,1.0,0.584834098815918,0.4885217845439911,0.4885217845439911,1.0,1.0,-2.7916293144226074,1.0024361610412598,1.7891931533813477,0.3759652078151703,0.0,0.0,1.0,221.82339477539065,189.0,174.1210174560547,-32753.80859375,2293.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40234375,311.3458251953125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7902054190635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008019580855034,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635580,293.35894775390625,297.1499938964844,293.1499938964844,0.2749204039573669,-5123.22705078125,304.1976623535156,0.7563995718955994,0.3464794754981994,0.3180297017097473,293.3476257324219,297.1499938964844,293.1499938964844,0.2261120080947876,-4623.9140625,304.1939392089844,0.7207297682762146,0.2956113219261169,0.2871140837669372,293.18804931640625,297.1499938964844,293.1499938964844,0.549538791179657,-6856.56982421875,304.1944580078125,0.9055505990982056,0.6048027276992798,0.4257307350635528,293.2145080566406,297.1499938964844,293.1499938964844,0.7725276947021484,-12069.94140625,304.2140808105469,0.9916600584983826,0.788644552230835,0.7483307123184204,293.1990661621094,297.1499938964844,293.1499938964844,0.0664950162172317,-8381.541015625,304.1612854003906,0.5074823498725891,0.1091159284114837,0.5217155814170837,290.86444091796875,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.8697814941406,1.0,0.5744954943656921,0.4915342926979065,0.4915342926979065,1.0,1.0,-2.762494802474976,0.9960319995880128,1.766462802886963,0.3760784864425659,0.0,0.0,1.0,210.1913146972656,177.0,173.66107177734375,-32756.216796875,2189.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63067626953125,311.5738220214844,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7886813879013062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008004113915376,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635640,293.35894775390625,297.1499938964844,293.1499938964844,0.2749204039573669,-5123.22705078125,304.1976623535156,0.7563995718955994,0.3464794754981994,0.3180297017097473,293.3476257324219,297.1499938964844,293.1499938964844,0.2261120080947876,-4623.9140625,304.1939392089844,0.7207297682762146,0.2956113219261169,0.2871140837669372,293.18804931640625,297.1499938964844,293.1499938964844,0.549538791179657,-6856.56982421875,304.1944580078125,0.9055505990982056,0.6048027276992798,0.4257307350635528,293.2145080566406,297.1499938964844,293.1499938964844,0.7725276947021484,-12069.94140625,304.2140808105469,0.9916600584983826,0.788644552230835,0.7483307123184204,293.1990661621094,297.1499938964844,293.1499938964844,0.0664950162172317,-8381.541015625,304.1612854003906,0.5074823498725891,0.1091159284114837,0.5217155814170837,290.86444091796875,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.8697814941406,1.0,0.5744954943656921,0.4915342926979065,0.4915342926979065,1.0,1.0,-2.762494802474976,0.9960319995880128,1.766462802886963,0.3760784864425659,0.0,0.0,1.0,210.1913146972656,177.0,173.66107177734375,-32756.216796875,2189.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63067626953125,311.5738220214844,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7886813879013062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008004113915376,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635700,293.3598022460937,297.1499938964844,293.1499938964844,0.2704181671142578,-5056.16552734375,304.1971740722656,0.7584300637245178,0.3436630070209503,0.315310001373291,293.3503112792969,297.1499938964844,293.1499938964844,0.2218489795923233,-4553.77734375,304.1937255859375,0.7221046090126038,0.2925783693790436,0.2840544879436493,293.1906433105469,297.1499938964844,293.1499938964844,0.5449929237365723,-6812.2099609375,304.19464111328125,0.9104491472244264,0.6038128733634949,0.424900621175766,293.21734619140625,297.1499938964844,293.1499938964844,0.7659907937049866,-11991.6396484375,304.2143249511719,0.9954108595848083,0.7872677445411682,0.7468506693840027,293.19940185546875,297.1499938964844,293.1499938964844,0.0653659701347351,-8278.0966796875,304.1612854003906,0.5091735124588013,0.1084264293313026,0.5176336169242859,290.9249572753906,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.29400634765625,290.9302062988281,1.0,0.5692600607872009,0.4930636882781982,0.4930636882781982,1.0,1.0,-2.747867584228516,0.9927846789360046,1.7550828456878662,0.3761017918586731,0.0,0.0,1.0,204.3706512451172,177.0,171.17991638183594,-32745.8359375,2137.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7340393066406,311.678466796875,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7924962639808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008042829576879,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635760,293.36053466796875,297.1499938964844,293.1499938964844,0.2659142017364502,-4988.72265625,304.1968078613281,0.7605615258216858,0.3408622443675995,0.3126053512096405,293.3528747558594,297.1499938964844,293.1499938964844,0.2175750732421875,-4483.076171875,304.19354248046875,0.7235265970230103,0.2895388305187225,0.2809895575046539,293.1931457519531,297.1499938964844,293.1499938964844,0.54032963514328,-6766.4794921875,304.19500732421875,0.9156671762466432,0.6028069853782654,0.4240607321262359,293.22003173828125,297.1499938964844,293.1499938964844,0.7589676380157471,-11906.40625,304.2154541015625,0.998976469039917,0.7858831882476807,0.7450284361839294,293.1997375488281,297.1499938964844,293.1499938964844,0.064223788678646,-8173.7763671875,304.16131591796875,0.5109485387802124,0.1077392995357513,0.5135675072669983,290.9879455566406,291.1499938964844,254.3011779785156,253.6361846923828,279.1805114746094,293.2954406738281,290.99383544921875,1.0,0.5639661550521851,0.494618684053421,0.494618684053421,1.0,1.0,-2.732846736907959,0.989367663860321,1.7434790134429932,0.3760851919651031,0.0,0.0,1.0,198.6060485839844,165.0,175.42318725585938,-32757.814453125,2086.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8661804199219,311.80914306640625,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7919546365737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0008037333027459,0.0,0.0,799.1023559570312,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
635820,293.3614807128906,297.1499938964844,293.1499938964844,0.2566909790039062,-4849.24267578125,304.19659423828125,0.7634245157241821,0.3353364765644073,0.3073465228080749,293.3573913574219,297.1499938964844,293.1499938964844,0.2088504433631897,-4337.28857421875,304.1935729980469,0.7250216007232666,0.2834823131561279,0.2749620079994201,293.19781494140625,297.1499938964844,293.1499938964844,0.5301111340522766,-6665.22119140625,304.19708251953125,0.9243624210357666,0.6007636189460754,0.4224270582199096,293.21453857421875,297.1499938964844,293.1499938964844,0.7291343212127686,-11519.4599609375,304.24383544921875,0.9990000128746032,0.7851790189743042,0.7274123430252075,293.1999816894531,297.1499938964844,293.1499938964844,0.0619160458445549,-7963.12451171875,304.161376953125,0.5135961771011353,0.1064256951212883,0.5060689449310303,291.1365661621094,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2967834472656,291.1437683105469,1.0,0.5524061918258667,0.4981220960617065,0.4981220960617065,1.0,1.0,-2.6872763633728027,0.9766167402267456,1.7106596231460571,0.3736788928508758,0.0,0.0,0.9999013543128968,188.74415588378903,153.0,202.8287048339844,-32659.466796875,1968.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1259765625,312.0810241699219,278.1499938964844,0.0,18000.0,316.19000244140625,36000.03125,36000.0,0.0,0.0,0.7901337742805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.075633503613062e-05,0.0,0.0008018853259272,0.0,0.0,799.1021728515625,0.0,0.0,0.0,0.8774742484092712,4.0,0.0,1.0
635880,293.3614807128906,297.1499938964844,293.1499938964844,0.2566909790039062,-4849.24267578125,304.19659423828125,0.7634245157241821,0.3353364765644073,0.3073465228080749,293.3573913574219,297.1499938964844,293.1499938964844,0.2088504433631897,-4337.28857421875,304.1935729980469,0.7250216007232666,0.2834823131561279,0.2749620079994201,293.19781494140625,297.1499938964844,293.1499938964844,0.5301111340522766,-6665.22119140625,304.19708251953125,0.9243624210357666,0.6007636189460754,0.4224270582199096,293.21453857421875,297.1499938964844,293.1499938964844,0.7291343212127686,-11519.4599609375,304.24383544921875,0.9990000128746032,0.7851790189743042,0.7274123430252075,293.1999816894531,297.1499938964844,293.1499938964844,0.0619160458445549,-7963.12451171875,304.161376953125,0.5135961771011353,0.1064256951212883,0.5060689449310303,291.1365661621094,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2967834472656,291.1437683105469,1.0,0.5524061918258667,0.4981220960617065,0.4981220960617065,1.0,1.0,-2.6872763633728027,0.9766167402267456,1.7106596231460571,0.3736788928508758,0.0,0.0,0.9999013543128968,188.74415588378903,153.0,202.8287048339844,-32659.466796875,1968.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1259765625,312.0810241699219,278.1499938964844,0.0,18000.0,316.19000244140625,36000.03125,36000.0,0.0,0.0,0.7901337742805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.075633503613062e-05,0.0,0.0008018853259272,0.0,0.0,799.1021728515625,0.0,0.0,0.0,0.8774742484092712,4.0,0.0,1.0
635940,293.3622436523437,297.1499938964844,293.1499938964844,0.2475384175777435,-4709.55859375,304.1962890625,0.7668130397796631,0.3298224508762359,0.3021043241024017,293.3616943359375,297.1499938964844,293.1499938964844,0.2001682519912719,-4190.74658203125,304.1934814453125,0.7268514037132263,0.2773574292659759,0.2688819766044616,293.2026062011719,297.1499938964844,293.1499938964844,0.5195209980010986,-6559.802734375,304.198974609375,0.9339178204536438,0.5985822081565857,0.4207036793231964,293.189208984375,297.1499938964844,293.1499938964844,0.6937071681022644,-11063.228515625,304.2713317871094,0.9990000128746032,0.7886433601379395,0.7055543065071106,293.2001953125,297.1499938964844,293.1499938964844,0.0595859251916408,-7752.20751953125,304.1614685058594,0.5167034268379211,0.1051181852817535,0.4986257255077362,291.2924499511719,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2965393066406,291.29888916015625,1.0,0.5398994088172913,0.5018500685691833,0.5018500685691833,1.0,1.0,-2.6362757682800293,0.9617260694503784,1.6745496988296509,0.3702384829521179,0.0,0.0,0.970243752002716,178.59042358398438,141.0,208.64404296875,-32438.236328125,1844.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4036865234375,312.3433532714844,278.1499938964844,0.0,18000.0,316.6700134277344,36275.0546875,36000.0,0.0,0.0,0.791869044303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.90925133228302,1.909281611442566,-3.0339271688717417e-05,0.0,0.0008036464569158,0.0,0.0,777.8973388671875,0.0,0.0,0.0,0.8687984347343445,4.0,0.0,1.0
636000,293.3622436523437,297.1499938964844,293.1499938964844,0.2475384175777435,-4709.55859375,304.1962890625,0.7668130397796631,0.3298224508762359,0.3021043241024017,293.3616943359375,297.1499938964844,293.1499938964844,0.2001682519912719,-4190.74658203125,304.1934814453125,0.7268514037132263,0.2773574292659759,0.2688819766044616,293.2026062011719,297.1499938964844,293.1499938964844,0.5195209980010986,-6559.802734375,304.198974609375,0.9339178204536438,0.5985822081565857,0.4207036793231964,293.189208984375,297.1499938964844,293.1499938964844,0.6937071681022644,-11063.228515625,304.2713317871094,0.9990000128746032,0.7886433601379395,0.7055543065071106,293.2001953125,297.1499938964844,293.1499938964844,0.0595859251916408,-7752.20751953125,304.1614685058594,0.5167034268379211,0.1051181852817535,0.4986257255077362,291.2924499511719,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2965393066406,291.29888916015625,1.0,0.5398994088172913,0.5018500685691833,0.5018500685691833,1.0,1.0,-2.6362757682800293,0.9617260694503784,1.6745496988296509,0.3702384829521179,0.0,0.0,0.970243752002716,178.59042358398438,141.0,208.64404296875,-32438.236328125,1844.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4036865234375,312.3433532714844,278.1499938964844,0.0,18000.0,316.6700134277344,36275.0546875,36000.0,0.0,0.0,0.791869044303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.90925133228302,1.909281611442566,-3.0339271688717417e-05,0.0,0.0008036464569158,0.0,0.0,777.8973388671875,0.0,0.0,0.0,0.8687984347343445,4.0,0.0,1.0
636060,293.3625793457031,297.1499938964844,293.1499938964844,0.2389476150274276,-4577.65869140625,304.1951599121094,0.7711228728294373,0.3243768513202667,0.2968948185443878,293.3656005859375,297.1499938964844,293.1499938964844,0.1919098943471908,-4050.328125,304.1927490234375,0.7293234467506409,0.2711993753910064,0.2627429962158203,293.2071228027344,297.1499938964844,293.1499938964844,0.5095823407173157,-6461.005859375,304.1991577148437,0.9446489810943604,0.5963355302810669,0.4189110398292541,293.1506042480469,297.1499938964844,293.1499938964844,0.6571629047393799,-10593.478515625,304.2916259765625,0.9990000128746032,0.7954531311988831,0.6818972229957581,293.1999816894531,297.1499938964844,293.1499938964844,0.0573886558413505,-7555.74560546875,304.16131591796875,0.5206301808357239,0.103886529803276,0.4913482666015625,291.43267822265625,291.1499938964844,254.76405334472656,254.0716247558593,279.1883544921875,293.2988586425781,291.43853759765625,1.0,0.5267140865325928,0.5058035850524902,0.5058035850524902,1.0,1.0,-2.583315372467041,0.9460870623588562,1.6372283697128296,0.36644247174263,0.0,0.0,0.92306387424469,168.0015106201172,129.0,196.49122619628903,-32125.4765625,1719.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8037109375,312.65478515625,278.1499938964844,0.0,18000.0,316.6700134277344,36639.3046875,36000.0,0.0,0.0,0.7881558537483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8501431941986084,1.8501722812652588,-2.90722764475504e-05,0.0,0.000799877976533,0.0,0.0,717.6305541992188,0.0,0.0,0.0,0.8450645208358765,4.0,0.0,1.0
636120,293.3625793457031,297.1499938964844,293.1499938964844,0.2389476150274276,-4577.65869140625,304.1951599121094,0.7711228728294373,0.3243768513202667,0.2968948185443878,293.3656005859375,297.1499938964844,293.1499938964844,0.1919098943471908,-4050.328125,304.1927490234375,0.7293234467506409,0.2711993753910064,0.2627429962158203,293.2071228027344,297.1499938964844,293.1499938964844,0.5095823407173157,-6461.005859375,304.1991577148437,0.9446489810943604,0.5963355302810669,0.4189110398292541,293.1506042480469,297.1499938964844,293.1499938964844,0.6571629047393799,-10593.478515625,304.2916259765625,0.9990000128746032,0.7954531311988831,0.6818972229957581,293.1999816894531,297.1499938964844,293.1499938964844,0.0573886558413505,-7555.74560546875,304.16131591796875,0.5206301808357239,0.103886529803276,0.4913482666015625,291.43267822265625,291.1499938964844,254.76405334472656,254.0716247558593,279.1883544921875,293.2988586425781,291.43853759765625,1.0,0.5267140865325928,0.5058035850524902,0.5058035850524902,1.0,1.0,-2.583315372467041,0.9460870623588562,1.6372283697128296,0.36644247174263,0.0,0.0,0.92306387424469,168.0015106201172,129.0,196.49122619628903,-32125.4765625,1719.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8037109375,312.65478515625,278.1499938964844,0.0,18000.0,316.6700134277344,36639.3046875,36000.0,0.0,0.0,0.7881558537483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8501431941986084,1.8501722812652588,-2.90722764475504e-05,0.0,0.000799877976533,0.0,0.0,717.6305541992188,0.0,0.0,0.0,0.8450645208358765,4.0,0.0,1.0
636180,293.36236572265625,297.1499938964844,293.1499938964844,0.2313786149024963,-4461.275390625,304.19268798828125,0.776452362537384,0.3190332055091858,0.291758120059967,293.3690185546875,297.1499938964844,293.1499938964844,0.1844426393508911,-3922.896484375,304.19091796875,0.7325005531311035,0.2650418579578399,0.256584882736206,293.211181640625,297.1499938964844,293.1499938964844,0.5013014078140259,-6379.5849609375,304.19647216796875,0.9563307762145996,0.5940637588500977,0.4170853495597839,293.1023254394531,297.1499938964844,293.1499938964844,0.6210132837295532,-10128.720703125,304.304443359375,0.9990000128746032,0.8052034378051758,0.656587541103363,293.1990661621094,297.1499938964844,293.1499938964844,0.0555228926241397,-7391.5810546875,304.1606140136719,0.5256203413009644,0.1028051450848579,0.4846205413341522,291.5365600585937,291.1499938964844,254.91433715820312,254.2124938964844,279.1906433105469,293.3051147460937,291.5400695800781,1.0,0.5129849910736084,0.5099905133247375,0.5099905133247375,1.0,1.0,-2.529057264328003,0.92995423078537,1.5991029739379885,0.362430065870285,0.0,0.0,0.8640382885932922,157.12518310546875,147.0,150.8758087158203,-31625.787109375,1596.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2814636230469,312.9505615234375,278.1499938964844,0.0,18000.0,316.6700134277344,37076.73046875,36000.0,0.0,0.0,0.781917154788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7444126605987549,1.7444394826889038,-2.686332300072536e-05,0.0,0.0007935464964248,0.0,0.0,617.6062622070312,0.0,0.0,0.0,0.8033052682876587,4.0,0.0,1.0
636240,293.36236572265625,297.1499938964844,293.1499938964844,0.2313786149024963,-4461.275390625,304.19268798828125,0.776452362537384,0.3190332055091858,0.291758120059967,293.3690185546875,297.1499938964844,293.1499938964844,0.1844426393508911,-3922.896484375,304.19091796875,0.7325005531311035,0.2650418579578399,0.256584882736206,293.211181640625,297.1499938964844,293.1499938964844,0.5013014078140259,-6379.5849609375,304.19647216796875,0.9563307762145996,0.5940637588500977,0.4170853495597839,293.1023254394531,297.1499938964844,293.1499938964844,0.6210132837295532,-10128.720703125,304.304443359375,0.9990000128746032,0.8052034378051758,0.656587541103363,293.1990661621094,297.1499938964844,293.1499938964844,0.0555228926241397,-7391.5810546875,304.1606140136719,0.5256203413009644,0.1028051450848579,0.4846205413341522,291.5365600585937,291.1499938964844,254.91433715820312,254.2124938964844,279.1906433105469,293.3051147460937,291.5400695800781,1.0,0.5129849910736084,0.5099905133247375,0.5099905133247375,1.0,1.0,-2.529057264328003,0.92995423078537,1.5991029739379885,0.362430065870285,0.0,0.0,0.8640382885932922,157.12518310546875,147.0,150.8758087158203,-31625.787109375,1596.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2814636230469,312.9505615234375,278.1499938964844,0.0,18000.0,316.6700134277344,37076.73046875,36000.0,0.0,0.0,0.781917154788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7444126605987549,1.7444394826889038,-2.686332300072536e-05,0.0,0.0007935464964248,0.0,0.0,617.6062622070312,0.0,0.0,0.0,0.8033052682876587,4.0,0.0,1.0
636300,293.36236572265625,297.1499938964844,293.1499938964844,0.2283675372600555,-4415.41943359375,304.1903686523437,0.7760480046272278,0.3163443505764007,0.2893151640892029,293.370849609375,297.1499938964844,293.1499938964844,0.1813271194696426,-3870.0126953125,304.1891174316406,0.7314139604568481,0.2619105577468872,0.2536029517650604,293.2132873535156,297.1499938964844,293.1499938964844,0.4985640347003937,-6353.82080078125,304.1929626464844,0.9579780101776124,0.5928753614425659,0.4162405133247375,293.07879638671875,297.1499938964844,293.1499938964844,0.6125668287277222,-10031.3212890625,304.2914428710937,0.9990000128746032,0.8104341626167297,0.6520899534225464,293.1986999511719,297.1499938964844,293.1499938964844,0.0548957549035549,-7337.73095703125,304.1598205566406,0.5259090065956116,0.1022589802742004,0.4819616079330444,291.5599670410156,291.1499938964844,254.98834228515625,254.28176879882807,279.1888122558594,293.3078308105469,291.5602722167969,1.0,0.5102664828300476,0.5117989182472229,0.5117989182472229,1.0,1.0,-2.5128982067108154,0.9260422587394714,1.5868557691574097,0.3617900609970093,0.0,0.0,0.8341677188873291,155.00311279296875,147.0,101.63397979736328,-31380.650390625,1565.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5536499023437,313.0770874023437,278.1499938964844,0.0,18000.0,316.19000244140625,37268.234375,36000.0,0.0,0.0,0.7729021310806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6742491722106934,1.6742745637893677,-2.545005190768279e-05,0.0,0.0007843974162824,0.0,0.0,556.727294921875,0.0,0.0,0.0,0.7760814428329468,4.0,0.0,1.0
636360,293.3624267578125,297.1499938964844,293.1499938964844,0.2261446714401245,-4382.4130859375,304.18707275390625,0.7734600305557251,0.3136413693428039,0.286916971206665,293.37274169921875,297.1499938964844,293.1499938964844,0.1788285374641418,-3828.27001953125,304.1865539550781,0.7284306287765503,0.2587423622608185,0.2506472468376159,293.21533203125,297.1499938964844,293.1499938964844,0.4974406361579895,-6345.28271484375,304.1871643066406,0.956786811351776,0.5916696190834045,0.4154224395751953,293.06298828125,297.1499938964844,293.1499938964844,0.6117220520973206,-10038.2958984375,304.26715087890625,0.9990000128746032,0.8144491910934448,0.6530954241752625,293.198486328125,297.1499938964844,293.1499938964844,0.0545221827924251,-7307.65869140625,304.1587219238281,0.5245139598846436,0.1016809418797493,0.4795080423355102,291.5477294921875,291.1499938964844,255.0615081787109,254.35015869140625,279.1861572265625,293.31005859375,291.5448913574219,1.0,0.5094306468963623,0.5134093165397644,0.5134093165397644,1.0,1.0,-2.5037331581115723,0.9246959686279296,1.5790371894836426,0.3623661994934082,0.0,0.0,0.8086923956871033,155.04733276367188,165.0,30.94832992553711,-31123.5234375,1553.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8007507324219,313.1566772460937,278.1499938964844,0.0,18000.0,316.19000244140625,37324.2421875,36000.0,0.0,0.0,0.7674561142921448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6005595922470093,1.600583553314209,-2.399731056357268e-05,0.0,0.000778870366048,0.0,0.0,497.1151123046875,0.0,0.0,0.0,0.7480159401893616,4.0,0.0,1.0
636420,293.3626403808594,297.1499938964844,293.1499938964844,0.223007246851921,-4337.396484375,304.1799621582031,0.7640796899795532,0.3082161843776703,0.2822486758232116,293.3765563964844,297.1499938964844,293.1499938964844,0.1748197525739669,-3762.37841796875,304.1810607910156,0.7186024188995361,0.2523253858089447,0.2448088824748993,293.2191162109375,297.1499938964844,293.1499938964844,0.4980116188526153,-6357.2880859375,304.1738586425781,0.9485769867897034,0.5892488360404968,0.4138886332511902,293.057861328125,297.1499938964844,293.1499938964844,0.6254250407218933,-10258.701171875,304.2049865722656,0.9990000128746032,0.8177653551101685,0.6662872433662415,293.198974609375,297.1499938964844,293.1499938964844,0.0541418306529521,-7281.9228515625,304.1564636230469,0.5183442234992981,0.1003596633672714,0.4747352600097656,291.464599609375,291.1499938964844,255.2049255371093,254.4840087890625,279.1799011230469,293.311279296875,291.45965576171875,1.0,0.512305736541748,0.5160887837409973,0.5160887837409973,1.0,1.0,-2.4993679523468018,0.9270130395889282,1.5723549127578735,0.3654714524745941,0.0,0.0,0.7718052864074707,159.54920959472656,183.0,-78.79457092285156,-30741.44921875,1567.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28424072265625,313.3025207519531,278.1499938964844,0.0,18000.0,316.19000244140625,37074.86328125,36000.0,0.0,0.0,0.7551961541175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4738470315933228,1.4738686084747314,-2.157527887902688e-05,0.0,0.0007664280710741,0.0,0.0,404.5434265136719,0.0,0.0,0.0,0.7004843354225159,4.0,0.0,1.0
