time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3626403808594,297.1499938964844,293.1499938964844,0.223007246851921,-4337.396484375,304.1799621582031,0.7640796899795532,0.3082161843776703,0.2822486758232116,293.3765563964844,297.1499938964844,293.1499938964844,0.1748197525739669,-3762.37841796875,304.1810607910156,0.7186024188995361,0.2523253858089447,0.2448088824748993,293.2191162109375,297.1499938964844,293.1499938964844,0.4980116188526153,-6357.2880859375,304.1738586425781,0.9485769867897034,0.5892488360404968,0.4138886332511902,293.057861328125,297.1499938964844,293.1499938964844,0.6254250407218933,-10258.701171875,304.2049865722656,0.9990000128746032,0.8177653551101685,0.6662872433662415,293.198974609375,297.1499938964844,293.1499938964844,0.0541418306529521,-7281.9228515625,304.1564636230469,0.5183442234992981,0.1003596633672714,0.4747352600097656,291.464599609375,291.1499938964844,255.2049255371093,254.4840087890625,279.1799011230469,293.311279296875,291.45965576171875,1.0,0.512305736541748,0.5160887837409973,0.5160887837409973,1.0,1.0,-2.4993679523468018,0.9270130395889282,1.5723549127578735,0.3654714524745941,0.0,0.0,0.7718052864074707,159.54920959472656,183.0,-78.79457092285156,-30741.44921875,1567.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28424072265625,313.3025207519531,278.1499938964844,0.0,18000.0,316.19000244140625,37074.86328125,36000.0,0.0,0.0,0.7551961541175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4738470315933228,1.4738686084747314,-2.157527887902688e-05,0.0,0.0007664280710741,0.0,0.0,404.5434265136719,0.0,0.0,0.0,0.7004843354225159,4.0,0.0,1.0
636540,293.3631591796875,297.1499938964844,293.1499938964844,0.2203975170850753,-4300.255859375,304.17437744140625,0.751271665096283,0.3027267754077911,0.2776831388473511,293.3805236816406,297.1499938964844,293.1499938964844,0.1711614727973938,-3702.176513671875,304.1768493652344,0.7043647766113281,0.2457840293645858,0.2390166670083999,293.2227783203125,297.1499938964844,293.1499938964844,0.4998848140239715,-6381.31494140625,304.1628723144531,0.9346445202827454,0.5867569446563721,0.4124349653720855,293.0866394042969,297.1499938964844,293.1499938964844,0.6532592177391052,-10661.267578125,304.140380859375,0.9990000128746032,0.8143324255943298,0.6902998685836792,293.2010192871094,297.1499938964844,293.1499938964844,0.053767155855894,-7257.59521484375,304.15496826171875,0.5091654062271118,0.0987062528729438,0.4693591892719269,291.3607482910156,291.1499938964844,255.34393310546875,254.61338806152344,279.1740417480469,293.3089294433594,291.3558044433594,1.0,0.5195217728614807,0.5181919932365417,0.5181919932365417,1.0,1.0,-2.507559537887573,0.9337373971939088,1.573822259902954,0.3702467978000641,0.0,0.0,0.7506264448165894,168.5211944580078,201.0,-124.7908172607422,-30555.5859375,1616.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67608642578125,313.4212646484375,278.1499938964844,0.0,18000.0,315.7099914550781,36684.85546875,36000.0,0.0,0.0,0.7372718453407288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890795707702637,1.3890995979309082,-2.0013389075757004e-05,0.0,0.0007482371875084,0.0,0.0,349.3634948730469,0.0,0.0,0.0,0.6691638827323914,4.0,0.0,1.0
636600,293.3631591796875,297.1499938964844,293.1499938964844,0.2203975170850753,-4300.255859375,304.17437744140625,0.751271665096283,0.3027267754077911,0.2776831388473511,293.3805236816406,297.1499938964844,293.1499938964844,0.1711614727973938,-3702.176513671875,304.1768493652344,0.7043647766113281,0.2457840293645858,0.2390166670083999,293.2227783203125,297.1499938964844,293.1499938964844,0.4998848140239715,-6381.31494140625,304.1628723144531,0.9346445202827454,0.5867569446563721,0.4124349653720855,293.0866394042969,297.1499938964844,293.1499938964844,0.6532592177391052,-10661.267578125,304.140380859375,0.9990000128746032,0.8143324255943298,0.6902998685836792,293.2010192871094,297.1499938964844,293.1499938964844,0.053767155855894,-7257.59521484375,304.15496826171875,0.5091654062271118,0.0987062528729438,0.4693591892719269,291.3607482910156,291.1499938964844,255.34393310546875,254.61338806152344,279.1740417480469,293.3089294433594,291.3558044433594,1.0,0.5195217728614807,0.5181919932365417,0.5181919932365417,1.0,1.0,-2.507559537887573,0.9337373971939088,1.573822259902954,0.3702467978000641,0.0,0.0,0.7506264448165894,168.5211944580078,201.0,-124.7908172607422,-30555.5859375,1616.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67608642578125,313.4212646484375,278.1499938964844,0.0,18000.0,315.7099914550781,36684.85546875,36000.0,0.0,0.0,0.7372718453407288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890795707702637,1.3890995979309082,-2.0013389075757004e-05,0.0,0.0007482371875084,0.0,0.0,349.3634948730469,0.0,0.0,0.0,0.6691638827323914,4.0,0.0,1.0
636660,293.364013671875,297.1499938964844,293.1499938964844,0.2178277969360351,-4263.10595703125,304.17059326171875,0.7370926141738892,0.297151654958725,0.2731547653675079,293.3846740722656,297.1499938964844,293.1499938964844,0.1674699485301971,-3640.718017578125,304.1741027832031,0.6874183416366577,0.2391029745340347,0.2332122772932052,293.22662353515625,297.1499938964844,293.1499938964844,0.5020214915275574,-6406.5205078125,304.1551208496094,0.9175618290901184,0.5841321349143982,0.4109845459461212,293.1435852050781,297.1499938964844,293.1499938964844,0.6906826496124268,-11179.6875,304.0814514160156,0.9990000128746032,0.8044461011886597,0.7213361859321594,293.2047119140625,297.1499938964844,293.1499938964844,0.0531730167567729,-7214.54296875,304.1543273925781,0.498513787984848,0.0966676697134971,0.462846428155899,291.2569885253906,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.30242919921875,291.2524719238281,1.0,0.529516339302063,0.5198580622673035,0.5198580622673035,1.0,1.0,-2.522862195968628,0.942804753780365,1.5800576210021973,0.3758227527141571,0.0,0.0,0.7433383464813232,180.7348480224609,204.0,-136.6439666748047,-30489.779296875,1689.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8288269042969,313.4237365722656,278.1499938964844,0.0,18000.0,315.7099914550781,36293.80078125,36000.0,0.0,0.0,0.7235082983970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347971796989441,1.3479909896850586,-1.9241710106143728e-05,0.0,0.0007342689787037,0.0,0.0,324.0858154296875,0.0,0.0,0.0,0.654194176197052,4.0,0.0,1.0
636720,293.364013671875,297.1499938964844,293.1499938964844,0.2178277969360351,-4263.10595703125,304.17059326171875,0.7370926141738892,0.297151654958725,0.2731547653675079,293.3846740722656,297.1499938964844,293.1499938964844,0.1674699485301971,-3640.718017578125,304.1741027832031,0.6874183416366577,0.2391029745340347,0.2332122772932052,293.22662353515625,297.1499938964844,293.1499938964844,0.5020214915275574,-6406.5205078125,304.1551208496094,0.9175618290901184,0.5841321349143982,0.4109845459461212,293.1435852050781,297.1499938964844,293.1499938964844,0.6906826496124268,-11179.6875,304.0814514160156,0.9990000128746032,0.8044461011886597,0.7213361859321594,293.2047119140625,297.1499938964844,293.1499938964844,0.0531730167567729,-7214.54296875,304.1543273925781,0.498513787984848,0.0966676697134971,0.462846428155899,291.2569885253906,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.30242919921875,291.2524719238281,1.0,0.529516339302063,0.5198580622673035,0.5198580622673035,1.0,1.0,-2.522862195968628,0.942804753780365,1.5800576210021973,0.3758227527141571,0.0,0.0,0.7433383464813232,180.7348480224609,204.0,-136.6439666748047,-30489.779296875,1689.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8288269042969,313.4237365722656,278.1499938964844,0.0,18000.0,315.7099914550781,36293.80078125,36000.0,0.0,0.0,0.7235082983970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347971796989441,1.3479909896850586,-1.9241710106143728e-05,0.0,0.0007342689787037,0.0,0.0,324.0858154296875,0.0,0.0,0.0,0.654194176197052,4.0,0.0,1.0
636780,293.3647155761719,297.1499938964844,293.1499938964844,0.2145052701234817,-4212.83642578125,304.1693115234375,0.7257651090621948,0.2915915548801422,0.2685251832008362,293.3885498046875,297.1499938964844,293.1499938964844,0.1631155312061309,-3566.291259765625,304.1733703613281,0.6731693744659424,0.2323728799819946,0.2272436022758484,293.2304382324219,297.1499938964844,293.1499938964844,0.5026876330375671,-6414.61572265625,304.1524353027344,0.9050609469413756,0.5814194083213806,0.4093985855579376,293.21490478515625,297.1499938964844,293.1499938964844,0.7218656539916992,-11592.486328125,304.0531311035156,0.9990000128746032,0.7901582717895508,0.7455936670303345,293.20880126953125,297.1499938964844,293.1499938964844,0.0520741492509841,-7126.888671875,304.1547241210937,0.4896118640899658,0.0944548398256301,0.4547751545906067,291.18719482421875,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3057556152344,291.1845703125,1.0,0.5360116958618164,0.5219113826751709,0.5219113826751709,1.0,1.0,-2.527664422988892,0.9478865265846252,1.5797778367996216,0.3800016939640045,0.0,0.0,0.7435315847396851,190.4144592285156,207.0,-102.3030776977539,-30433.51171875,1738.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7901916503906,313.3627014160156,278.1499938964844,0.0,18000.0,315.7099914550781,36048.9140625,36000.0,0.0,0.0,0.7114401459693909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3402185440063477,1.3402376174926758,-1.9059765691054054e-05,0.0,0.0007220213301479,0.0,0.0,318.99664306640625,0.0,0.0,0.0,0.6512970328330994,4.0,0.0,1.0
636840,293.3647155761719,297.1499938964844,293.1499938964844,0.2145052701234817,-4212.83642578125,304.1693115234375,0.7257651090621948,0.2915915548801422,0.2685251832008362,293.3885498046875,297.1499938964844,293.1499938964844,0.1631155312061309,-3566.291259765625,304.1733703613281,0.6731693744659424,0.2323728799819946,0.2272436022758484,293.2304382324219,297.1499938964844,293.1499938964844,0.5026876330375671,-6414.61572265625,304.1524353027344,0.9050609469413756,0.5814194083213806,0.4093985855579376,293.21490478515625,297.1499938964844,293.1499938964844,0.7218656539916992,-11592.486328125,304.0531311035156,0.9990000128746032,0.7901582717895508,0.7455936670303345,293.20880126953125,297.1499938964844,293.1499938964844,0.0520741492509841,-7126.888671875,304.1547241210937,0.4896118640899658,0.0944548398256301,0.4547751545906067,291.18719482421875,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3057556152344,291.1845703125,1.0,0.5360116958618164,0.5219113826751709,0.5219113826751709,1.0,1.0,-2.527664422988892,0.9478865265846252,1.5797778367996216,0.3800016939640045,0.0,0.0,0.7435315847396851,190.4144592285156,207.0,-102.3030776977539,-30433.51171875,1738.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7901916503906,313.3627014160156,278.1499938964844,0.0,18000.0,315.7099914550781,36048.9140625,36000.0,0.0,0.0,0.7114401459693909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3402185440063477,1.3402376174926758,-1.9059765691054054e-05,0.0,0.0007220213301479,0.0,0.0,318.99664306640625,0.0,0.0,0.0,0.6512970328330994,4.0,0.0,1.0
636900,293.3646850585937,297.1499938964844,293.1499938964844,0.2125952243804931,-4183.30810546875,304.1692810058594,0.7196172475814819,0.2888752818107605,0.2662788331508636,293.3900756835937,297.1499938964844,293.1499938964844,0.1607391983270645,-3525.03369140625,304.1734313964844,0.6657022833824158,0.2290468215942382,0.224306121468544,293.2321472167969,297.1499938964844,293.1499938964844,0.5023587942123413,-6411.3046875,304.1526184082031,0.8985992670059204,0.5800650119781494,0.4086205065250397,293.2471008300781,297.1499938964844,293.1499938964844,0.725021243095398,-11620.1123046875,304.0656433105469,0.9954648613929749,0.7830033302307129,0.7455536723136902,293.2102966308594,297.1499938964844,293.1499938964844,0.0514659993350505,-7077.2666015625,304.15496826171875,0.4848070740699768,0.0934114232659339,0.4509825706481933,291.1683654785156,291.1499938964844,255.6678924560547,254.91329956054688,279.1744079589844,293.3121032714844,291.16796875,1.0,0.5379594564437866,0.523423433303833,0.523423433303833,1.0,1.0,-2.5159857273101807,0.9450401663780212,1.5709456205368042,0.3801470696926117,0.0,0.0,0.7443204522132874,195.7513427734375,207.0,-71.769287109375,-30310.373046875,1744.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7189025878906,313.31915283203125,278.1499938964844,0.0,18000.0,315.2300109863281,35988.0390625,36000.0,0.0,0.0,0.7012613415718079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418302536010742,1.3418493270874023,-1.907224941533059e-05,0.0,0.0007116911001503,0.0,0.0,319.74285888671875,0.0,0.0,0.0,0.651848554611206,4.0,0.0,1.0
636960,293.3646545410156,297.1499938964844,293.1499938964844,0.2103942036628723,-4148.748046875,304.1697692871094,0.7135883569717407,0.2861588895320892,0.2640666663646698,293.3915710449219,297.1499938964844,293.1499938964844,0.1581448465585708,-3479.43310546875,304.17388916015625,0.6586766839027405,0.2257132083177566,0.2213947772979736,293.2339782714844,297.1499938964844,293.1499938964844,0.5012729167938232,-6399.814453125,304.15411376953125,0.8925547003746033,0.5786615610122681,0.407837837934494,293.2672119140625,297.1499938964844,293.1499938964844,0.7211630940437317,-11553.7451171875,304.0878601074219,0.988996684551239,0.7778177857398987,0.7400346398353577,293.211669921875,297.1499938964844,293.1499938964844,0.0507965125143528,-7021.5458984375,304.1552734375,0.4801090657711029,0.0923812314867973,0.4474170804023742,291.1682434082031,291.1499938964844,255.7279815673828,254.9686279296875,279.177978515625,293.3177490234375,291.1676330566406,1.0,0.539038896560669,0.5251001715660095,0.5251001715660095,1.0,1.0,-2.4979381561279297,0.939759373664856,1.5581787824630735,0.3788752555847168,0.0,0.0,0.7430927753448486,200.7258758544922,210.0,-42.093353271484375,-30094.8046875,1740.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6040344238281,313.23956298828125,278.1499938964844,0.0,18000.0,315.2300109863281,36020.0234375,36000.0,0.0,0.0,0.6955457329750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3409955501556396,1.3410146236419678,-1.906588295241818e-05,0.0,0.0007058904739096,0.0,0.0,319.35748291015625,0.0,0.0,0.0,0.6514113545417786,4.0,0.0,1.0
637020,293.3646545410156,297.1499938964844,293.1499938964844,0.2060795128345489,-4081.04833984375,304.1703796386719,0.703129768371582,0.2807197570800781,0.2595085799694061,293.3946228027344,297.1499938964844,293.1499938964844,0.1529701054096222,-3388.233642578125,304.174560546875,0.6471298933029175,0.2189750522375106,0.2153840810060501,293.2380065917969,297.1499938964844,293.1499938964844,0.4992653131484985,-6378.94384765625,304.1560974121094,0.8835452795028687,0.5757200121879578,0.4060743749141693,293.28692626953125,297.1499938964844,293.1499938964844,0.716860294342041,-11477.2861328125,304.1153259277344,0.9791967272758484,0.7708101272583008,0.7329150438308716,293.2142028808594,297.1499938964844,293.1499938964844,0.0493991300463676,-6906.37841796875,304.1558532714844,0.471452385187149,0.0903058424592018,0.4396572113037109,291.15625,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3246765136719,291.1557312011719,1.0,0.5399221777915955,0.5283567905426025,0.5283567905426025,1.0,1.0,-2.4652419090271,0.9303988814353944,1.534842848777771,0.3767590224742889,0.0,0.0,0.7431201934814453,207.95242309570312,213.0,-23.074386596679688,-29686.404296875,1725.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37109375,313.0712890625,278.1499938964844,0.0,18000.0,315.2300109863281,36006.42578125,36000.0,0.0,0.0,0.6848461031913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389813899993896,1.3390003442764282,-1.903002885228489e-05,0.0,0.0006950317183509,0.0,0.0,318.1800231933594,0.0,0.0,0.0,0.6507635712623596,4.0,0.0,1.0
637080,293.3646545410156,297.1499938964844,293.1499938964844,0.2060795128345489,-4081.04833984375,304.1703796386719,0.703129768371582,0.2807197570800781,0.2595085799694061,293.3946228027344,297.1499938964844,293.1499938964844,0.1529701054096222,-3388.233642578125,304.174560546875,0.6471298933029175,0.2189750522375106,0.2153840810060501,293.2380065917969,297.1499938964844,293.1499938964844,0.4992653131484985,-6378.94384765625,304.1560974121094,0.8835452795028687,0.5757200121879578,0.4060743749141693,293.28692626953125,297.1499938964844,293.1499938964844,0.716860294342041,-11477.2861328125,304.1153259277344,0.9791967272758484,0.7708101272583008,0.7329150438308716,293.2142028808594,297.1499938964844,293.1499938964844,0.0493991300463676,-6906.37841796875,304.1558532714844,0.471452385187149,0.0903058424592018,0.4396572113037109,291.15625,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3246765136719,291.1557312011719,1.0,0.5399221777915955,0.5283567905426025,0.5283567905426025,1.0,1.0,-2.4652419090271,0.9303988814353944,1.534842848777771,0.3767590224742889,0.0,0.0,0.7431201934814453,207.95242309570312,213.0,-23.074386596679688,-29686.404296875,1725.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37109375,313.0712890625,278.1499938964844,0.0,18000.0,315.2300109863281,36006.42578125,36000.0,0.0,0.0,0.6848461031913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389813899993896,1.3390003442764282,-1.903002885228489e-05,0.0,0.0006950317183509,0.0,0.0,318.1800231933594,0.0,0.0,0.0,0.6507635712623596,4.0,0.0,1.0
637140,293.3641357421875,297.1499938964844,293.1499938964844,0.2016651630401611,-4011.383056640625,304.1709289550781,0.6942720413208008,0.2753864824771881,0.25494185090065,293.3972473144531,297.1499938964844,293.1499938964844,0.1476619988679886,-3293.889892578125,304.1752014160156,0.6374413371086121,0.2122467160224914,0.2092729806900024,293.24176025390625,297.1499938964844,293.1499938964844,0.496811181306839,-6353.55322265625,304.1581420898437,0.8767680525779724,0.5727306604385376,0.4041943848133087,293.29595947265625,297.1499938964844,293.1499938964844,0.7134045958518982,-11420.095703125,304.1324462890625,0.9716902375221252,0.7655011415481567,0.7279446721076965,293.2160949707031,297.1499938964844,293.1499938964844,0.0479243136942386,-6785.05322265625,304.1563415527344,0.4626048803329468,0.0882946625351905,0.4317038357257843,291.1496887207031,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.32830810546875,291.1493225097656,1.0,0.5398021340370178,0.5314958095550537,0.5314958095550537,1.0,1.0,-2.434626817703247,0.9216068983078004,1.5130200386047363,0.3747616708278656,0.0,0.0,0.7436325550079346,213.12701416015625,216.0,-12.65964698791504,-29312.880859375,1704.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1358337402344,312.9063415527344,278.1499938964844,0.0,18000.0,314.75,35989.52734375,36000.0,0.0,0.0,0.6703093647956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3399204015731812,1.3399394750595093,-1.904148302855901e-05,0.0,0.0006802788120694,0.0,0.0,318.66473388671875,0.0,0.0,0.0,0.6511074304580688,4.0,0.0,1.0
637200,293.3641357421875,297.1499938964844,293.1499938964844,0.2016651630401611,-4011.383056640625,304.1709289550781,0.6942720413208008,0.2753864824771881,0.25494185090065,293.3972473144531,297.1499938964844,293.1499938964844,0.1476619988679886,-3293.889892578125,304.1752014160156,0.6374413371086121,0.2122467160224914,0.2092729806900024,293.24176025390625,297.1499938964844,293.1499938964844,0.496811181306839,-6353.55322265625,304.1581420898437,0.8767680525779724,0.5727306604385376,0.4041943848133087,293.29595947265625,297.1499938964844,293.1499938964844,0.7134045958518982,-11420.095703125,304.1324462890625,0.9716902375221252,0.7655011415481567,0.7279446721076965,293.2160949707031,297.1499938964844,293.1499938964844,0.0479243136942386,-6785.05322265625,304.1563415527344,0.4626048803329468,0.0882946625351905,0.4317038357257843,291.1496887207031,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.32830810546875,291.1493225097656,1.0,0.5398021340370178,0.5314958095550537,0.5314958095550537,1.0,1.0,-2.434626817703247,0.9216068983078004,1.5130200386047363,0.3747616708278656,0.0,0.0,0.7436325550079346,213.12701416015625,216.0,-12.65964698791504,-29312.880859375,1704.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1358337402344,312.9063415527344,278.1499938964844,0.0,18000.0,314.75,35989.52734375,36000.0,0.0,0.0,0.6703093647956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3399204015731812,1.3399394750595093,-1.904148302855901e-05,0.0,0.0006802788120694,0.0,0.0,318.66473388671875,0.0,0.0,0.0,0.6511074304580688,4.0,0.0,1.0
637260,293.3623046875,297.1499938964844,293.1499938964844,0.1975169777870178,-3945.8876953125,304.1708374023437,0.6865371465682983,0.2703313827514648,0.2505242228507995,293.3984680175781,297.1499938964844,293.1499938964844,0.1425375789403915,-3202.33544921875,304.1753234863281,0.6288465261459351,0.2057293504476547,0.2032461762428283,293.2442932128906,297.1499938964844,293.1499938964844,0.494613766670227,-6331.24951171875,304.1590576171875,0.8712835907936096,0.5698873400688171,0.4023344218730926,293.3005676269531,297.1499938964844,293.1499938964844,0.7104214429855347,-11374.095703125,304.14312744140625,0.9653680324554444,0.7608592510223389,0.7236751317977905,293.2165832519531,297.1499938964844,293.1499938964844,0.0465785861015319,-6675.40283203125,304.1564636230469,0.4543302059173584,0.0865164250135421,0.4242891669273376,291.1364440917969,291.1499938964844,256.0531311035156,255.26528930664065,279.1806030273437,293.3296813964844,291.1356811523437,1.0,0.5392021536827087,0.5345316529273987,0.5345316529273987,1.0,1.0,-2.405805349349976,0.9133063554763794,1.4924989938735962,0.3728303015232086,0.0,0.0,0.7462121844291687,217.14859008789065,219.0,-17.52577781677246,-28924.31640625,1681.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8288269042969,312.6872863769531,278.1499938964844,0.0,18000.0,314.75,35940.2109375,36000.0,0.0,0.0,0.6604478359222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448612689971924,1.3448803424835205,-1.91108829312725e-05,0.0,0.0006702705868519,0.0,0.0,321.3338928222656,0.0,0.0,0.0,0.6529873013496399,4.0,0.0,1.0
637320,293.3623046875,297.1499938964844,293.1499938964844,0.1975169777870178,-3945.8876953125,304.1708374023437,0.6865371465682983,0.2703313827514648,0.2505242228507995,293.3984680175781,297.1499938964844,293.1499938964844,0.1425375789403915,-3202.33544921875,304.1753234863281,0.6288465261459351,0.2057293504476547,0.2032461762428283,293.2442932128906,297.1499938964844,293.1499938964844,0.494613766670227,-6331.24951171875,304.1590576171875,0.8712835907936096,0.5698873400688171,0.4023344218730926,293.3005676269531,297.1499938964844,293.1499938964844,0.7104214429855347,-11374.095703125,304.14312744140625,0.9653680324554444,0.7608592510223389,0.7236751317977905,293.2165832519531,297.1499938964844,293.1499938964844,0.0465785861015319,-6675.40283203125,304.1564636230469,0.4543302059173584,0.0865164250135421,0.4242891669273376,291.1364440917969,291.1499938964844,256.0531311035156,255.26528930664065,279.1806030273437,293.3296813964844,291.1356811523437,1.0,0.5392021536827087,0.5345316529273987,0.5345316529273987,1.0,1.0,-2.405805349349976,0.9133063554763794,1.4924989938735962,0.3728303015232086,0.0,0.0,0.7462121844291687,217.14859008789065,219.0,-17.52577781677246,-28924.31640625,1681.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8288269042969,312.6872863769531,278.1499938964844,0.0,18000.0,314.75,35940.2109375,36000.0,0.0,0.0,0.6604478359222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448612689971924,1.3448803424835205,-1.91108829312725e-05,0.0,0.0006702705868519,0.0,0.0,321.3338928222656,0.0,0.0,0.0,0.6529873013496399,4.0,0.0,1.0
637380,293.3592529296875,297.1499938964844,293.1499938964844,0.1935707330703735,-3883.320556640625,304.17047119140625,0.6796950101852417,0.2655701339244842,0.2463638186454773,293.3982238769531,297.1499938964844,293.1499938964844,0.1376074850559234,-3113.5859375,304.17510986328125,0.6209261417388916,0.1994841992855072,0.1974606662988662,293.24566650390625,297.1499938964844,293.1499938964844,0.4924211502075195,-6309.0791015625,304.1596984863281,0.8666971325874329,0.5672165751457214,0.4005884230136871,293.3028564453125,297.1499938964844,293.1499938964844,0.7072543501853943,-11328.478515625,304.1506042480469,0.9598220586776732,0.7565809488296509,0.7197875380516052,293.2156677246094,297.1499938964844,293.1499938964844,0.0454326085746288,-6582.37744140625,304.1562194824219,0.4476610422134399,0.0850111320614814,0.4180534780025482,291.1259765625,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.32940673828125,291.1254272460937,1.0,0.5384728312492371,0.5374857187271118,0.5374857187271118,1.0,1.0,-2.379595994949341,0.9058972001075744,1.4736987352371216,0.3711999058723449,0.0,0.0,0.7501544952392578,220.4588928222656,222.0,-14.811985969543455,-28591.142578125,1659.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52069091796875,312.4791564941406,278.1499938964844,0.0,18000.0,314.75,35899.84375,36000.0,0.0,0.0,0.6518360376358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557615280151367,1.355780839920044,-1.928051460708957e-05,0.0,0.0006615307065658,0.0,0.0,327.472900390625,0.0,0.0,0.0,0.6569907069206238,4.0,0.0,1.0
637440,293.3592529296875,297.1499938964844,293.1499938964844,0.1935707330703735,-3883.320556640625,304.17047119140625,0.6796950101852417,0.2655701339244842,0.2463638186454773,293.3982238769531,297.1499938964844,293.1499938964844,0.1376074850559234,-3113.5859375,304.17510986328125,0.6209261417388916,0.1994841992855072,0.1974606662988662,293.24566650390625,297.1499938964844,293.1499938964844,0.4924211502075195,-6309.0791015625,304.1596984863281,0.8666971325874329,0.5672165751457214,0.4005884230136871,293.3028564453125,297.1499938964844,293.1499938964844,0.7072543501853943,-11328.478515625,304.1506042480469,0.9598220586776732,0.7565809488296509,0.7197875380516052,293.2156677246094,297.1499938964844,293.1499938964844,0.0454326085746288,-6582.37744140625,304.1562194824219,0.4476610422134399,0.0850111320614814,0.4180534780025482,291.1259765625,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.32940673828125,291.1254272460937,1.0,0.5384728312492371,0.5374857187271118,0.5374857187271118,1.0,1.0,-2.379595994949341,0.9058972001075744,1.4736987352371216,0.3711999058723449,0.0,0.0,0.7501544952392578,220.4588928222656,222.0,-14.811985969543455,-28591.142578125,1659.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52069091796875,312.4791564941406,278.1499938964844,0.0,18000.0,314.75,35899.84375,36000.0,0.0,0.0,0.6518360376358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557615280151367,1.355780839920044,-1.928051460708957e-05,0.0,0.0006615307065658,0.0,0.0,327.472900390625,0.0,0.0,0.0,0.6569907069206238,4.0,0.0,1.0
637500,293.3575134277344,297.1499938964844,293.1499938964844,0.1916468441486358,-3852.70458984375,304.1702575683594,0.6764722466468811,0.2632635831832886,0.2443512231111526,293.39776611328125,297.1499938964844,293.1499938964844,0.1351955384016037,-3069.905517578125,304.1749267578125,0.6169996857643127,0.1964297741651535,0.1946338713169098,293.24615478515625,297.1499938964844,293.1499938964844,0.4912971556186676,-6297.71875,304.15997314453125,0.8645832538604736,0.5659106373786926,0.3997364640235901,293.30352783203125,297.1499938964844,293.1499938964844,0.7055630683898926,-11305.001953125,304.153564453125,0.9571858644485474,0.754509449005127,0.7179145216941833,293.2149658203125,297.1499938964844,293.1499938964844,0.0449080765247345,-6539.8525390625,304.1560363769531,0.4447015523910522,0.0843204855918884,0.4152316451072693,291.1219177246094,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3289489746094,291.1214599609375,1.0,0.5381055474281311,0.5389464497566223,0.5389464497566223,1.0,1.0,-2.36711859703064,0.9023983478546144,1.4647201299667358,0.3704486191272735,0.0,0.0,0.7524375319480896,221.98760986328125,222.0,-12.899052619934082,-28435.712890625,1648.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36773681640625,312.37774658203125,278.1499938964844,0.0,18000.0,314.2699890136719,35886.38671875,36000.0,0.0,0.0,0.643181324005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3623220920562744,1.3623414039611816,-1.938575405802112e-05,0.0,0.0006527472869493,0.0,0.0,331.2396240234375,0.0,0.0,0.0,0.659412682056427,4.0,0.0,1.0
637560,293.35565185546875,297.1499938964844,293.1499938964844,0.1898015886545181,-3823.349365234375,304.169921875,0.6733434796333313,0.2609978020191192,0.2423749417066574,293.39715576171875,297.1499938964844,293.1499938964844,0.132848247885704,-3027.294189453125,304.1746520996094,0.6129873991012573,0.1934105306863784,0.1918407529592514,293.2465209960937,297.1499938964844,293.1499938964844,0.4902816414833069,-6287.5712890625,304.1600036621094,0.8625448942184448,0.5646179914474487,0.3988929986953735,293.30401611328125,297.1499938964844,293.1499938964844,0.7039825916290283,-11283.5029296875,304.15576171875,0.954597234725952,0.752469539642334,0.7160716652870178,293.2141418457031,297.1499938964844,293.1499938964844,0.0444219782948493,-6500.6787109375,304.15582275390625,0.4419164061546325,0.0836582630872726,0.4125456809997558,291.1156921386719,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.328369140625,291.1145935058594,1.0,0.5377475619316101,0.5404019355773926,0.5404019355773926,1.0,1.0,-2.3549346923828125,0.8989919424057007,1.4559428691864014,0.3697218000888824,0.0,0.0,0.7553098201751709,223.4726409912109,225.0,-17.04197883605957,-28260.23046875,1638.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1803894042969,312.2477111816406,278.1499938964844,0.0,18000.0,314.2699890136719,35869.046875,36000.0,0.0,0.0,0.6390454173088074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36968994140625,1.3697094917297363,-1.950406840478536e-05,0.0,0.0006485498743131,0.0,0.0,335.50164794921875,0.0,0.0,0.0,0.662166953086853,4.0,0.0,1.0
637620,293.35174560546875,297.1499938964844,293.1499938964844,0.1862298548221588,-3766.360107421875,304.16925048828125,0.6673219799995422,0.2565791010856628,0.238523244857788,293.3955993652344,297.1499938964844,293.1499938964844,0.1282575577497482,-2943.4873046875,304.1741027832031,0.6046140193939209,0.1874634176492691,0.1863416284322738,293.2470397949219,297.1499938964844,293.1499938964844,0.4883170127868652,-6267.94970703125,304.15997314453125,0.8586371541023254,0.5620697140693665,0.3972302973270416,293.3044738769531,297.1499938964844,293.1499938964844,0.7008252739906311,-11241.3837890625,304.1591186523437,0.9495115876197816,0.7484731674194336,0.7124655842781067,293.2123413085937,297.1499938964844,293.1499938964844,0.0435110367834568,-6427.4462890625,304.1553955078125,0.436754047870636,0.0823989734053611,0.4074814319610595,291.1016845703125,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.32684326171875,291.1011047363281,1.0,0.5370767712593079,0.5433057546615601,0.5433057546615601,1.0,1.0,-2.3312880992889404,0.8924015164375305,1.4388865232467651,0.3683209717273712,0.0,0.0,0.7628202438354492,226.3698272705078,228.0,-16.66753578186035,-27953.474609375,1619.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81109619140625,312.0050048828125,278.1499938964844,0.0,18000.0,314.2699890136719,35808.62890625,36000.0,0.0,0.0,0.6318437457084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905551433563232,1.3905750513076782,-1.984013761102688e-05,0.0,0.0006412410293705,0.0,0.0,347.75799560546875,0.0,0.0,0.0,0.6699094772338867,4.0,0.0,1.0
637680,293.35174560546875,297.1499938964844,293.1499938964844,0.1862298548221588,-3766.360107421875,304.16925048828125,0.6673219799995422,0.2565791010856628,0.238523244857788,293.3955993652344,297.1499938964844,293.1499938964844,0.1282575577497482,-2943.4873046875,304.1741027832031,0.6046140193939209,0.1874634176492691,0.1863416284322738,293.2470397949219,297.1499938964844,293.1499938964844,0.4883170127868652,-6267.94970703125,304.15997314453125,0.8586371541023254,0.5620697140693665,0.3972302973270416,293.3044738769531,297.1499938964844,293.1499938964844,0.7008252739906311,-11241.3837890625,304.1591186523437,0.9495115876197816,0.7484731674194336,0.7124655842781067,293.2123413085937,297.1499938964844,293.1499938964844,0.0435110367834568,-6427.4462890625,304.1553955078125,0.436754047870636,0.0823989734053611,0.4074814319610595,291.1016845703125,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.32684326171875,291.1011047363281,1.0,0.5370767712593079,0.5433057546615601,0.5433057546615601,1.0,1.0,-2.3312880992889404,0.8924015164375305,1.4388865232467651,0.3683209717273712,0.0,0.0,0.7628202438354492,226.3698272705078,228.0,-16.66753578186035,-27953.474609375,1619.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81109619140625,312.0050048828125,278.1499938964844,0.0,18000.0,314.2699890136719,35808.62890625,36000.0,0.0,0.0,0.6318437457084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905551433563232,1.3905750513076782,-1.984013761102688e-05,0.0,0.0006412410293705,0.0,0.0,347.75799560546875,0.0,0.0,0.0,0.6699094772338867,4.0,0.0,1.0
637740,293.34765625,297.1499938964844,293.1499938964844,0.182674765586853,-3709.2294921875,304.16876220703125,0.6615676283836365,0.2522959411144256,0.2347931712865829,293.3937072753906,297.1499938964844,293.1499938964844,0.1237045526504516,-2859.576416015625,304.17364501953125,0.5960201621055603,0.1816219389438629,0.1809426397085189,293.2473449707031,297.1499938964844,293.1499938964844,0.4860890805721283,-6245.4521484375,304.1603698730469,0.8548892736434937,0.5595507621765137,0.3955889046192169,293.3045349121094,297.1499938964844,293.1499938964844,0.6972116827964783,-11193.93359375,304.1620788574219,0.944490373134613,0.7445493340492249,0.7089326977729797,293.2104187011719,297.1499938964844,293.1499938964844,0.0426204279065132,-6355.49658203125,304.15509033203125,0.4320164620876312,0.0812047570943832,0.4027222990989685,291.0948181152344,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250732421875,291.0945129394531,1.0,0.5364774465560913,0.5462135076522827,0.5462135076522827,1.0,1.0,-2.3083884716033936,0.8860357999801636,1.4223527908325195,0.366965502500534,0.0,0.0,0.770690381526947,229.2280731201172,231.0,-10.752450942993164,-27672.994140625,1600.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.458740234375,311.7796936035156,278.1499938964844,0.0,18000.0,313.7900085449219,35789.39453125,36000.0,0.0,0.0,0.6211220026016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41396963596344,1.413989782333374,-2.023454544541892e-05,0.0,0.0006303598638623,0.0,0.0,362.0418090820313,0.0,0.0,0.0,0.6786145567893982,4.0,0.0,1.0
637800,293.34765625,297.1499938964844,293.1499938964844,0.182674765586853,-3709.2294921875,304.16876220703125,0.6615676283836365,0.2522959411144256,0.2347931712865829,293.3937072753906,297.1499938964844,293.1499938964844,0.1237045526504516,-2859.576416015625,304.17364501953125,0.5960201621055603,0.1816219389438629,0.1809426397085189,293.2473449707031,297.1499938964844,293.1499938964844,0.4860890805721283,-6245.4521484375,304.1603698730469,0.8548892736434937,0.5595507621765137,0.3955889046192169,293.3045349121094,297.1499938964844,293.1499938964844,0.6972116827964783,-11193.93359375,304.1620788574219,0.944490373134613,0.7445493340492249,0.7089326977729797,293.2104187011719,297.1499938964844,293.1499938964844,0.0426204279065132,-6355.49658203125,304.15509033203125,0.4320164620876312,0.0812047570943832,0.4027222990989685,291.0948181152344,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250732421875,291.0945129394531,1.0,0.5364774465560913,0.5462135076522827,0.5462135076522827,1.0,1.0,-2.3083884716033936,0.8860357999801636,1.4223527908325195,0.366965502500534,0.0,0.0,0.770690381526947,229.2280731201172,231.0,-10.752450942993164,-27672.994140625,1600.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.458740234375,311.7796936035156,278.1499938964844,0.0,18000.0,313.7900085449219,35789.39453125,36000.0,0.0,0.0,0.6211220026016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41396963596344,1.413989782333374,-2.023454544541892e-05,0.0,0.0006303598638623,0.0,0.0,362.0418090820313,0.0,0.0,0.0,0.6786145567893982,4.0,0.0,1.0
637860,293.34344482421875,297.1499938964844,293.1499938964844,0.1793199479579925,-3655.225341796875,304.1680908203125,0.6560584902763367,0.2481407970190048,0.2311768233776092,293.3916015625,297.1499938964844,293.1499938964844,0.1193112283945083,-2778.0751953125,304.173095703125,0.5872254371643066,0.1758768409490585,0.1756339222192764,293.2474365234375,297.1499938964844,293.1499938964844,0.4840821027755737,-6225.40966796875,304.1602478027344,0.8512675166130066,0.5570619702339172,0.3939656317234039,293.3042297363281,297.1499938964844,293.1499938964844,0.6938349604606628,-11150.51171875,304.16363525390625,0.9395169019699096,0.7406923174858093,0.7054587006568909,293.2085266113281,297.1499938964844,293.1499938964844,0.041799820959568,-6289.626953125,304.1547546386719,0.427626222372055,0.0800612643361091,0.3981967866420746,291.08306884765625,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3230895996094,291.0824279785156,1.0,0.5359520316123962,0.5491335988044739,0.5491335988044739,1.0,1.0,-2.2861077785491943,0.8798529505729675,1.406254768371582,0.3656407296657562,0.0,0.0,0.7802965641021729,232.07667541503903,234.0,-15.315431594848633,-27369.70703125,1582.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0580444335937,311.514892578125,278.1499938964844,0.0,18000.0,313.7900085449219,35749.41015625,36000.0,0.0,0.0,0.6152624487876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403538703918457,1.440374493598938,-2.068281719402876e-05,0.0,0.0006244131946004,0.0,0.0,378.5907287597656,0.0,0.0,0.0,0.6885313987731934,4.0,0.0,1.0
637920,293.34344482421875,297.1499938964844,293.1499938964844,0.1793199479579925,-3655.225341796875,304.1680908203125,0.6560584902763367,0.2481407970190048,0.2311768233776092,293.3916015625,297.1499938964844,293.1499938964844,0.1193112283945083,-2778.0751953125,304.173095703125,0.5872254371643066,0.1758768409490585,0.1756339222192764,293.2474365234375,297.1499938964844,293.1499938964844,0.4840821027755737,-6225.40966796875,304.1602478027344,0.8512675166130066,0.5570619702339172,0.3939656317234039,293.3042297363281,297.1499938964844,293.1499938964844,0.6938349604606628,-11150.51171875,304.16363525390625,0.9395169019699096,0.7406923174858093,0.7054587006568909,293.2085266113281,297.1499938964844,293.1499938964844,0.041799820959568,-6289.626953125,304.1547546386719,0.427626222372055,0.0800612643361091,0.3981967866420746,291.08306884765625,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3230895996094,291.0824279785156,1.0,0.5359520316123962,0.5491335988044739,0.5491335988044739,1.0,1.0,-2.2861077785491943,0.8798529505729675,1.406254768371582,0.3656407296657562,0.0,0.0,0.7802965641021729,232.07667541503903,234.0,-15.315431594848633,-27369.70703125,1582.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0580444335937,311.514892578125,278.1499938964844,0.0,18000.0,313.7900085449219,35749.41015625,36000.0,0.0,0.0,0.6152624487876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403538703918457,1.440374493598938,-2.068281719402876e-05,0.0,0.0006244131946004,0.0,0.0,378.5907287597656,0.0,0.0,0.0,0.6885313987731934,4.0,0.0,1.0
637980,293.33917236328125,297.1499938964844,293.1499938964844,0.1759961545467376,-3601.356689453125,304.1676025390625,0.6507877707481384,0.244110032916069,0.2276720106601715,293.3892822265625,297.1499938964844,293.1499938964844,0.1149633303284645,-2696.651611328125,304.1726379394531,0.5782613158226013,0.1702249646186828,0.1704124808311462,293.2474060058594,297.1499938964844,293.1499938964844,0.4818747937679291,-6203.1259765625,304.1605224609375,0.8477598428726196,0.5546026825904846,0.3923638164997101,293.3036804199219,297.1499938964844,293.1499938964844,0.6901419758796692,-11103.107421875,304.1652526855469,0.9346030950546264,0.736896812915802,0.7020455002784729,293.2066345214844,297.1499938964844,293.1499938964844,0.0409879125654697,-6224.1005859375,304.154541015625,0.4235406219959259,0.0789617672562599,0.3938710987567901,291.0767517089844,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32098388671875,291.0765075683594,1.0,0.5355008840560913,0.5520700216293335,0.5520700216293335,1.0,1.0,-2.2644050121307373,0.8738424181938171,1.390562653541565,0.3643454313278198,0.0,0.0,0.7905586361885071,234.9260711669922,222.0,-9.466017723083496,-27106.451171875,1565.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6889038085937,311.2818603515625,278.1499938964844,0.0,18000.0,313.7900085449219,35728.96484375,36000.0,0.0,0.0,0.6106387972831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470529556274414,1.470550775527954,-2.121158831869252e-05,0.0,0.0006197207258082,0.0,0.0,398.26312255859375,0.0,0.0,0.0,0.6998376846313477,4.0,0.0,1.0
638040,293.33917236328125,297.1499938964844,293.1499938964844,0.1759961545467376,-3601.356689453125,304.1676025390625,0.6507877707481384,0.244110032916069,0.2276720106601715,293.3892822265625,297.1499938964844,293.1499938964844,0.1149633303284645,-2696.651611328125,304.1726379394531,0.5782613158226013,0.1702249646186828,0.1704124808311462,293.2474060058594,297.1499938964844,293.1499938964844,0.4818747937679291,-6203.1259765625,304.1605224609375,0.8477598428726196,0.5546026825904846,0.3923638164997101,293.3036804199219,297.1499938964844,293.1499938964844,0.6901419758796692,-11103.107421875,304.1652526855469,0.9346030950546264,0.736896812915802,0.7020455002784729,293.2066345214844,297.1499938964844,293.1499938964844,0.0409879125654697,-6224.1005859375,304.154541015625,0.4235406219959259,0.0789617672562599,0.3938710987567901,291.0767517089844,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32098388671875,291.0765075683594,1.0,0.5355008840560913,0.5520700216293335,0.5520700216293335,1.0,1.0,-2.2644050121307373,0.8738424181938171,1.390562653541565,0.3643454313278198,0.0,0.0,0.7905586361885071,234.9260711669922,222.0,-9.466017723083496,-27106.451171875,1565.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6889038085937,311.2818603515625,278.1499938964844,0.0,18000.0,313.7900085449219,35728.96484375,36000.0,0.0,0.0,0.6106387972831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470529556274414,1.470550775527954,-2.121158831869252e-05,0.0,0.0006197207258082,0.0,0.0,398.26312255859375,0.0,0.0,0.0,0.6998376846313477,4.0,0.0,1.0
638100,293.3369140625,297.1499938964844,293.1499938964844,0.1742569506168365,-3572.976806640625,304.1675720214844,0.6494187116622925,0.2421538233757019,0.2258750200271606,293.38800048828125,297.1499938964844,293.1499938964844,0.1127278730273246,-2654.447998046875,304.1725769042969,0.5749692916870117,0.1674443483352661,0.1677434891462326,293.2472839355469,297.1499938964844,293.1499938964844,0.4805719256401062,-6189.814453125,304.1609802246094,0.8475908637046814,0.5533924698829651,0.3915020823478699,293.3033142089844,297.1499938964844,293.1499938964844,0.6880393624305725,-11076.0068359375,304.1662902832031,0.9342545866966248,0.7350260615348816,0.7002650499343872,293.2056579589844,297.1499938964844,293.1499938964844,0.040499497205019,-6184.39013671875,304.15460205078125,0.4225606322288513,0.0784385949373245,0.3913493752479553,291.076416015625,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3198547363281,291.07647705078125,1.0,0.533390998840332,0.5535764098167419,0.5535764098167419,1.0,1.0,-2.2528393268585205,0.8705248236656189,1.3823145627975464,0.3635600209236145,0.0,0.0,0.7955136299133301,233.9509735107422,222.0,-4.615026473999023,-26976.34765625,1547.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5191650390625,311.17730712890625,278.1499938964844,0.0,18000.0,313.3099975585937,35731.3046875,36000.0,0.0,0.0,0.6039100885391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4854339361190796,1.4854555130004885,-2.147965278709308e-05,0.0,0.0006128919194452,0.0,0.0,408.2865905761719,0.0,0.0,0.0,0.7054417729377747,4.0,0.0,1.0
638160,293.33453369140625,297.1499938964844,293.1499938964844,0.1725310385227203,-3544.77734375,304.1675109863281,0.6487699151039124,0.2402555793523788,0.2240747511386871,293.3865966796875,297.1499938964844,293.1499938964844,0.1104974448680877,-2612.178955078125,304.17254638671875,0.572380781173706,0.1647084206342697,0.1650593429803848,293.2470397949219,297.1499938964844,293.1499938964844,0.4792647063732147,-6176.50537109375,304.1613464355469,0.8483287692070007,0.5522089004516602,0.3906167447566986,293.30279541015625,297.1499938964844,293.1499938964844,0.6859328746795654,-11049.017578125,304.1671447753906,0.9351198673248292,0.733184278011322,0.6984553337097168,293.2045593261719,297.1499938964844,293.1499938964844,0.0399908237159252,-6143.09521484375,304.1546936035156,0.4221969246864319,0.0779477357864379,0.3887012302875519,291.0755615234375,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.3185729980469,291.07501220703125,1.0,0.5305792093276978,0.555099368095398,0.555099368095398,1.0,1.0,-2.241034746170044,0.8670998811721802,1.373934984207153,0.362697422504425,0.0,0.0,0.800527036190033,231.61544799804688,210.0,-5.687081813812256,-26820.703125,1523.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3247985839844,311.0491943359375,278.1499938964844,0.0,18000.0,313.3099975585937,35737.5703125,36000.0,0.0,0.0,0.6016305685043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4997713565826416,1.4997930526733398,-2.174097244278528e-05,0.0,0.0006105785141699,0.0,0.0,418.1118774414063,0.0,0.0,0.0,0.7108657360076904,4.0,0.0,1.0
