time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3293762207031,297.1499938964844,293.1499938964844,0.1691612005233764,-3489.569580078125,304.16729736328125,0.6488852500915527,0.2366237193346023,0.2205326110124588,293.3833312988281,297.1499938964844,293.1499938964844,0.106098972260952,-2528.30224609375,304.17236328125,0.5685693025588989,0.1593717634677887,0.1597210317850113,293.24615478515625,297.1499938964844,293.1499938964844,0.4766673743724823,-6150.10400390625,304.16192626953125,0.8515841960906982,0.5499244928359985,0.3888315558433532,293.3013916015625,297.1499938964844,293.1499938964844,0.681736171245575,-10995.4833984375,304.16845703125,0.93918639421463,0.7295962572097778,0.6948263049125671,293.2020874023437,297.1499938964844,293.1499938964844,0.038974080234766,-6060.583984375,304.1548156738281,0.4227368235588074,0.0770627856254577,0.3833793103694916,291.07196044921875,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3157043457031,291.0719909667969,1.0,0.5233979225158691,0.5581761002540588,0.5581761002540588,1.0,1.0,-2.2174718379974365,0.8602274656295776,1.3572443723678589,0.3609213531017303,0.0,0.0,0.8112973570823669,224.4883728027344,198.0,-2.94266939163208,-26541.619140625,1467.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9740600585937,310.8271484375,278.1499938964844,0.0,18000.0,313.3099975585937,35724.12890625,36000.0,0.0,0.0,0.5978021621704102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5301982164382937,1.5302205085754397,-2.2297770556178875e-05,0.0,0.0006066932110115,0.0,0.0,439.44244384765625,0.0,0.0,0.0,0.7223991751670837,4.0,0.0,1.0
638280,293.3293762207031,297.1499938964844,293.1499938964844,0.1691612005233764,-3489.569580078125,304.16729736328125,0.6488852500915527,0.2366237193346023,0.2205326110124588,293.3833312988281,297.1499938964844,293.1499938964844,0.106098972260952,-2528.30224609375,304.17236328125,0.5685693025588989,0.1593717634677887,0.1597210317850113,293.24615478515625,297.1499938964844,293.1499938964844,0.4766673743724823,-6150.10400390625,304.16192626953125,0.8515841960906982,0.5499244928359985,0.3888315558433532,293.3013916015625,297.1499938964844,293.1499938964844,0.681736171245575,-10995.4833984375,304.16845703125,0.93918639421463,0.7295962572097778,0.6948263049125671,293.2020874023437,297.1499938964844,293.1499938964844,0.038974080234766,-6060.583984375,304.1548156738281,0.4227368235588074,0.0770627856254577,0.3833793103694916,291.07196044921875,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3157043457031,291.0719909667969,1.0,0.5233979225158691,0.5581761002540588,0.5581761002540588,1.0,1.0,-2.2174718379974365,0.8602274656295776,1.3572443723678589,0.3609213531017303,0.0,0.0,0.8112973570823669,224.4883728027344,198.0,-2.94266939163208,-26541.619140625,1467.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9740600585937,310.8271484375,278.1499938964844,0.0,18000.0,313.3099975585937,35724.12890625,36000.0,0.0,0.0,0.5978021621704102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5301982164382937,1.5302205085754397,-2.2297770556178875e-05,0.0,0.0006066932110115,0.0,0.0,439.44244384765625,0.0,0.0,0.0,0.7223991751670837,4.0,0.0,1.0
638340,293.32391357421875,297.1499938964844,293.1499938964844,0.1657807677984237,-3433.78662109375,304.16717529296875,0.6503689885139465,0.2331858277320861,0.2170931845903396,293.3796691894531,297.1499938964844,293.1499938964844,0.1017297580838203,-2444.106689453125,304.17218017578125,0.5660467147827148,0.1542039215564727,0.1544637382030487,293.2449951171875,297.1499938964844,293.1499938964844,0.4737264513969421,-6120.00732421875,304.162841796875,0.8565897345542908,0.5477263331413269,0.387050449848175,293.2996826171875,297.1499938964844,293.1499938964844,0.6770496368408203,-10935.5234375,304.17010498046875,0.9454154372215272,0.726108968257904,0.6912162899971008,293.1993713378906,297.1499938964844,293.1499938964844,0.0379472151398658,-5976.60888671875,304.1549072265625,0.4245766699314117,0.0762935727834701,0.3782104253768921,291.0768127441406,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3125,291.0771789550781,1.0,0.5148858428001404,0.5612813234329224,0.5612813234329224,1.0,1.0,-2.19434142112732,0.853472888469696,1.340868592262268,0.3591481447219848,0.0,0.0,0.8207902312278748,215.3186950683593,186.0,5.112270355224609,-26287.78125,1405.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67852783203125,310.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,35750.44140625,35280.0,0.0,0.0,0.5931163430213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5582761764526367,1.5582990646362305,-2.2830316083855e-05,0.0,0.0006019377033226,0.0,0.0,459.9372253417969,0.0,0.0,0.0,0.723048746585846,4.0,0.0,1.0
638400,293.32391357421875,297.1499938964844,293.1499938964844,0.1657807677984237,-3433.78662109375,304.16717529296875,0.6503689885139465,0.2331858277320861,0.2170931845903396,293.3796691894531,297.1499938964844,293.1499938964844,0.1017297580838203,-2444.106689453125,304.17218017578125,0.5660467147827148,0.1542039215564727,0.1544637382030487,293.2449951171875,297.1499938964844,293.1499938964844,0.4737264513969421,-6120.00732421875,304.162841796875,0.8565897345542908,0.5477263331413269,0.387050449848175,293.2996826171875,297.1499938964844,293.1499938964844,0.6770496368408203,-10935.5234375,304.17010498046875,0.9454154372215272,0.726108968257904,0.6912162899971008,293.1993713378906,297.1499938964844,293.1499938964844,0.0379472151398658,-5976.60888671875,304.1549072265625,0.4245766699314117,0.0762935727834701,0.3782104253768921,291.0768127441406,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3125,291.0771789550781,1.0,0.5148858428001404,0.5612813234329224,0.5612813234329224,1.0,1.0,-2.19434142112732,0.853472888469696,1.340868592262268,0.3591481447219848,0.0,0.0,0.8207902312278748,215.3186950683593,186.0,5.112270355224609,-26287.78125,1405.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67852783203125,310.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,35750.44140625,35280.0,0.0,0.0,0.5931163430213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5582761764526367,1.5582990646362305,-2.2830316083855e-05,0.0,0.0006019377033226,0.0,0.0,459.9372253417969,0.0,0.0,0.0,0.723048746585846,4.0,0.0,1.0
638460,293.3182983398437,297.1499938964844,293.1499938964844,0.1626711636781692,-3382.498046875,304.1666564941406,0.6528856754302979,0.229918897151947,0.2137674689292907,293.3757019042969,297.1499938964844,293.1499938964844,0.09757000207901,-2363.4384765625,304.1717529296875,0.5644346475601196,0.1491874605417251,0.149306908249855,293.2435607910156,297.1499938964844,293.1499938964844,0.4712263941764831,-6094.79443359375,304.1628112792969,0.8629487156867981,0.5456106066703796,0.3852920532226562,293.2976379394531,297.1499938964844,293.1499938964844,0.6729587912559509,-10884.0205078125,304.1703186035156,0.9530833959579468,0.7227268218994141,0.6876553297042847,293.196533203125,297.1499938964844,293.1499938964844,0.0370173752307891,-5901.10107421875,304.15484619140625,0.4274712800979614,0.07562006264925,0.3732748031616211,291.071044921875,291.1499938964844,257.0733337402344,256.16131591796875,279.1811218261719,293.3090515136719,291.0717163085937,1.0,0.5055781006813049,0.5644053220748901,0.5644053220748901,1.0,1.0,-2.171834945678711,0.8469109535217285,1.3249239921569824,0.3574125468730926,0.0,0.0,0.8320434093475342,205.01104736328125,174.0,1.7283700704574585,-26007.083984375,1340.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428466796875,310.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35057.15625,35280.0,0.0,0.0,0.5900191068649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5729103088378906,1.5729331970214844,-2.2951782739255577e-05,0.0,0.0005987943732179,0.0,0.0,468.6067810058594,0.0,0.0,0.0,0.7373038530349731,4.0,0.0,1.0
638520,293.3182983398437,297.1499938964844,293.1499938964844,0.1626711636781692,-3382.498046875,304.1666564941406,0.6528856754302979,0.229918897151947,0.2137674689292907,293.3757019042969,297.1499938964844,293.1499938964844,0.09757000207901,-2363.4384765625,304.1717529296875,0.5644346475601196,0.1491874605417251,0.149306908249855,293.2435607910156,297.1499938964844,293.1499938964844,0.4712263941764831,-6094.79443359375,304.1628112792969,0.8629487156867981,0.5456106066703796,0.3852920532226562,293.2976379394531,297.1499938964844,293.1499938964844,0.6729587912559509,-10884.0205078125,304.1703186035156,0.9530833959579468,0.7227268218994141,0.6876553297042847,293.196533203125,297.1499938964844,293.1499938964844,0.0370173752307891,-5901.10107421875,304.15484619140625,0.4274712800979614,0.07562006264925,0.3732748031616211,291.071044921875,291.1499938964844,257.0733337402344,256.16131591796875,279.1811218261719,293.3090515136719,291.0717163085937,1.0,0.5055781006813049,0.5644053220748901,0.5644053220748901,1.0,1.0,-2.171834945678711,0.8469109535217285,1.3249239921569824,0.3574125468730926,0.0,0.0,0.8320434093475342,205.01104736328125,174.0,1.7283700704574585,-26007.083984375,1340.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428466796875,310.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35057.15625,35280.0,0.0,0.0,0.5900191068649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5729103088378906,1.5729331970214844,-2.2951782739255577e-05,0.0,0.0005987943732179,0.0,0.0,468.6067810058594,0.0,0.0,0.0,0.7373038530349731,4.0,0.0,1.0
638580,293.3126525878906,297.1499938964844,293.1499938964844,0.1593929380178451,-3327.749755859375,304.16656494140625,0.6562841534614563,0.2268013060092926,0.2105558216571808,293.37158203125,297.1499938964844,293.1499938964844,0.0933528915047645,-2280.771728515625,304.1715087890625,0.5635368227958679,0.1443069130182266,0.1442560851573944,293.2420654296875,297.1499938964844,293.1499938964844,0.4679239690303802,-6060.783203125,304.1640319824219,0.8704791069030762,0.5435449481010437,0.3835558891296386,293.2955627441406,297.1499938964844,293.1499938964844,0.6677519083023071,-10817.240234375,304.1722106933594,0.9617100358009338,0.7194073796272278,0.6841393113136292,293.19366455078125,297.1499938964844,293.1499938964844,0.0360413305461406,-5820.197265625,304.15484619140625,0.431335300207138,0.0750251933932304,0.3685896098613739,291.0862731933594,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055725097656,291.087158203125,1.0,0.495765745639801,0.5675475597381592,0.5675475597381592,1.0,1.0,-2.149974822998047,0.8405525088310242,1.3094223737716677,0.3557231426239013,0.0,0.0,0.8395536541938782,194.0765380859375,162.0,16.04636573791504,-25794.263671875,1275.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.222900390625,310.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35086.91015625,35280.0,0.0,0.0,0.5873889923095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5953289270401,1.5953524112701416,-2.3389828129438683e-05,0.0,0.0005961251445114,0.0,0.0,485.7368774414063,0.0,0.0,0.0,0.7457978129386902,4.0,0.0,1.0
638640,293.3126525878906,297.1499938964844,293.1499938964844,0.1593929380178451,-3327.749755859375,304.16656494140625,0.6562841534614563,0.2268013060092926,0.2105558216571808,293.37158203125,297.1499938964844,293.1499938964844,0.0933528915047645,-2280.771728515625,304.1715087890625,0.5635368227958679,0.1443069130182266,0.1442560851573944,293.2420654296875,297.1499938964844,293.1499938964844,0.4679239690303802,-6060.783203125,304.1640319824219,0.8704791069030762,0.5435449481010437,0.3835558891296386,293.2955627441406,297.1499938964844,293.1499938964844,0.6677519083023071,-10817.240234375,304.1722106933594,0.9617100358009338,0.7194073796272278,0.6841393113136292,293.19366455078125,297.1499938964844,293.1499938964844,0.0360413305461406,-5820.197265625,304.15484619140625,0.431335300207138,0.0750251933932304,0.3685896098613739,291.0862731933594,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055725097656,291.087158203125,1.0,0.495765745639801,0.5675475597381592,0.5675475597381592,1.0,1.0,-2.149974822998047,0.8405525088310242,1.3094223737716677,0.3557231426239013,0.0,0.0,0.8395536541938782,194.0765380859375,162.0,16.04636573791504,-25794.263671875,1275.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.222900390625,310.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35086.91015625,35280.0,0.0,0.0,0.5873889923095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5953289270401,1.5953524112701416,-2.3389828129438683e-05,0.0,0.0005961251445114,0.0,0.0,485.7368774414063,0.0,0.0,0.0,0.7457978129386902,4.0,0.0,1.0
638700,293.3098449707031,297.1499938964844,293.1499938964844,0.1577824354171753,-3300.747314453125,304.1664733886719,0.6582985520362854,0.2252941131591797,0.2089918404817581,293.3694763183594,297.1499938964844,293.1499938964844,0.0912740305066108,-2239.90966796875,304.17138671875,0.5633256435394287,0.1419132351875305,0.1417701244354248,293.2413024902344,297.1499938964844,293.1499938964844,0.4662237465381622,-6043.28564453125,304.1645812988281,0.8746629953384399,0.5425297021865845,0.3826951086521148,293.2945251464844,297.1499938964844,293.1499938964844,0.6650732159614563,-10782.9599609375,304.17303466796875,0.9662728905677797,0.7177706956863403,0.6823955178260803,293.1922302246094,297.1499938964844,293.1499938964844,0.0355667993426322,-5780.6533203125,304.15484619140625,0.4336320757865906,0.0747527927160263,0.3663371503353119,291.0951843261719,291.1499938964844,257.221923828125,256.2878723144531,279.1814270019531,293.3038330078125,291.0961608886719,1.0,0.4907222688198089,0.5691255331039429,0.5691255331039429,1.0,1.0,-2.1392767429351807,0.8374456763267517,1.3018311262130735,0.3548942506313324,0.0,0.0,0.84231036901474,188.4693298339844,162.0,20.326047897338867,-25690.36328125,1242.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376037597656,310.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35115.93359375,34200.0,0.0,0.0,0.5861865282058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6040242910385132,1.604047775268555,-2.3565324227092788e-05,0.0,0.0005949048209004,0.0,0.0,492.5570983886719,0.0,0.0,0.0,0.7341086864471436,4.0,0.0,1.0
638760,293.3070373535156,297.1499938964844,293.1499938964844,0.1564290523529052,-3278.36376953125,304.1659240722656,0.6605212688446045,0.2238165885210037,0.2074533700942993,293.3674011230469,297.1499938964844,293.1499938964844,0.0893473178148269,-2202.3134765625,304.1709899902344,0.563261091709137,0.139544665813446,0.1393075436353683,293.240478515625,297.1499938964844,293.1499938964844,0.4651923477649688,-6033.21728515625,304.1637878417969,0.8791260719299316,0.5415322184562683,0.3818417489528656,293.2933959960937,297.1499938964844,293.1499938964844,0.6633105278015137,-10761.529296875,304.1720275878906,0.9709553718566896,0.7161594033241272,0.6806663274765015,293.1908264160156,297.1499938964844,293.1499938964844,0.0351811647415161,-5749.51123046875,304.1546630859375,0.4361802041530609,0.0744949802756309,0.3641405403614044,291.08758544921875,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.30206298828125,291.0873107910156,1.0,0.4856063425540924,0.5707074403762817,0.5707074403762817,1.0,1.0,-2.128730773925781,0.8343859314918518,1.2943449020385742,0.3540752232074737,0.0,0.0,0.8471135497093201,182.8036956787109,150.0,0.5328274965286255,-25520.41015625,1210.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0756530761719,310.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,34214.890625,34200.0,0.0,0.0,0.5848961472511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5922287702560425,1.592251896858215,-2.313261211384088e-05,0.0,0.0005935952067375,0.0,0.0,480.5089416503906,0.0,0.0,0.0,0.7428095936775208,4.0,0.0,1.0
638820,293.3017272949219,297.1499938964844,293.1499938964844,0.1532902717590332,-3225.37060546875,304.1658630371094,0.6656045913696289,0.2209210097789764,0.204436257481575,293.3633728027344,297.1499938964844,293.1499938964844,0.085246056318283,-2121.71044921875,304.1708374023437,0.5635433197021484,0.1348515599966049,0.1344309002161026,293.2388610839844,297.1499938964844,293.1499938964844,0.4617252945899963,-5997.39111328125,304.1650085449219,0.8889193534851074,0.5395685434341431,0.3801622986793518,293.2911376953125,297.1499938964844,293.1499938964844,0.6578666567802429,-10691.642578125,304.1737976074219,0.9805669188499452,0.7129829525947571,0.6772640943527222,293.18804931640625,297.1499938964844,293.1499938964844,0.0342761948704719,-5673.38037109375,304.15460205078125,0.4420914053916931,0.0740193277597427,0.3599106967449188,291.1081848144531,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2986755371094,291.1096496582031,1.0,0.4751839637756347,0.5738874673843384,0.5738874673843384,1.0,1.0,-2.1080663204193115,0.828398585319519,1.279667615890503,0.3524670302867889,0.0,0.0,0.8515864610671997,171.3566131591797,138.0,24.21495819091797,-25353.69921875,1147.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9779052734375,310.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,34106.41796875,34200.0,0.0,0.0,0.5823755264282227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6056199073791504,1.6056432723999023,-2.336812212888617e-05,0.0,0.0005910371546633,0.0,0.0,490.4756774902344,0.0,0.0,0.0,0.7476477026939392,4.0,0.0,1.0
638880,293.3017272949219,297.1499938964844,293.1499938964844,0.1532902717590332,-3225.37060546875,304.1658630371094,0.6656045913696289,0.2209210097789764,0.204436257481575,293.3633728027344,297.1499938964844,293.1499938964844,0.085246056318283,-2121.71044921875,304.1708374023437,0.5635433197021484,0.1348515599966049,0.1344309002161026,293.2388610839844,297.1499938964844,293.1499938964844,0.4617252945899963,-5997.39111328125,304.1650085449219,0.8889193534851074,0.5395685434341431,0.3801622986793518,293.2911376953125,297.1499938964844,293.1499938964844,0.6578666567802429,-10691.642578125,304.1737976074219,0.9805669188499452,0.7129829525947571,0.6772640943527222,293.18804931640625,297.1499938964844,293.1499938964844,0.0342761948704719,-5673.38037109375,304.15460205078125,0.4420914053916931,0.0740193277597427,0.3599106967449188,291.1081848144531,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2986755371094,291.1096496582031,1.0,0.4751839637756347,0.5738874673843384,0.5738874673843384,1.0,1.0,-2.1080663204193115,0.828398585319519,1.279667615890503,0.3524670302867889,0.0,0.0,0.8515864610671997,171.3566131591797,138.0,24.21495819091797,-25353.69921875,1147.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9779052734375,310.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,34106.41796875,34200.0,0.0,0.0,0.5823755264282227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6056199073791504,1.6056432723999023,-2.336812212888617e-05,0.0,0.0005910371546633,0.0,0.0,490.4756774902344,0.0,0.0,0.0,0.7476477026939392,4.0,0.0,1.0
638940,293.296875,297.1499938964844,293.1499938964844,0.1501405984163284,-3171.8701171875,304.16583251953125,0.6715493202209473,0.2180621922016143,0.20145845413208,293.3598327636719,297.1499938964844,293.1499938964844,0.0811138823628425,-2040.7886962890625,304.1707763671875,0.5643031001091003,0.1301632821559906,0.1295695304870605,293.23736572265625,297.1499938964844,293.1499938964844,0.458044558763504,-5959.35009765625,304.1661071777344,0.8998854756355286,0.5376233458518982,0.3784937560558319,293.2890319824219,297.1499938964844,293.1499938964844,0.6521136164665222,-10617.8671875,304.1754455566406,0.9902799129486084,0.7098356485366821,0.6738860607147217,293.1854248046875,297.1499938964844,293.1499938964844,0.0333924740552902,-5598.2353515625,304.154541015625,0.4491886496543884,0.0735877379775047,0.355875015258789,291.1348876953125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29559326171875,291.1363830566406,1.0,0.4645275771617889,0.5771020650863647,0.5771020650863647,1.0,1.0,-2.087742805480957,0.8225001692771912,1.2652426958084106,0.3508612811565399,0.0,0.0,0.8518083691596985,159.84066772460938,126.0,33.477291107177734,-25173.880859375,1085.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91046142578125,310.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,34173.7578125,33120.0,0.0,0.0,0.5798845887184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6100465059280396,1.610069990158081,-2.346979090361856e-05,0.0,0.0005885091377422,0.0,0.0,494.144287109375,0.0,0.0,0.0,0.7342771291732788,4.0,0.0,1.0
639000,293.296875,297.1499938964844,293.1499938964844,0.1501405984163284,-3171.8701171875,304.16583251953125,0.6715493202209473,0.2180621922016143,0.20145845413208,293.3598327636719,297.1499938964844,293.1499938964844,0.0811138823628425,-2040.7886962890625,304.1707763671875,0.5643031001091003,0.1301632821559906,0.1295695304870605,293.23736572265625,297.1499938964844,293.1499938964844,0.458044558763504,-5959.35009765625,304.1661071777344,0.8998854756355286,0.5376233458518982,0.3784937560558319,293.2890319824219,297.1499938964844,293.1499938964844,0.6521136164665222,-10617.8671875,304.1754455566406,0.9902799129486084,0.7098356485366821,0.6738860607147217,293.1854248046875,297.1499938964844,293.1499938964844,0.0333924740552902,-5598.2353515625,304.154541015625,0.4491886496543884,0.0735877379775047,0.355875015258789,291.1348876953125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29559326171875,291.1363830566406,1.0,0.4645275771617889,0.5771020650863647,0.5771020650863647,1.0,1.0,-2.087742805480957,0.8225001692771912,1.2652426958084106,0.3508612811565399,0.0,0.0,0.8518083691596985,159.84066772460938,126.0,33.477291107177734,-25173.880859375,1085.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91046142578125,310.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,34173.7578125,33120.0,0.0,0.0,0.5798845887184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6100465059280396,1.610069990158081,-2.346979090361856e-05,0.0,0.0005885091377422,0.0,0.0,494.144287109375,0.0,0.0,0.0,0.7342771291732788,4.0,0.0,1.0
639060,293.29248046875,297.1499938964844,293.1499938964844,0.1473023295402526,-3123.83447265625,304.1653137207031,0.6783148050308228,0.2152315974235534,0.1985067576169967,293.3568725585937,297.1499938964844,293.1499938964844,0.0770961418747901,-1963.0123291015625,304.1705627441406,0.5654079914093018,0.1254517883062362,0.1246908903121948,293.2357788085937,297.1499938964844,293.1499938964844,0.4552008211612701,-5930.57421875,304.16558837890625,0.9124383330345154,0.5357263088226318,0.3768553435802459,293.28668212890625,297.1499938964844,293.1499938964844,0.6466244459152222,-10547.3486328125,304.1764831542969,0.9990000128746032,0.7067866325378418,0.6696463823318481,293.1829528808594,297.1499938964844,293.1499938964844,0.032641090452671,-5535.11181640625,304.154296875,0.4575092494487762,0.0731958970427513,0.3520316779613495,291.1407470703125,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,293.2926940917969,291.1424865722656,1.0,0.4536130726337433,0.5804001092910767,0.5804001092910767,1.0,1.0,-2.066688776016236,0.8162322044372559,1.2504565715789795,0.349123477935791,0.0,0.0,0.8530445098876953,148.42733764648438,114.0,23.114370346069336,-24928.9140625,1023.7263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8981628417969,310.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33172.23828125,33120.0,0.0,0.0,0.5770007371902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589393138885498,1.5894160270690918,-2.2842032194603235e-05,0.0,0.0005855823983438,0.0,0.0,474.94580078125,0.0,0.0,0.0,0.7393316030502319,4.0,0.0,1.0
639120,293.29248046875,297.1499938964844,293.1499938964844,0.1473023295402526,-3123.83447265625,304.1653137207031,0.6783148050308228,0.2152315974235534,0.1985067576169967,293.3568725585937,297.1499938964844,293.1499938964844,0.0770961418747901,-1963.0123291015625,304.1705627441406,0.5654079914093018,0.1254517883062362,0.1246908903121948,293.2357788085937,297.1499938964844,293.1499938964844,0.4552008211612701,-5930.57421875,304.16558837890625,0.9124383330345154,0.5357263088226318,0.3768553435802459,293.28668212890625,297.1499938964844,293.1499938964844,0.6466244459152222,-10547.3486328125,304.1764831542969,0.9990000128746032,0.7067866325378418,0.6696463823318481,293.1829528808594,297.1499938964844,293.1499938964844,0.032641090452671,-5535.11181640625,304.154296875,0.4575092494487762,0.0731958970427513,0.3520316779613495,291.1407470703125,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,293.2926940917969,291.1424865722656,1.0,0.4536130726337433,0.5804001092910767,0.5804001092910767,1.0,1.0,-2.066688776016236,0.8162322044372559,1.2504565715789795,0.349123477935791,0.0,0.0,0.8530445098876953,148.42733764648438,114.0,23.114370346069336,-24928.9140625,1023.7263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8981628417969,310.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33172.23828125,33120.0,0.0,0.0,0.5770007371902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589393138885498,1.5894160270690918,-2.2842032194603235e-05,0.0,0.0005855823983438,0.0,0.0,474.94580078125,0.0,0.0,0.0,0.7393316030502319,4.0,0.0,1.0
639180,293.2881774902344,297.1499938964844,293.1499938964844,0.1440131515264511,-3066.9365234375,304.16571044921875,0.6837626695632935,0.2124937772750854,0.1957168877124786,293.3539428710937,297.1499938964844,293.1499938964844,0.0728195086121559,-1880.3426513671875,304.1708374023437,0.5649127960205078,0.1208065226674079,0.119946613907814,293.2342224121094,297.1499938964844,293.1499938964844,0.4506294429302215,-5882.55517578125,304.1680603027344,0.9239281415939332,0.5338729023933411,0.3753272294998169,293.2691955566406,297.1499938964844,293.1499938964844,0.6195646524429321,-10176.7080078125,304.2129821777344,0.9990000128746032,0.7068147659301758,0.6470880508422852,293.1802062988281,297.1499938964844,293.1499938964844,0.0318486057221889,-5464.75,304.1541748046875,0.4649838805198669,0.0729138851165771,0.3490439653396606,291.19500732421875,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.28466796875,291.19891357421875,1.0,0.4415028691291809,0.5844347476959229,0.5844347476959229,1.0,1.0,-2.025027275085449,0.8013418912887573,1.2236855030059814,0.343222975730896,0.0,0.0,0.8438817858695984,138.81954956054688,102.0,67.05908203125,-24597.162109375,950.3414306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,310.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,33282.84375,33120.0,0.0,0.0,0.5736007690429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577211618423462,1.577234148979187,-2.263280293846037e-05,0.0,0.0005821319064125,0.0,0.0,466.1041870117188,0.0,0.0,0.0,0.7343202829360962,4.0,0.0,1.0
639240,293.2881774902344,297.1499938964844,293.1499938964844,0.1440131515264511,-3066.9365234375,304.16571044921875,0.6837626695632935,0.2124937772750854,0.1957168877124786,293.3539428710937,297.1499938964844,293.1499938964844,0.0728195086121559,-1880.3426513671875,304.1708374023437,0.5649127960205078,0.1208065226674079,0.119946613907814,293.2342224121094,297.1499938964844,293.1499938964844,0.4506294429302215,-5882.55517578125,304.1680603027344,0.9239281415939332,0.5338729023933411,0.3753272294998169,293.2691955566406,297.1499938964844,293.1499938964844,0.6195646524429321,-10176.7080078125,304.2129821777344,0.9990000128746032,0.7068147659301758,0.6470880508422852,293.1802062988281,297.1499938964844,293.1499938964844,0.0318486057221889,-5464.75,304.1541748046875,0.4649838805198669,0.0729138851165771,0.3490439653396606,291.19500732421875,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.28466796875,291.19891357421875,1.0,0.4415028691291809,0.5844347476959229,0.5844347476959229,1.0,1.0,-2.025027275085449,0.8013418912887573,1.2236855030059814,0.343222975730896,0.0,0.0,0.8438817858695984,138.81954956054688,102.0,67.05908203125,-24597.162109375,950.3414306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,310.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,33282.84375,33120.0,0.0,0.0,0.5736007690429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577211618423462,1.577234148979187,-2.263280293846037e-05,0.0,0.0005821319064125,0.0,0.0,466.1041870117188,0.0,0.0,0.0,0.7343202829360962,4.0,0.0,1.0
639300,293.2861328125,297.1499938964844,293.1499938964844,0.1423161029815673,-3037.386474609375,304.1659240722656,0.6869178414344788,0.2111442536115646,0.1943356394767761,293.3525085449219,297.1499938964844,293.1499938964844,0.0706393793225288,-1838.5400390625,304.1710205078125,0.5649422407150269,0.1184997260570526,0.1175856664776802,293.2336120605469,297.1499938964844,293.1499938964844,0.4480720162391662,-5855.64111328125,304.16943359375,0.9304051399230956,0.5329273343086243,0.3745494186878204,293.251953125,297.1499938964844,293.1499938964844,0.6038586497306824,-9962.8359375,304.2300720214844,0.9990000128746032,0.7086861729621887,0.6342708468437195,293.1788024902344,297.1499938964844,293.1499938964844,0.0314546264708042,-5429.14013671875,304.1541442871094,0.4689231216907501,0.0728057473897934,0.3476804196834564,291.2287902832031,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.2781066894531,291.2327880859375,1.0,0.4350689053535461,0.5865252614021301,0.5865252614021301,1.0,1.0,-2.0026588439941406,0.7932136058807373,1.209445238113403,0.3399014770984649,0.0,0.0,0.8352433443069458,133.85313415527344,102.0,79.66493225097656,-24403.44921875,912.5907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833984375,310.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,33396.50390625,32040.0,0.0,0.0,0.5714948177337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5614573955535889,1.5614798069000244,-2.235824103991036e-05,0.0,0.0005799945793114,0.0,0.0,454.7573852539063,0.0,0.0,0.0,0.713164746761322,4.0,0.0,1.0
639360,293.2840881347656,297.1499938964844,293.1499938964844,0.1408554464578628,-3012.18701171875,304.1656799316406,0.6904168128967285,0.2098223119974136,0.1929706782102584,293.35107421875,297.1499938964844,293.1499938964844,0.068578191101551,-1799.555908203125,304.17095947265625,0.5652075409889221,0.1162166818976402,0.1152384951710701,293.23297119140625,297.1499938964844,293.1499938964844,0.4461601078510284,-5836.0078125,304.1693420410156,0.9373599886894226,0.5319898128509521,0.3737677335739136,293.2304077148437,297.1499938964844,293.1499938964844,0.5881552696228027,-9751.0107421875,304.2440185546875,0.9990000128746032,0.7116180062294006,0.620900571346283,293.1773681640625,297.1499938964844,293.1499938964844,0.031153567135334,-5402.52099609375,304.1539306640625,0.4728707671165466,0.0727256163954734,0.3464190363883972,291.245849609375,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.27105712890625,291.2481994628906,1.0,0.4284213483333587,0.5886670351028442,0.5886670351028442,1.0,1.0,-1.9796911478042605,0.7848290205001831,1.1948621273040771,0.3364092409610748,0.0,0.0,0.8270061612129211,128.78224182128906,90.0,62.87757873535156,-24127.119140625,874.7200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06561279296875,310.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,32581.810546875,32040.0,0.0,0.0,0.568928599357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5203591585159302,1.520380616188049,-2.1404874132713303e-05,0.0,0.0005773901939392,0.0,0.0,422.6536865234375,0.0,0.0,0.0,0.7105200886726379,4.0,0.0,1.0
639420,293.2799377441406,297.1499938964844,293.1499938964844,0.1376519799232483,-2956.144287109375,304.1658020019531,0.6985349059104919,0.2072688490152359,0.1903123259544372,293.3480224609375,297.1499938964844,293.1499938964844,0.0642863884568214,-1718.903564453125,304.1711120605469,0.5665504336357117,0.1117414757609367,0.1106146946549415,293.2317199707031,297.1499938964844,293.1499938964844,0.4412165880203247,-5784.15380859375,304.171142578125,0.9524797797203064,0.5301424264907837,0.3722200095653534,293.17584228515625,297.1499938964844,293.1499938964844,0.5532421469688416,-9279.5595703125,304.270751953125,0.9990000128746032,0.7206101417541504,0.5925531983375549,293.1744384765625,297.1499938964844,293.1499938964844,0.0304846130311489,-5341.10693359375,304.1537475585937,0.4808537065982818,0.0726265683770179,0.3441757261753082,291.3083801269531,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594909667969,291.3122863769531,1.0,0.4145535826683044,0.5932020545005798,0.5932020545005798,1.0,1.0,-1.932352423667908,0.7675095796585083,1.1648428440093994,0.3291366994380951,0.0,0.0,0.8019454479217529,118.40695190429688,108.0,83.0116958618164,-23695.607421875,799.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28729248046875,310.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,32617.4609375,32040.0,0.0,0.0,0.5626274347305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637209177017212,1.4637413024902344,-2.0386605683597736e-05,0.0,0.0005709953256882,0.0,0.0,384.410888671875,0.0,0.0,0.0,0.6884791254997253,4.0,0.0,1.0
639480,293.2799377441406,297.1499938964844,293.1499938964844,0.1376519799232483,-2956.144287109375,304.1658020019531,0.6985349059104919,0.2072688490152359,0.1903123259544372,293.3480224609375,297.1499938964844,293.1499938964844,0.0642863884568214,-1718.903564453125,304.1711120605469,0.5665504336357117,0.1117414757609367,0.1106146946549415,293.2317199707031,297.1499938964844,293.1499938964844,0.4412165880203247,-5784.15380859375,304.171142578125,0.9524797797203064,0.5301424264907837,0.3722200095653534,293.17584228515625,297.1499938964844,293.1499938964844,0.5532421469688416,-9279.5595703125,304.270751953125,0.9990000128746032,0.7206101417541504,0.5925531983375549,293.1744384765625,297.1499938964844,293.1499938964844,0.0304846130311489,-5341.10693359375,304.1537475585937,0.4808537065982818,0.0726265683770179,0.3441757261753082,291.3083801269531,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594909667969,291.3122863769531,1.0,0.4145535826683044,0.5932020545005798,0.5932020545005798,1.0,1.0,-1.932352423667908,0.7675095796585083,1.1648428440093994,0.3291366994380951,0.0,0.0,0.8019454479217529,118.40695190429688,108.0,83.0116958618164,-23695.607421875,799.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28729248046875,310.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,32617.4609375,32040.0,0.0,0.0,0.5626274347305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637209177017212,1.4637413024902344,-2.0386605683597736e-05,0.0,0.0005709953256882,0.0,0.0,384.410888671875,0.0,0.0,0.0,0.6884791254997253,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.135177880525589,-2913.304931640625,304.16461181640625,0.6982988119125366,0.2046859860420227,0.187935784459114,293.3453674316406,297.1499938964844,293.1499938964844,0.0604601129889488,-1648.6868896484375,304.17041015625,0.5600275993347168,0.1072648093104362,0.1063077226281166,293.2310485839844,297.1499938964844,293.1499938964844,0.4379170536994934,-5750.78466796875,304.16943359375,0.955205261707306,0.5282127857208252,0.3708404004573822,293.1241760253906,297.1499938964844,293.1499938964844,0.5413792133331299,-9138.833984375,304.2489624023437,0.9990000128746032,0.730486273765564,0.5857112407684326,293.1722106933594,297.1499938964844,293.1499938964844,0.0302101485431194,-5314.30908203125,304.1529235839844,0.4824385643005371,0.0724570304155349,0.3431362509727478,291.33544921875,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2567138671875,291.3345031738281,1.0,0.4110945761203766,0.5969035625457764,0.5969035625457764,1.0,1.0,-1.9131770133972168,0.7620465159416199,1.1511305570602417,0.3272945880889892,0.0,0.0,0.7744398713111877,115.76974487304688,126.0,33.092308044433594,-23403.197265625,774.7490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5465087890625,310.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32722.84375,30960.0,0.0,0.0,0.554964005947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870946168899536,1.3871136903762815,-1.908391823235433e-05,0.0,0.0005632179090753,0.0,0.0,336.8998718261719,0.0,0.0,0.0,0.6446725130081177,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.135177880525589,-2913.304931640625,304.16461181640625,0.6982988119125366,0.2046859860420227,0.187935784459114,293.3453674316406,297.1499938964844,293.1499938964844,0.0604601129889488,-1648.6868896484375,304.17041015625,0.5600275993347168,0.1072648093104362,0.1063077226281166,293.2310485839844,297.1499938964844,293.1499938964844,0.4379170536994934,-5750.78466796875,304.16943359375,0.955205261707306,0.5282127857208252,0.3708404004573822,293.1241760253906,297.1499938964844,293.1499938964844,0.5413792133331299,-9138.833984375,304.2489624023437,0.9990000128746032,0.730486273765564,0.5857112407684326,293.1722106933594,297.1499938964844,293.1499938964844,0.0302101485431194,-5314.30908203125,304.1529235839844,0.4824385643005371,0.0724570304155349,0.3431362509727478,291.33544921875,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2567138671875,291.3345031738281,1.0,0.4110945761203766,0.5969035625457764,0.5969035625457764,1.0,1.0,-1.9131770133972168,0.7620465159416199,1.1511305570602417,0.3272945880889892,0.0,0.0,0.7744398713111877,115.76974487304688,126.0,33.092308044433594,-23403.197265625,774.7490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5465087890625,310.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32722.84375,30960.0,0.0,0.0,0.554964005947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870946168899536,1.3871136903762815,-1.908391823235433e-05,0.0,0.0005632179090753,0.0,0.0,336.8998718261719,0.0,0.0,0.0,0.6446725130081177,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.1338612735271453,-2891.9638671875,304.1619567871094,0.6909958720207214,0.2020766586065292,0.1857243031263351,293.3429260253906,297.1499938964844,293.1499938964844,0.0572874210774898,-1592.459716796875,304.1689147949219,0.5469326376914978,0.1028098985552787,0.1022139564156532,293.2304077148437,297.1499938964844,293.1499938964844,0.4380756914615631,-5755.4853515625,304.1627502441406,0.9478723406791688,0.5262845754623413,0.3695990443229675,293.1055908203125,297.1499938964844,293.1499938964844,0.551773726940155,-9309.0625,304.1983642578125,0.9990000128746032,0.7349845170974731,0.5961802005767822,293.1707763671875,297.1499938964844,293.1499938964844,0.0303441155701875,-5331.93017578125,304.1517333984375,0.4788860380649566,0.072186566889286,0.3426932990550995,291.2762756347656,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552490234375,291.2730712890625,1.0,0.4146398901939392,0.5995945334434509,0.5995945334434509,1.0,1.0,-1.9161423444747925,0.7655641436576843,1.150578260421753,0.3298793137073517,0.0,0.0,0.761485755443573,119.13917541503906,144.0,-48.65910720825195,-23238.951171875,788.1812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77850341796875,310.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,31438.982421875,30960.0,0.0,0.0,0.5465635061264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312856912612915,1.3128745555877686,-1.7576414393261075e-05,0.0,0.0005546924658119,0.0,0.0,291.3692626953125,0.0,0.0,0.0,0.6298974752426147,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.1338612735271453,-2891.9638671875,304.1619567871094,0.6909958720207214,0.2020766586065292,0.1857243031263351,293.3429260253906,297.1499938964844,293.1499938964844,0.0572874210774898,-1592.459716796875,304.1689147949219,0.5469326376914978,0.1028098985552787,0.1022139564156532,293.2304077148437,297.1499938964844,293.1499938964844,0.4380756914615631,-5755.4853515625,304.1627502441406,0.9478723406791688,0.5262845754623413,0.3695990443229675,293.1055908203125,297.1499938964844,293.1499938964844,0.551773726940155,-9309.0625,304.1983642578125,0.9990000128746032,0.7349845170974731,0.5961802005767822,293.1707763671875,297.1499938964844,293.1499938964844,0.0303441155701875,-5331.93017578125,304.1517333984375,0.4788860380649566,0.072186566889286,0.3426932990550995,291.2762756347656,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552490234375,291.2730712890625,1.0,0.4146398901939392,0.5995945334434509,0.5995945334434509,1.0,1.0,-1.9161423444747925,0.7655641436576843,1.150578260421753,0.3298793137073517,0.0,0.0,0.761485755443573,119.13917541503906,144.0,-48.65910720825195,-23238.951171875,788.1812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77850341796875,310.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,31438.982421875,30960.0,0.0,0.0,0.5465635061264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312856912612915,1.3128745555877686,-1.7576414393261075e-05,0.0,0.0005546924658119,0.0,0.0,291.3692626953125,0.0,0.0,0.0,0.6298974752426147,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1326904594898224,-2873.02783203125,304.159912109375,0.6792889833450317,0.1994396895170211,0.1836384683847427,293.3406677246094,297.1499938964844,293.1499938964844,0.0542291067540645,-1538.969970703125,304.167724609375,0.5301623344421387,0.0983806475996971,0.0983090177178382,293.2301025390625,297.1499938964844,293.1499938964844,0.4386073350906372,-5763.4306640625,304.1576232910156,0.9336013793945312,0.5243111848831177,0.3684532940387726,293.12335205078125,297.1499938964844,293.1499938964844,0.5758025646209717,-9662.1357421875,304.1421203613281,0.9990000128746032,0.7325835824012756,0.618466317653656,293.170654296875,297.1499938964844,293.1499938964844,0.0304874666035175,-5348.74853515625,304.15093994140625,0.4710011184215545,0.0716904029250145,0.3421192467212677,291.21392822265625,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.2093811035156,1.0,0.4231884777545929,0.6013252139091492,0.6013252139091492,1.0,1.0,-1.933637261390686,0.7748129367828369,1.1588243246078491,0.3351273238658905,0.0,0.0,0.7568543553352356,126.7926025390625,162.0,-80.8195571899414,-23300.89453125,827.9865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87750244140625,310.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,31151.88671875,30960.0,0.0,0.0,0.5388100147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2862077951431274,1.2862248420715332,-1.709089156065602e-05,0.0,0.0005468236631713,0.0,0.0,276.557861328125,0.0,0.0,0.0,0.6200467944145203,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1326904594898224,-2873.02783203125,304.159912109375,0.6792889833450317,0.1994396895170211,0.1836384683847427,293.3406677246094,297.1499938964844,293.1499938964844,0.0542291067540645,-1538.969970703125,304.167724609375,0.5301623344421387,0.0983806475996971,0.0983090177178382,293.2301025390625,297.1499938964844,293.1499938964844,0.4386073350906372,-5763.4306640625,304.1576232910156,0.9336013793945312,0.5243111848831177,0.3684532940387726,293.12335205078125,297.1499938964844,293.1499938964844,0.5758025646209717,-9662.1357421875,304.1421203613281,0.9990000128746032,0.7325835824012756,0.618466317653656,293.170654296875,297.1499938964844,293.1499938964844,0.0304874666035175,-5348.74853515625,304.15093994140625,0.4710011184215545,0.0716904029250145,0.3421192467212677,291.21392822265625,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.2093811035156,1.0,0.4231884777545929,0.6013252139091492,0.6013252139091492,1.0,1.0,-1.933637261390686,0.7748129367828369,1.1588243246078491,0.3351273238658905,0.0,0.0,0.7568543553352356,126.7926025390625,162.0,-80.8195571899414,-23300.89453125,827.9865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87750244140625,310.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,31151.88671875,30960.0,0.0,0.0,0.5388100147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2862077951431274,1.2862248420715332,-1.709089156065602e-05,0.0,0.0005468236631713,0.0,0.0,276.557861328125,0.0,0.0,0.0,0.6200467944145203,4.0,0.0,1.0
639900,293.27008056640625,297.1499938964844,293.1499938964844,0.132198616862297,-2865.23828125,304.1590270996094,0.6724746823310852,0.1981071829795837,0.1826280951499939,293.3396911621094,297.1499938964844,293.1499938964844,0.0527471043169498,-1513.353515625,304.16717529296875,0.5212007164955139,0.0961577296257019,0.0963994190096855,293.2301025390625,297.1499938964844,293.1499938964844,0.4391527771949768,-5770.2373046875,304.1552429199219,0.9247397780418396,0.5232982635498047,0.3678974211215973,293.14459228515625,297.1499938964844,293.1499938964844,0.5920705199241638,-9893.833984375,304.114013671875,0.9990000128746032,0.7287547588348389,0.6328493356704712,293.1711120605469,297.1499938964844,293.1499938964844,0.0305397827178239,-5355.8212890625,304.1506652832031,0.4651571810245514,0.0713375881314277,0.3415950536727905,291.1767883300781,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484741210937,291.172119140625,1.0,0.4288232326507568,0.6019511818885803,0.6019511818885803,1.0,1.0,-1.9461028575897217,0.7809181809425354,1.165184736251831,0.3384449779987335,0.0,0.0,0.7587804794311523,131.9058837890625,162.0,-91.76680755615234,-23374.91796875,855.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8658447265625,310.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,31008.423828125,29880.0,0.0,0.0,0.5354771018028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284733533859253,1.2847505807876587,-1.7035430573741905e-05,0.0,0.000543441157788,0.0,0.0,275.4180908203125,0.0,0.0,0.0,0.604549765586853,4.0,0.0,1.0
