time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2691345214844,297.1499938964844,293.1499938964844,0.1319645792245865,-2862.32568359375,304.1578063964844,0.6653563380241394,0.1967666000127792,0.1816345155239105,293.3388061523437,297.1499938964844,293.1499938964844,0.0513895079493522,-1490.343505859375,304.1665344238281,0.5122520327568054,0.0939272940158844,0.0945094898343086,293.23016357421875,297.1499938964844,293.1499938964844,0.440536618232727,-5786.265625,304.1517639160156,0.9153413772583008,0.5222723484039307,0.3673492074012756,293.17303466796875,297.1499938964844,293.1499938964844,0.6115784049034119,-10167.5078125,304.0850830078125,0.9990000128746032,0.7232493758201599,0.6488466262817383,293.1718444824219,297.1499938964844,293.1499938964844,0.0306475944817066,-5369.14111328125,304.1503601074219,0.4579896926879883,0.0709258913993835,0.3409034013748169,291.11883544921875,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.249267578125,291.1121826171875,1.0,0.4351414144039154,0.6025183796882629,0.6025183796882629,1.0,1.0,-1.9603595733642576,0.787783682346344,1.172575831413269,0.3421412706375122,0.0,0.0,0.766487181186676,137.7360382080078,165.0,-126.12364196777344,-23395.099609375,887.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8249206542969,310.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,29916.291015625,29880.0,0.0,0.0,0.5324900150299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2743134498596191,1.2743300199508667,-1.662651811784599e-05,0.0,0.0005404096446,0.0,0.0,267.2264404296875,0.0,0.0,0.0,0.6136191487312317,4.0,0.0,1.0
640020,293.2672119140625,297.1499938964844,293.1499938964844,0.1307482123374939,-2842.131103515625,304.1572570800781,0.6544143557548523,0.1941433995962143,0.1795874089002609,293.3370361328125,297.1499938964844,293.1499938964844,0.0482109300792217,-1435.693603515625,304.1663513183594,0.4976701736450195,0.0895068943500518,0.0906551778316497,293.2302551269531,297.1499938964844,293.1499938964844,0.4410278797149658,-5792.16015625,304.1504821777344,0.9020217061042786,0.5202199220657349,0.3661818206310272,293.2398986816406,297.1499938964844,293.1499938964844,0.6412624716758728,-10569.302734375,304.0581359863281,0.9990000128746032,0.709117591381073,0.6729696989059448,293.17340087890625,297.1499938964844,293.1499938964844,0.0304674915969371,-5357.4716796875,304.1505432128906,0.4468129277229309,0.0700590386986732,0.3386983871459961,291.06072998046875,291.1499938964844,258.27984619140625,257.1676940917969,279.1678466796875,293.262939453125,291.05841064453125,1.0,0.4438961446285248,0.6043664813041687,0.6043664813041687,1.0,1.0,-1.978153705596924,0.7971891164779663,1.1809645891189575,0.3477324247360229,0.0,0.0,0.7830246090888977,146.85137939453125,168.0,-82.95865631103516,-23575.27734375,934.2339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205444335937,310.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,29547.1484375,29880.0,0.0,0.0,0.5281942486763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126851320266724,1.3127022981643677,-1.7145839592558332e-05,0.0,0.0005360500654205,0.0,0.0,286.1862487792969,0.0,0.0,0.0,0.6275116205215454,4.0,0.0,1.0
640080,293.2672119140625,297.1499938964844,293.1499938964844,0.1307482123374939,-2842.131103515625,304.1572570800781,0.6544143557548523,0.1941433995962143,0.1795874089002609,293.3370361328125,297.1499938964844,293.1499938964844,0.0482109300792217,-1435.693603515625,304.1663513183594,0.4976701736450195,0.0895068943500518,0.0906551778316497,293.2302551269531,297.1499938964844,293.1499938964844,0.4410278797149658,-5792.16015625,304.1504821777344,0.9020217061042786,0.5202199220657349,0.3661818206310272,293.2398986816406,297.1499938964844,293.1499938964844,0.6412624716758728,-10569.302734375,304.0581359863281,0.9990000128746032,0.709117591381073,0.6729696989059448,293.17340087890625,297.1499938964844,293.1499938964844,0.0304674915969371,-5357.4716796875,304.1505432128906,0.4468129277229309,0.0700590386986732,0.3386983871459961,291.06072998046875,291.1499938964844,258.27984619140625,257.1676940917969,279.1678466796875,293.262939453125,291.05841064453125,1.0,0.4438961446285248,0.6043664813041687,0.6043664813041687,1.0,1.0,-1.978153705596924,0.7971891164779663,1.1809645891189575,0.3477324247360229,0.0,0.0,0.7830246090888977,146.85137939453125,168.0,-82.95865631103516,-23575.27734375,934.2339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205444335937,310.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,29547.1484375,29880.0,0.0,0.0,0.5281942486763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126851320266724,1.3127022981643677,-1.7145839592558332e-05,0.0,0.0005360500654205,0.0,0.0,286.1862487792969,0.0,0.0,0.0,0.6275116205215454,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.1290125548839569,-2811.68505859375,304.15777587890625,0.6432378888130188,0.1916375309228897,0.1777208596467971,293.3348693847656,297.1499938964844,293.1499938964844,0.0448168143630027,-1377.0469970703125,304.16656494140625,0.483013242483139,0.0852046087384224,0.0869818404316902,293.2304077148437,297.1499938964844,293.1499938964844,0.4393509328365326,-5773.763671875,304.1532592773437,0.888263463973999,0.5181588530540466,0.3650733828544616,293.2810363769531,297.1499938964844,293.1499938964844,0.6355704665184021,-10465.470703125,304.0985107421875,0.986031174659729,0.6984033584594727,0.6645032167434692,293.1748046875,297.1499938964844,293.1499938964844,0.0300955008715391,-5325.0859375,304.1510009765625,0.4355005323886871,0.069181315600872,0.3367609977722168,291.063720703125,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.27789306640625,291.0650939941406,1.0,0.4492083489894867,0.6079743504524231,0.6079743504524231,1.0,1.0,-1.9577189683914185,0.7906633019447327,1.167055606842041,0.3457320928573608,0.0,0.0,0.7951982021331787,156.8892059326172,171.0,-9.704848289489746,-23430.6796875,949.0586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3505859375,310.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,29572.28515625,28800.0,0.0,0.0,0.5255591869354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351044774055481,1.351062536239624,-1.7772008504834957e-05,0.0,0.0005333757726475,0.0,0.0,307.2327880859375,0.0,0.0,0.0,0.6267168521881104,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.1290125548839569,-2811.68505859375,304.15777587890625,0.6432378888130188,0.1916375309228897,0.1777208596467971,293.3348693847656,297.1499938964844,293.1499938964844,0.0448168143630027,-1377.0469970703125,304.16656494140625,0.483013242483139,0.0852046087384224,0.0869818404316902,293.2304077148437,297.1499938964844,293.1499938964844,0.4393509328365326,-5773.763671875,304.1532592773437,0.888263463973999,0.5181588530540466,0.3650733828544616,293.2810363769531,297.1499938964844,293.1499938964844,0.6355704665184021,-10465.470703125,304.0985107421875,0.986031174659729,0.6984033584594727,0.6645032167434692,293.1748046875,297.1499938964844,293.1499938964844,0.0300955008715391,-5325.0859375,304.1510009765625,0.4355005323886871,0.069181315600872,0.3367609977722168,291.063720703125,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.27789306640625,291.0650939941406,1.0,0.4492083489894867,0.6079743504524231,0.6079743504524231,1.0,1.0,-1.9577189683914185,0.7906633019447327,1.167055606842041,0.3457320928573608,0.0,0.0,0.7951982021331787,156.8892059326172,171.0,-9.704848289489746,-23430.6796875,949.0586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3505859375,310.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,29572.28515625,28800.0,0.0,0.0,0.5255591869354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351044774055481,1.351062536239624,-1.7772008504834957e-05,0.0,0.0005333757726475,0.0,0.0,307.2327880859375,0.0,0.0,0.0,0.6267168521881104,4.0,0.0,1.0
640260,293.262939453125,297.1499938964844,293.1499938964844,0.1272950917482376,-2781.67822265625,304.1580810546875,0.6352528929710388,0.1891245543956756,0.1757431626319885,293.3331298828125,297.1499938964844,293.1499938964844,0.0413421839475631,-1317.5487060546875,304.1668701171875,0.4682340621948242,0.0808758437633514,0.0831853002309799,293.2310485839844,297.1499938964844,293.1499938964844,0.4377741515636444,-5756.92919921875,304.1548767089844,0.8787868618965149,0.5159940123558044,0.3638042211532593,293.29296875,297.1499938964844,293.1499938964844,0.6315540671348572,-10396.2919921875,304.12213134765625,0.9753737449645996,0.6926310062408447,0.6586223244667053,293.1761474609375,297.1499938964844,293.1499938964844,0.0296343751251697,-5285.5693359375,304.1514587402344,0.4276108741760254,0.0682823359966278,0.3341042995452881,291.0579528808594,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825622558594,291.0593566894531,1.0,0.4525334537029266,0.6115421652793884,0.6115421652793884,1.0,1.0,-1.9390357732772827,0.7848843932151794,1.1541513204574585,0.3438176214694977,0.0,0.0,0.8082494139671326,163.99087524414062,174.0,-0.0246604084968566,-23200.359375,955.3954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1402587890625,310.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28575.140625,28800.0,0.0,0.0,0.5232928395271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604607582092283,1.3604785203933716,-1.77015463123098e-05,0.0,0.0005310756969265,0.0,0.0,309.76690673828125,0.0,0.0,0.0,0.6430399417877197,4.0,0.0,1.0
640320,293.262939453125,297.1499938964844,293.1499938964844,0.1272950917482376,-2781.67822265625,304.1580810546875,0.6352528929710388,0.1891245543956756,0.1757431626319885,293.3331298828125,297.1499938964844,293.1499938964844,0.0413421839475631,-1317.5487060546875,304.1668701171875,0.4682340621948242,0.0808758437633514,0.0831853002309799,293.2310485839844,297.1499938964844,293.1499938964844,0.4377741515636444,-5756.92919921875,304.1548767089844,0.8787868618965149,0.5159940123558044,0.3638042211532593,293.29296875,297.1499938964844,293.1499938964844,0.6315540671348572,-10396.2919921875,304.12213134765625,0.9753737449645996,0.6926310062408447,0.6586223244667053,293.1761474609375,297.1499938964844,293.1499938964844,0.0296343751251697,-5285.5693359375,304.1514587402344,0.4276108741760254,0.0682823359966278,0.3341042995452881,291.0579528808594,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825622558594,291.0593566894531,1.0,0.4525334537029266,0.6115421652793884,0.6115421652793884,1.0,1.0,-1.9390357732772827,0.7848843932151794,1.1541513204574585,0.3438176214694977,0.0,0.0,0.8082494139671326,163.99087524414062,174.0,-0.0246604084968566,-23200.359375,955.3954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1402587890625,310.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28575.140625,28800.0,0.0,0.0,0.5232928395271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604607582092283,1.3604785203933716,-1.77015463123098e-05,0.0,0.0005310756969265,0.0,0.0,309.76690673828125,0.0,0.0,0.0,0.6430399417877197,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.125273510813713,-2745.72900390625,304.15875244140625,0.6289958953857422,0.1867063045501709,0.1737670600414276,293.3312683105469,297.1499938964844,293.1499938964844,0.0376989543437957,-1254.807373046875,304.16729736328125,0.4507720470428467,0.0766144841909408,0.0793601274490356,293.23162841796875,297.1499938964844,293.1499938964844,0.4350040853023529,-5727.076171875,304.1578369140625,0.8717032670974731,0.5138242244720459,0.3624700605869293,293.29669189453125,297.1499938964844,293.1499938964844,0.6270745396614075,-10326.7802734375,304.138671875,0.967102825641632,0.6882485151290894,0.6545410752296448,293.1768798828125,297.1499938964844,293.1499938964844,0.0290672872215509,-5234.45166015625,304.15191650390625,0.4217971563339233,0.0674713030457496,0.3314369916915893,291.08087158203125,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2835998535156,291.0821838378906,1.0,0.4547565579414367,0.6150670647621155,0.6150670647621155,1.0,1.0,-1.9223620891571045,0.7798837423324585,1.142478346824646,0.3422663509845733,0.0,0.0,0.8159037828445435,169.33482360839844,177.0,22.1435661315918,-23060.7890625,957.6227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556884765625,309.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,28608.5703125,28800.0,0.0,0.0,0.5215577483177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832279443740845,1.3832459449768066,-1.8088428987539373e-05,0.0,0.0005293148569762,0.0,0.0,322.94061279296875,0.0,0.0,0.0,0.6515639424324036,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.125273510813713,-2745.72900390625,304.15875244140625,0.6289958953857422,0.1867063045501709,0.1737670600414276,293.3312683105469,297.1499938964844,293.1499938964844,0.0376989543437957,-1254.807373046875,304.16729736328125,0.4507720470428467,0.0766144841909408,0.0793601274490356,293.23162841796875,297.1499938964844,293.1499938964844,0.4350040853023529,-5727.076171875,304.1578369140625,0.8717032670974731,0.5138242244720459,0.3624700605869293,293.29669189453125,297.1499938964844,293.1499938964844,0.6270745396614075,-10326.7802734375,304.138671875,0.967102825641632,0.6882485151290894,0.6545410752296448,293.1768798828125,297.1499938964844,293.1499938964844,0.0290672872215509,-5234.45166015625,304.15191650390625,0.4217971563339233,0.0674713030457496,0.3314369916915893,291.08087158203125,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2835998535156,291.0821838378906,1.0,0.4547565579414367,0.6150670647621155,0.6150670647621155,1.0,1.0,-1.9223620891571045,0.7798837423324585,1.142478346824646,0.3422663509845733,0.0,0.0,0.8159037828445435,169.33482360839844,177.0,22.1435661315918,-23060.7890625,957.6227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556884765625,309.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,28608.5703125,28800.0,0.0,0.0,0.5215577483177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832279443740845,1.3832459449768066,-1.8088428987539373e-05,0.0,0.0005293148569762,0.0,0.0,322.94061279296875,0.0,0.0,0.0,0.6515639424324036,4.0,0.0,1.0
640500,293.25958251953125,297.1499938964844,293.1499938964844,0.1242918819189071,-2728.258544921875,304.158935546875,0.6262462139129639,0.1855376809835434,0.1727993935346603,293.3302307128906,297.1499938964844,293.1499938964844,0.0359114184975624,-1223.8648681640625,304.1673889160156,0.4426940977573395,0.0745235532522201,0.077465571463108,293.2318420410156,297.1499938964844,293.1499938964844,0.4336136281490326,-5712.23486328125,304.158935546875,0.8686978816986084,0.5127481818199158,0.3617945909500122,293.29742431640625,297.1499938964844,293.1499938964844,0.6248872876167297,-10294.3720703125,304.1446838378906,0.963457465171814,0.686242401599884,0.6527189016342163,293.1770324707031,297.1499938964844,293.1499938964844,0.0284644085913896,-5212.83740234375,304.15264892578125,0.4193852543830871,0.067096509039402,0.3301730453968048,291.09149169921875,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.2835998535156,291.0928039550781,1.0,0.4556092917919159,0.6168232560157776,0.6168232560157776,1.0,1.0,-1.9144076108932493,0.7775164842605591,1.1368911266326904,0.3415449559688568,0.0,0.0,0.8187373280525208,171.60243225097656,177.0,25.70322608947754,-22988.296875,957.7240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755798339844,309.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,28638.2578125,27720.0,0.0,0.0,0.5208290815353394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391847014427185,1.3918652534484863,-1.8240389181301e-05,0.0,0.0005285752704367,0.0,0.0,328.0794982910156,0.0,0.0,0.0,0.6398309469223022,4.0,0.0,1.0
640560,293.2583312988281,297.1499938964844,293.1499938964844,0.1235382705926895,-2715.177001953125,304.1586608886719,0.6236633658409119,0.1843954026699066,0.1718482226133346,293.3291015625,297.1499938964844,293.1499938964844,0.0342460386455059,-1195.1046142578125,304.1672668457031,0.4351589679718017,0.0724627301096916,0.0755906179547309,293.2319641113281,297.1499938964844,293.1499938964844,0.4329435229301452,-5705.572265625,304.15850830078125,0.865943193435669,0.5116857886314392,0.3611198365688324,293.2977600097656,297.1499938964844,293.1499938964844,0.6236864924430847,-10276.712890625,304.1477966308594,0.9600297808647156,0.6843098402023315,0.6509677171707153,293.1771240234375,297.1499938964844,293.1499938964844,0.0282902680337429,-5200.25732421875,304.152587890625,0.4172059595584869,0.0667392238974571,0.3289566338062286,291.0829772949219,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.2833251953125,291.08203125,1.0,0.4563442170619964,0.6185751557350159,0.6185751557350159,1.0,1.0,-1.906639814376831,0.7752082943916321,1.1314314603805542,0.340843915939331,0.0,0.0,0.8238872289657593,173.68296813964844,180.0,-0.2053793966770172,-22838.615234375,957.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8178405761719,309.85858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,27752.048828125,27720.0,0.0,0.0,0.5200164318084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378933072090149,1.3789509534835815,-1.7822689187596552e-05,0.0,0.0005277505842968,0.0,0.0,318.0220642089844,0.0,0.0,0.0,0.647895336151123,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1216864511370658,-2682.139404296875,304.15887451171875,0.6188253164291382,0.1821805983781814,0.1699967086315155,293.3265380859375,297.1499938964844,293.1499938964844,0.0308795534074306,-1135.3629150390625,304.1671142578125,0.4216350018978119,0.0684410259127616,0.071915291249752,293.2320861816406,297.1499938964844,293.1499938964844,0.4302617907524109,-5677.08056640625,304.1601867675781,0.8609855771064758,0.5095837116241455,0.359782725572586,293.2977294921875,297.1499938964844,293.1499938964844,0.6193484663963318,-10215.298828125,304.15576171875,0.9536405801773072,0.6805714964866638,0.6476066708564758,293.17706298828125,297.1499938964844,293.1499938964844,0.027857581153512,-5151.00341796875,304.1524353027344,0.4133476316928863,0.0660630762577056,0.3266380727291107,291.1003723144531,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.28240966796875,291.1019897460937,1.0,0.457572191953659,0.622067928314209,0.622067928314209,1.0,1.0,-1.8915767669677728,0.770732045173645,1.1208447217941284,0.3394865095615387,0.0,0.0,0.8297234773635864,177.44615173339844,183.0,22.79598045349121,-22732.783203125,955.7613525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230834960937,309.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,27610.80859375,27720.0,0.0,0.0,0.5184879899024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939849138259888,1.394002914428711,-1.8044198441202752e-05,0.0,0.0005261994083411,0.0,0.0,326.406005859375,0.0,0.0,0.0,0.6533082127571106,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1216864511370658,-2682.139404296875,304.15887451171875,0.6188253164291382,0.1821805983781814,0.1699967086315155,293.3265380859375,297.1499938964844,293.1499938964844,0.0308795534074306,-1135.3629150390625,304.1671142578125,0.4216350018978119,0.0684410259127616,0.071915291249752,293.2320861816406,297.1499938964844,293.1499938964844,0.4302617907524109,-5677.08056640625,304.1601867675781,0.8609855771064758,0.5095837116241455,0.359782725572586,293.2977294921875,297.1499938964844,293.1499938964844,0.6193484663963318,-10215.298828125,304.15576171875,0.9536405801773072,0.6805714964866638,0.6476066708564758,293.17706298828125,297.1499938964844,293.1499938964844,0.027857581153512,-5151.00341796875,304.1524353027344,0.4133476316928863,0.0660630762577056,0.3266380727291107,291.1003723144531,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.28240966796875,291.1019897460937,1.0,0.457572191953659,0.622067928314209,0.622067928314209,1.0,1.0,-1.8915767669677728,0.770732045173645,1.1208447217941284,0.3394865095615387,0.0,0.0,0.8297234773635864,177.44615173339844,183.0,22.79598045349121,-22732.783203125,955.7613525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230834960937,309.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,27610.80859375,27720.0,0.0,0.0,0.5184879899024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939849138259888,1.394002914428711,-1.8044198441202752e-05,0.0,0.0005261994083411,0.0,0.0,326.406005859375,0.0,0.0,0.0,0.6533082127571106,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1198337152600288,-2648.90478515625,304.15899658203125,0.6142055988311768,0.1800472736358642,0.1682071685791015,293.3234558105469,297.1499938964844,293.1499938964844,0.0273985713720321,-1073.9287109375,304.167236328125,0.409877747297287,0.0645913183689117,0.0683735385537147,293.2322082519531,297.1499938964844,293.1499938964844,0.4273101091384887,-5645.79931640625,304.16168212890625,0.856511116027832,0.5074830651283264,0.3584375381469726,293.2973327636719,297.1499938964844,293.1499938964844,0.6145134568214417,-10148.9013671875,304.1618347167969,0.9476324915885924,0.6769124865531921,0.6443190574645996,293.17681884765625,297.1499938964844,293.1499938964844,0.0275140423327684,-5106.6298828125,304.1521911621094,0.409938246011734,0.065425343811512,0.3244445025920868,291.1251220703125,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2812194824219,291.12664794921875,1.0,0.4586003422737121,0.6255511045455933,0.6255511045455933,1.0,1.0,-1.8769773244857788,0.7663748860359192,1.1106023788452148,0.3381560146808624,0.0,0.0,0.8313580751419067,180.8692321777344,186.0,30.759822845458984,-22610.21484375,953.4420166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,309.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,27666.00390625,26640.0,0.0,0.0,0.5170695185661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401167631149292,1.4011857509613037,-1.817859629227314e-05,0.0,0.0005247598164714,0.0,0.0,330.8168029785156,0.0,0.0,0.0,0.6410073041915894,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1198337152600288,-2648.90478515625,304.15899658203125,0.6142055988311768,0.1800472736358642,0.1682071685791015,293.3234558105469,297.1499938964844,293.1499938964844,0.0273985713720321,-1073.9287109375,304.167236328125,0.409877747297287,0.0645913183689117,0.0683735385537147,293.2322082519531,297.1499938964844,293.1499938964844,0.4273101091384887,-5645.79931640625,304.16168212890625,0.856511116027832,0.5074830651283264,0.3584375381469726,293.2973327636719,297.1499938964844,293.1499938964844,0.6145134568214417,-10148.9013671875,304.1618347167969,0.9476324915885924,0.6769124865531921,0.6443190574645996,293.17681884765625,297.1499938964844,293.1499938964844,0.0275140423327684,-5106.6298828125,304.1521911621094,0.409938246011734,0.065425343811512,0.3244445025920868,291.1251220703125,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2812194824219,291.12664794921875,1.0,0.4586003422737121,0.6255511045455933,0.6255511045455933,1.0,1.0,-1.8769773244857788,0.7663748860359192,1.1106023788452148,0.3381560146808624,0.0,0.0,0.8313580751419067,180.8692321777344,186.0,30.759822845458984,-22610.21484375,953.4420166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,309.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,27666.00390625,26640.0,0.0,0.0,0.5170695185661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401167631149292,1.4011857509613037,-1.817859629227314e-05,0.0,0.0005247598164714,0.0,0.0,330.8168029785156,0.0,0.0,0.0,0.6410073041915894,4.0,0.0,1.0
640860,293.2502746582031,297.1499938964844,293.1499938964844,0.1183189153671264,-2622.09033203125,304.1585388183594,0.6096391677856445,0.1779912263154983,0.1664791256189346,293.3199768066406,297.1499938964844,293.1499938964844,0.025198109447956,-1027.119873046875,304.1651916503906,0.3989450335502624,0.0609043166041374,0.0650012418627739,293.2321472167969,297.1499938964844,293.1499938964844,0.4253351092338562,-5625.56884765625,304.1611633300781,0.8523752093315125,0.5054110884666443,0.3571009039878845,293.29644775390625,297.1499938964844,293.1499938964844,0.610964834690094,-10101.818359375,304.16387939453125,0.9418935775756836,0.6733541488647461,0.6411098837852478,293.1764831542969,297.1499938964844,293.1499938964844,0.0272380523383617,-5074.39208984375,304.15191650390625,0.4068122804164886,0.0648151710629463,0.3223422467708587,291.1227111816406,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2796630859375,291.12420654296875,1.0,0.4595281481742859,0.6290247440338135,0.6290247440338135,1.0,1.0,-1.862869501113892,0.7621538043022156,1.1007157564163208,0.3368585109710693,0.0,0.0,0.8354715704917908,184.0851287841797,189.0,14.032970428466797,-22422.765625,950.8775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63189697265625,309.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26649.6953125,26640.0,0.0,0.0,0.5153048634529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836894035339355,1.383707046508789,-1.7653184841037728e-05,0.0,0.0005229688831605,0.0,0.0,317.6534729003906,0.0,0.0,0.0,0.6470876932144165,4.0,0.0,1.0
640920,293.2502746582031,297.1499938964844,293.1499938964844,0.1183189153671264,-2622.09033203125,304.1585388183594,0.6096391677856445,0.1779912263154983,0.1664791256189346,293.3199768066406,297.1499938964844,293.1499938964844,0.025198109447956,-1027.119873046875,304.1651916503906,0.3989450335502624,0.0609043166041374,0.0650012418627739,293.2321472167969,297.1499938964844,293.1499938964844,0.4253351092338562,-5625.56884765625,304.1611633300781,0.8523752093315125,0.5054110884666443,0.3571009039878845,293.29644775390625,297.1499938964844,293.1499938964844,0.610964834690094,-10101.818359375,304.16387939453125,0.9418935775756836,0.6733541488647461,0.6411098837852478,293.1764831542969,297.1499938964844,293.1499938964844,0.0272380523383617,-5074.39208984375,304.15191650390625,0.4068122804164886,0.0648151710629463,0.3223422467708587,291.1227111816406,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2796630859375,291.12420654296875,1.0,0.4595281481742859,0.6290247440338135,0.6290247440338135,1.0,1.0,-1.862869501113892,0.7621538043022156,1.1007157564163208,0.3368585109710693,0.0,0.0,0.8354715704917908,184.0851287841797,189.0,14.032970428466797,-22422.765625,950.8775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63189697265625,309.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26649.6953125,26640.0,0.0,0.0,0.5153048634529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836894035339355,1.383707046508789,-1.7653184841037728e-05,0.0,0.0005229688831605,0.0,0.0,317.6534729003906,0.0,0.0,0.0,0.6470876932144165,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1165814995765686,-2590.7138671875,304.1585998535156,0.6051432490348816,0.1760048866271972,0.1648113578557968,293.3171081542969,297.1499938964844,293.1499938964844,0.0223125107586383,-969.2373046875,304.16485595703125,0.3860686719417572,0.0571814104914665,0.0616299025714397,293.23211669921875,297.1499938964844,293.1499938964844,0.4223586320877075,-5594.0458984375,304.1623840332031,0.8484544157981873,0.5033374428749084,0.3557676076889038,293.29547119140625,297.1499938964844,293.1499938964844,0.6059820652008057,-10035.1240234375,304.1675109863281,0.936316728591919,0.6698409914970398,0.6379566192626953,293.17608642578125,297.1499938964844,293.1499938964844,0.0268656201660633,-5032.56591796875,304.15191650390625,0.4038470089435577,0.0642237216234207,0.3203150928020477,291.1483154296875,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782287597656,291.1499328613281,1.0,0.4604041874408722,0.6325209140777588,0.6325209140777588,1.0,1.0,-1.848996877670288,0.7579753994941711,1.0910215377807615,0.3355520367622375,0.0,0.0,0.8339853286743164,187.19874572753903,177.0,29.13362503051757,-22316.638671875,948.1752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62567138671875,309.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26659.51953125,26640.0,0.0,0.0,0.5134559273719788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833668231964111,1.3833844661712646,-1.764998523867689e-05,0.0,0.0005210925010032,0.0,0.0,317.49444580078125,0.0,0.0,0.0,0.6468160152435303,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1165814995765686,-2590.7138671875,304.1585998535156,0.6051432490348816,0.1760048866271972,0.1648113578557968,293.3171081542969,297.1499938964844,293.1499938964844,0.0223125107586383,-969.2373046875,304.16485595703125,0.3860686719417572,0.0571814104914665,0.0616299025714397,293.23211669921875,297.1499938964844,293.1499938964844,0.4223586320877075,-5594.0458984375,304.1623840332031,0.8484544157981873,0.5033374428749084,0.3557676076889038,293.29547119140625,297.1499938964844,293.1499938964844,0.6059820652008057,-10035.1240234375,304.1675109863281,0.936316728591919,0.6698409914970398,0.6379566192626953,293.17608642578125,297.1499938964844,293.1499938964844,0.0268656201660633,-5032.56591796875,304.15191650390625,0.4038470089435577,0.0642237216234207,0.3203150928020477,291.1483154296875,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782287597656,291.1499328613281,1.0,0.4604041874408722,0.6325209140777588,0.6325209140777588,1.0,1.0,-1.848996877670288,0.7579753994941711,1.0910215377807615,0.3355520367622375,0.0,0.0,0.8339853286743164,187.19874572753903,177.0,29.13362503051757,-22316.638671875,948.1752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62567138671875,309.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26659.51953125,26640.0,0.0,0.0,0.5134559273719788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833668231964111,1.3833844661712646,-1.764998523867689e-05,0.0,0.0005210925010032,0.0,0.0,317.49444580078125,0.0,0.0,0.0,0.6468160152435303,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1156719997525215,-2574.24951171875,304.15869140625,0.6042710542678833,0.1750501543283462,0.163921982049942,293.31591796875,297.1499938964844,293.1499938964844,0.0209807883948087,-940.0703125,304.1645812988281,0.3798489272594452,0.0552996955811977,0.0598345696926116,293.2320556640625,297.1499938964844,293.1499938964844,0.420787513256073,-5577.40673828125,304.1629943847656,0.8482881188392639,0.5023099184036255,0.3550377786159515,293.294921875,297.1499938964844,293.1499938964844,0.6033898591995239,-10000.642578125,304.1690368652344,0.9359028339385986,0.6681078672409058,0.6363080739974976,293.17584228515625,297.1499938964844,293.1499938964844,0.0265643596649169,-5005.95068359375,304.152099609375,0.4033371210098266,0.0639420598745346,0.3189278841018677,291.16094970703125,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.27752685546875,291.16259765625,1.0,0.4588456153869629,0.6343215703964233,0.6343215703964233,1.0,1.0,-1.8412528038024905,0.755516767501831,1.0857361555099487,0.3347160220146179,0.0,0.0,0.8319973945617676,186.5436553955078,177.0,32.198631286621094,-22249.98828125,939.1529541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282653808594,309.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,26688.4609375,25560.0,0.0,0.0,0.5124768614768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805506229400637,1.380568265914917,-1.760926352289971e-05,0.0,0.0005200988380238,0.0,0.0,315.9481201171875,0.0,0.0,0.0,0.6307135820388794,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1149448975920677,-2561.390380859375,304.1584167480469,0.6042554378509521,0.1741408705711364,0.1630188822746276,293.3147888183594,297.1499938964844,293.1499938964844,0.0197172164916992,-911.458740234375,304.16424560546875,0.3740976452827453,0.0534190908074379,0.0579838901758194,293.2318420410156,297.1499938964844,293.1499938964844,0.4198706746101379,-5568.22412109375,304.1622619628906,0.8491945266723633,0.5013094544410706,0.3542828857898712,293.2942199707031,297.1499938964844,293.1499938964844,0.6017105579376221,-9979.3271484375,304.1686096191406,0.9369215965270996,0.6664118766784668,0.6346336603164673,293.17547607421875,297.1499938964844,293.1499938964844,0.0263229236006736,-4984.38671875,304.15216064453125,0.4034415185451507,0.0636838227510452,0.3173813819885254,291.1551208496094,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2767639160156,291.154296875,1.0,0.4564861357212066,0.6361491680145264,0.6361491680145264,1.0,1.0,-1.83317232131958,0.7529048919677734,1.0802675485610962,0.3337830007076263,0.0,0.0,0.8320544958114624,184.5745544433593,165.0,5.697822570800781,-22097.25,925.7858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,309.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,25820.337890625,25560.0,0.0,0.0,0.5112878084182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354820966720581,1.3548380136489868,-1.698555570328608e-05,0.0,0.0005188921350054,0.0,0.0,298.93609619140625,0.0,0.0,0.0,0.6338009238243103,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131810620427131,-2529.403076171875,304.1585693359375,0.6059914231300354,0.1724500954151153,0.1612389385700225,293.31268310546875,297.1499938964844,293.1499938964844,0.0169085580855608,-844.6522827148438,304.1597900390625,0.3634760975837707,0.050000000745058,0.0542259067296981,293.23114013671875,297.1499938964844,293.1499938964844,0.4168102145195007,-5535.8154296875,304.163330078125,0.8531993627548218,0.4993752539157867,0.3527553379535675,293.2924499511719,297.1499938964844,293.1499938964844,0.5966703295707703,-9912.623046875,304.1708679199219,0.9418177008628844,0.6631129384040833,0.631289541721344,293.17449951171875,297.1499938964844,293.1499938964844,0.0257050171494483,-4925.90380859375,304.1524658203125,0.4049642086029053,0.0632399916648864,0.3141525387763977,291.17462158203125,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.27496337890625,291.1764831542969,1.0,0.4499458372592926,0.6398606896400452,0.6398606896400452,1.0,1.0,-1.8167955875396729,0.7475565075874329,1.0692391395568848,0.3318261504173279,0.0,0.0,0.8278701901435852,178.17625427246094,153.0,26.95751571655273,-21974.703125,891.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7043762207031,309.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25669.01171875,25560.0,0.0,0.0,0.5086333751678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3458149433135986,1.3458317518234253,-1.680363857303746e-05,0.0,0.0005161982262507,0.0,0.0,293.54058837890625,0.0,0.0,0.0,0.6300163865089417,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131810620427131,-2529.403076171875,304.1585693359375,0.6059914231300354,0.1724500954151153,0.1612389385700225,293.31268310546875,297.1499938964844,293.1499938964844,0.0169085580855608,-844.6522827148438,304.1597900390625,0.3634760975837707,0.050000000745058,0.0542259067296981,293.23114013671875,297.1499938964844,293.1499938964844,0.4168102145195007,-5535.8154296875,304.163330078125,0.8531993627548218,0.4993752539157867,0.3527553379535675,293.2924499511719,297.1499938964844,293.1499938964844,0.5966703295707703,-9912.623046875,304.1708679199219,0.9418177008628844,0.6631129384040833,0.631289541721344,293.17449951171875,297.1499938964844,293.1499938964844,0.0257050171494483,-4925.90380859375,304.1524658203125,0.4049642086029053,0.0632399916648864,0.3141525387763977,291.17462158203125,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.27496337890625,291.1764831542969,1.0,0.4499458372592926,0.6398606896400452,0.6398606896400452,1.0,1.0,-1.8167955875396729,0.7475565075874329,1.0692391395568848,0.3318261504173279,0.0,0.0,0.8278701901435852,178.17625427246094,153.0,26.95751571655273,-21974.703125,891.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7043762207031,309.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25669.01171875,25560.0,0.0,0.0,0.5086333751678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3458149433135986,1.3458317518234253,-1.680363857303746e-05,0.0,0.0005161982262507,0.0,0.0,293.54058837890625,0.0,0.0,0.0,0.6300163865089417,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1114423498511314,-2497.759033203125,304.1585998535156,0.6097106337547302,0.1709029227495193,0.1595006585121154,293.3129577636719,297.1499938964844,293.1499938964844,0.0163838528096675,-829.6192016601562,304.09918212890625,0.3656738698482513,0.050000000745058,0.0532620437443256,293.2303161621094,297.1499938964844,293.1499938964844,0.4136134386062622,-5502.0166015625,304.1641845703125,0.8597765564918518,0.4974916279315948,0.3511933386325836,293.2905578613281,297.1499938964844,293.1499938964844,0.591439425945282,-9843.755859375,304.1725769042969,0.949824333190918,0.6598872542381287,0.6279196739196777,293.1732482910156,297.1499938964844,293.1499938964844,0.0250747203826904,-4865.36865234375,304.1527099609375,0.408010184764862,0.0628719180822372,0.310831218957901,291.1976623535156,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2735900878906,291.19879150390625,1.0,0.4418852031230926,0.6434947848320007,0.6434947848320007,1.0,1.0,-1.803638696670532,0.7435600757598877,1.0600786209106443,0.3305087983608246,0.0,0.0,0.8198302984237671,169.37916564941406,141.0,27.848907470703125,-21848.109375,853.1793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76275634765625,309.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,25715.1875,24480.0,0.0,0.0,0.505715548992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329809069633484,1.329825520515442,-1.655402229516767e-05,0.0,0.0005132369697093,0.0,0.0,284.9716491699219,0.0,0.0,0.0,0.6088652610778809,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1114423498511314,-2497.759033203125,304.1585998535156,0.6097106337547302,0.1709029227495193,0.1595006585121154,293.3129577636719,297.1499938964844,293.1499938964844,0.0163838528096675,-829.6192016601562,304.09918212890625,0.3656738698482513,0.050000000745058,0.0532620437443256,293.2303161621094,297.1499938964844,293.1499938964844,0.4136134386062622,-5502.0166015625,304.1641845703125,0.8597765564918518,0.4974916279315948,0.3511933386325836,293.2905578613281,297.1499938964844,293.1499938964844,0.591439425945282,-9843.755859375,304.1725769042969,0.949824333190918,0.6598872542381287,0.6279196739196777,293.1732482910156,297.1499938964844,293.1499938964844,0.0250747203826904,-4865.36865234375,304.1527099609375,0.408010184764862,0.0628719180822372,0.310831218957901,291.1976623535156,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2735900878906,291.19879150390625,1.0,0.4418852031230926,0.6434947848320007,0.6434947848320007,1.0,1.0,-1.803638696670532,0.7435600757598877,1.0600786209106443,0.3305087983608246,0.0,0.0,0.8198302984237671,169.37916564941406,141.0,27.848907470703125,-21848.109375,853.1793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76275634765625,309.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,25715.1875,24480.0,0.0,0.0,0.505715548992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329809069633484,1.329825520515442,-1.655402229516767e-05,0.0,0.0005132369697093,0.0,0.0,284.9716491699219,0.0,0.0,0.0,0.6088652610778809,4.0,0.0,1.0
641460,293.2333679199219,297.1499938964844,293.1499938964844,0.1101249381899833,-2474.28466796875,304.157958984375,0.6146879196166992,0.1694940328598022,0.1578431278467178,293.3181457519531,297.1499938964844,293.1499938964844,0.0159394890069961,-819.70849609375,304.0258178710937,0.3715626895427704,0.050000000745058,0.0528781190514564,293.2291259765625,297.1499938964844,293.1499938964844,0.4117239713668823,-5482.9716796875,304.1626892089844,0.8682414293289185,0.4956928193569183,0.3496497273445129,293.28826904296875,297.1499938964844,293.1499938964844,0.5880351066589355,-9800.853515625,304.1708374023437,0.9596539735794068,0.6567891836166382,0.6246095299720764,293.171875,297.1499938964844,293.1499938964844,0.0245765596628189,-4819.2353515625,304.1526184082031,0.4121855795383453,0.062560349702835,0.3075611293315887,291.1841735839844,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2731628417969,291.1849670410156,1.0,0.4328732192516327,0.6471439003944397,0.6471439003944397,1.0,1.0,-1.7914326190948486,0.7399253845214844,1.0515072345733645,0.3293734788894653,0.0,0.0,0.8164173364639282,159.40554809570312,129.0,1.636590600013733,-21650.90625,812.5111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8488464355469,309.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24663.03515625,24480.0,0.0,0.0,0.5022321939468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292301893234253,1.2923176288604736,-1.5718860595370643e-05,0.0,0.0005097018438391,0.0,0.0,262.5337219238281,0.0,0.0,0.0,0.6072327494621277,4.0,0.0,1.0
641520,293.2333679199219,297.1499938964844,293.1499938964844,0.1101249381899833,-2474.28466796875,304.157958984375,0.6146879196166992,0.1694940328598022,0.1578431278467178,293.3181457519531,297.1499938964844,293.1499938964844,0.0159394890069961,-819.70849609375,304.0258178710937,0.3715626895427704,0.050000000745058,0.0528781190514564,293.2291259765625,297.1499938964844,293.1499938964844,0.4117239713668823,-5482.9716796875,304.1626892089844,0.8682414293289185,0.4956928193569183,0.3496497273445129,293.28826904296875,297.1499938964844,293.1499938964844,0.5880351066589355,-9800.853515625,304.1708374023437,0.9596539735794068,0.6567891836166382,0.6246095299720764,293.171875,297.1499938964844,293.1499938964844,0.0245765596628189,-4819.2353515625,304.1526184082031,0.4121855795383453,0.062560349702835,0.3075611293315887,291.1841735839844,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2731628417969,291.1849670410156,1.0,0.4328732192516327,0.6471439003944397,0.6471439003944397,1.0,1.0,-1.7914326190948486,0.7399253845214844,1.0515072345733645,0.3293734788894653,0.0,0.0,0.8164173364639282,159.40554809570312,129.0,1.636590600013733,-21650.90625,812.5111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8488464355469,309.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24663.03515625,24480.0,0.0,0.0,0.5022321939468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292301893234253,1.2923176288604736,-1.5718860595370643e-05,0.0,0.0005097018438391,0.0,0.0,262.5337219238281,0.0,0.0,0.0,0.6072327494621277,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1086258366703987,-2446.9619140625,304.1578063964844,0.620509684085846,0.1681967824697494,0.1562681496143341,293.3264465332031,297.1499938964844,293.1499938964844,0.0154266878962516,-807.197998046875,303.9432983398437,0.3784510195255279,0.050000000745058,0.0524703003466129,293.2279357910156,297.1499938964844,293.1499938964844,0.4089231491088867,-5453.4345703125,304.1631164550781,0.8783981204032898,0.493931233882904,0.3481245636940002,293.2859802246094,297.1499938964844,293.1499938964844,0.583392322063446,-9740.025390625,304.1716003417969,0.9705911874771118,0.6537553668022156,0.6213555932044983,293.1705322265625,297.1499938964844,293.1499938964844,0.024008123204112,-4763.7421875,304.1527099609375,0.4174510538578033,0.062280848622322,0.3043418228626251,291.19793701171875,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.27362060546875,291.19873046875,1.0,0.4231927394866943,0.6508495211601257,0.6508495211601257,1.0,1.0,-1.7794477939605713,0.7363496422767639,1.043098211288452,0.3282483518123626,0.0,0.0,0.8090853095054626,148.80548095703125,117.0,13.197117805480955,-21537.814453125,770.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919677734375,309.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,24635.48828125,24480.0,0.0,0.0,0.498581051826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276477575302124,1.2764930725097656,-1.546579005662352e-05,0.0,0.000505996402353,0.0,0.0,254.5058135986328,0.0,0.0,0.0,0.6010667085647583,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1086258366703987,-2446.9619140625,304.1578063964844,0.620509684085846,0.1681967824697494,0.1562681496143341,293.3264465332031,297.1499938964844,293.1499938964844,0.0154266878962516,-807.197998046875,303.9432983398437,0.3784510195255279,0.050000000745058,0.0524703003466129,293.2279357910156,297.1499938964844,293.1499938964844,0.4089231491088867,-5453.4345703125,304.1631164550781,0.8783981204032898,0.493931233882904,0.3481245636940002,293.2859802246094,297.1499938964844,293.1499938964844,0.583392322063446,-9740.025390625,304.1716003417969,0.9705911874771118,0.6537553668022156,0.6213555932044983,293.1705322265625,297.1499938964844,293.1499938964844,0.024008123204112,-4763.7421875,304.1527099609375,0.4174510538578033,0.062280848622322,0.3043418228626251,291.19793701171875,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.27362060546875,291.19873046875,1.0,0.4231927394866943,0.6508495211601257,0.6508495211601257,1.0,1.0,-1.7794477939605713,0.7363496422767639,1.043098211288452,0.3282483518123626,0.0,0.0,0.8090853095054626,148.80548095703125,117.0,13.197117805480955,-21537.814453125,770.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919677734375,309.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,24635.48828125,24480.0,0.0,0.0,0.498581051826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276477575302124,1.2764930725097656,-1.546579005662352e-05,0.0,0.000505996402353,0.0,0.0,254.5058135986328,0.0,0.0,0.0,0.6010667085647583,4.0,0.0,1.0
