time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1079189553856849,-2434.0791015625,304.1576538085937,0.6237354278564453,0.1675856113433838,0.155509665608406,293.33135986328125,297.1499938964844,293.1499938964844,0.0151700032874941,-800.8197021484375,303.8992004394531,0.382260799407959,0.050000000745058,0.0522606670856475,293.22735595703125,297.1499938964844,293.1499938964844,0.4075827300548553,-5439.35107421875,304.1631774902344,0.8841090202331543,0.4930604696273803,0.3473640978336334,293.2848205566406,297.1499938964844,293.1499938964844,0.5811578035354614,-9710.8779296875,304.1717224121094,0.9763132333755492,0.6522578001022339,0.6197394132614136,293.1698608398437,297.1499938964844,293.1499938964844,0.0237340871244668,-4736.81298828125,304.1527099609375,0.420540302991867,0.0621485039591789,0.3027432560920715,291.2032470703125,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.27410888671875,291.203857421875,1.0,0.418155312538147,0.6527277827262878,0.6527277827262878,1.0,1.0,-1.7735121250152588,0.7345740795135498,1.038938045501709,0.3276848196983337,0.0,0.0,0.8049949407577515,143.3625946044922,117.0,13.378094673156738,-21472.71484375,749.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,309.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,24644.57421875,23400.0,0.0,0.0,0.4967085123062134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2673850059509275,1.2674003839492798,-1.532738679088652e-05,0.0,0.0005040959804318,0.0,0.0,250.0379333496093,0.0,0.0,0.0,0.58260577917099,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1074400842189788,-2425.734130859375,304.1571350097656,0.6272008419036865,0.1669984459877014,0.1547702252864837,293.3365783691406,297.1499938964844,293.1499938964844,0.0149471871554851,-795.7305908203125,303.8529052734375,0.3863176703453064,0.050000000745058,0.0520485006272792,293.2267150878906,297.1499938964844,293.1499938964844,0.4070396423339844,-5434.35888671875,304.1617431640625,0.8902572393417358,0.4922032058238983,0.3466079533100128,293.2836303710937,297.1499938964844,293.1499938964844,0.5800302028656006,-9697.587890625,304.1697998046875,0.9821333885192872,0.6507839560508728,0.6181361675262451,293.16925048828125,297.1499938964844,293.1499938964844,0.0235308818519115,-4718.3330078125,304.152587890625,0.4239792227745056,0.0620199851691722,0.3011510670185089,291.1869506835937,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.27471923828125,291.18438720703125,1.0,0.4130067527294159,0.6546220183372498,0.6546220183372498,1.0,1.0,-1.7676247358322144,0.7328109741210938,1.0348137617111206,0.3271224796772003,0.0,0.0,0.8039478063583374,137.857177734375,105.0,-19.57807731628418,-21317.923828125,728.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9916687011719,309.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23748.36328125,23400.0,0.0,0.0,0.4946503043174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370831966400146,1.2370978593826294,-1.4663867659692189e-05,0.0,0.00050200719852,0.0,0.0,233.2087860107422,0.0,0.0,0.0,0.5839197635650635,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1062044352293014,-2403.2783203125,304.1568298339844,0.6350197196006775,0.165892407298088,0.1533496379852295,293.3477783203125,297.1499938964844,293.1499938964844,0.014449693262577,-783.064453125,303.7566833496094,0.394799143075943,0.050000000745058,0.0516187325119972,293.2254638671875,297.1499938964844,293.1499938964844,0.4047788381576538,-5410.67333984375,304.1616516113281,0.9039629101753236,0.4905157685279846,0.3451182842254638,293.2812194824219,297.1499938964844,293.1499938964844,0.5761908292770386,-9647.6064453125,304.169677734375,0.9938830137252808,0.6478889584541321,0.6149891018867493,293.1680603027344,297.1499938964844,293.1499938964844,0.0230255536735057,-4668.537109375,304.1525573730469,0.4321044683456421,0.0617733262479305,0.297990083694458,291.1861572265625,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2763061523437,291.18682861328125,1.0,0.402408629655838,0.6584587693214417,0.6584587693214417,1.0,1.0,-1.756040096282959,0.7293420433998108,1.026698112487793,0.3260130584239959,0.0,0.0,0.7996529936790466,126.714599609375,93.0,0.7338014245033264,-21219.1328125,686.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0611572265625,309.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,23532.5,23400.0,0.0,0.0,0.4904389083385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246605157852173,1.224674940109253,-1.442934535589302e-05,0.0,0.0004977331263944,0.0,0.0,226.9029541015625,0.0,0.0,0.0,0.5788442492485046,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1062044352293014,-2403.2783203125,304.1568298339844,0.6350197196006775,0.165892407298088,0.1533496379852295,293.3477783203125,297.1499938964844,293.1499938964844,0.014449693262577,-783.064453125,303.7566833496094,0.394799143075943,0.050000000745058,0.0516187325119972,293.2254638671875,297.1499938964844,293.1499938964844,0.4047788381576538,-5410.67333984375,304.1616516113281,0.9039629101753236,0.4905157685279846,0.3451182842254638,293.2812194824219,297.1499938964844,293.1499938964844,0.5761908292770386,-9647.6064453125,304.169677734375,0.9938830137252808,0.6478889584541321,0.6149891018867493,293.1680603027344,297.1499938964844,293.1499938964844,0.0230255536735057,-4668.537109375,304.1525573730469,0.4321044683456421,0.0617733262479305,0.297990083694458,291.1861572265625,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2763061523437,291.18682861328125,1.0,0.402408629655838,0.6584587693214417,0.6584587693214417,1.0,1.0,-1.756040096282959,0.7293420433998108,1.026698112487793,0.3260130584239959,0.0,0.0,0.7996529936790466,126.714599609375,93.0,0.7338014245033264,-21219.1328125,686.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0611572265625,309.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,23532.5,23400.0,0.0,0.0,0.4904389083385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246605157852173,1.224674940109253,-1.442934535589302e-05,0.0,0.0004977331263944,0.0,0.0,226.9029541015625,0.0,0.0,0.0,0.5788442492485046,4.0,0.0,1.0
641940,293.2173767089844,297.1499938964844,293.1499938964844,0.1049519330263137,-2380.21923828125,304.1566467285156,0.6430121064186096,0.164897471666336,0.1520654112100601,293.3594055175781,297.1499938964844,293.1499938964844,0.0139657612890005,-770.05029296875,303.6561889648437,0.4021603167057037,0.050000000745058,0.0512376278638839,293.22418212890625,297.1499938964844,293.1499938964844,0.4020695686340332,-5381.86376953125,304.1623229980469,0.9186367392539978,0.4888600409030914,0.3436806499958038,293.2742919921875,297.1499938964844,293.1499938964844,0.561296284198761,-9438.263671875,304.1895446777344,0.9990000128746032,0.6459347605705261,0.601375162601471,293.1667785644531,297.1499938964844,293.1499938964844,0.0225411150604486,-4619.0380859375,304.15252685546875,0.440879076719284,0.061573464423418,0.2951914966106415,291.2010498046875,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.276611328125,291.2036437988281,1.0,0.3910386562347412,0.662916898727417,0.662916898727417,1.0,1.0,-1.7327535152435305,0.7206825017929077,1.012070894241333,0.3223605155944824,0.0,0.0,0.7921152114868164,116.55648803710938,81.0,23.47013092041016,-21009.091796875,639.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1116638183594,309.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23547.830078125,22320.0,0.0,0.0,0.486190527677536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095273733139038,1.2095415592193604,-1.4209120308805724e-05,0.0,0.0004934215685352,0.0,0.0,220.0660095214844,0.0,0.0,0.0,0.5580484867095947,4.0,0.0,1.0
642000,293.2173767089844,297.1499938964844,293.1499938964844,0.1049519330263137,-2380.21923828125,304.1566467285156,0.6430121064186096,0.164897471666336,0.1520654112100601,293.3594055175781,297.1499938964844,293.1499938964844,0.0139657612890005,-770.05029296875,303.6561889648437,0.4021603167057037,0.050000000745058,0.0512376278638839,293.22418212890625,297.1499938964844,293.1499938964844,0.4020695686340332,-5381.86376953125,304.1623229980469,0.9186367392539978,0.4888600409030914,0.3436806499958038,293.2742919921875,297.1499938964844,293.1499938964844,0.561296284198761,-9438.263671875,304.1895446777344,0.9990000128746032,0.6459347605705261,0.601375162601471,293.1667785644531,297.1499938964844,293.1499938964844,0.0225411150604486,-4619.0380859375,304.15252685546875,0.440879076719284,0.061573464423418,0.2951914966106415,291.2010498046875,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.276611328125,291.2036437988281,1.0,0.3910386562347412,0.662916898727417,0.662916898727417,1.0,1.0,-1.7327535152435305,0.7206825017929077,1.012070894241333,0.3223605155944824,0.0,0.0,0.7921152114868164,116.55648803710938,81.0,23.47013092041016,-21009.091796875,639.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1116638183594,309.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23547.830078125,22320.0,0.0,0.0,0.486190527677536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095273733139038,1.2095415592193604,-1.4209120308805724e-05,0.0,0.0004934215685352,0.0,0.0,220.0660095214844,0.0,0.0,0.0,0.5580484867095947,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1037654727697372,-2358.24755859375,304.15643310546875,0.6512930989265442,0.1639629751443863,0.1508993059396743,293.3713073730469,297.1499938964844,293.1499938964844,0.013506275601685,-757.2249145507812,303.5515441894531,0.4092178046703338,0.050000000745058,0.0508978106081485,293.2230834960937,297.1499938964844,293.1499938964844,0.3992684781551361,-5352.015625,304.1629638671875,0.9339842200279236,0.4872048199176788,0.3422906994819641,293.2410583496094,297.1499938964844,293.1499938964844,0.5311893224716187,-9018.4501953125,304.2264404296875,0.9990000128746032,0.6494654417037964,0.5739440321922302,293.16522216796875,297.1499938964844,293.1499938964844,0.0221443641930818,-4577.455078125,304.15234375,0.4505343735218048,0.0614645220339298,0.2929946184158325,291.2206726074219,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680053710937,291.2243347167969,1.0,0.378280758857727,0.668150007724762,0.668150007724762,1.0,1.0,-1.6935747861862185,0.7050572037696838,0.9885175228118896,0.3148641884326935,0.0,0.0,0.781784176826477,107.1067886352539,69.0,36.82806015014648,-20579.9609375,584.4779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23468017578125,310.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,22608.189453125,22320.0,0.0,0.0,0.4808889627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163482666015625,1.163496017456055,-1.3333114111446775e-05,0.0,0.0004880411725025,0.0,0.0,197.83143615722656,0.0,0.0,0.0,0.5530383586883545,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1037654727697372,-2358.24755859375,304.15643310546875,0.6512930989265442,0.1639629751443863,0.1508993059396743,293.3713073730469,297.1499938964844,293.1499938964844,0.013506275601685,-757.2249145507812,303.5515441894531,0.4092178046703338,0.050000000745058,0.0508978106081485,293.2230834960937,297.1499938964844,293.1499938964844,0.3992684781551361,-5352.015625,304.1629638671875,0.9339842200279236,0.4872048199176788,0.3422906994819641,293.2410583496094,297.1499938964844,293.1499938964844,0.5311893224716187,-9018.4501953125,304.2264404296875,0.9990000128746032,0.6494654417037964,0.5739440321922302,293.16522216796875,297.1499938964844,293.1499938964844,0.0221443641930818,-4577.455078125,304.15234375,0.4505343735218048,0.0614645220339298,0.2929946184158325,291.2206726074219,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680053710937,291.2243347167969,1.0,0.378280758857727,0.668150007724762,0.668150007724762,1.0,1.0,-1.6935747861862185,0.7050572037696838,0.9885175228118896,0.3148641884326935,0.0,0.0,0.781784176826477,107.1067886352539,69.0,36.82806015014648,-20579.9609375,584.4779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23468017578125,310.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,22608.189453125,22320.0,0.0,0.0,0.4808889627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163482666015625,1.163496017456055,-1.3333114111446775e-05,0.0,0.0004880411725025,0.0,0.0,197.83143615722656,0.0,0.0,0.0,0.5530383586883545,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1022905707359314,-2330.322021484375,304.15673828125,0.6616019010543823,0.1630830615758896,0.1497580856084823,293.3834228515625,297.1499938964844,293.1499938964844,0.0130088664591312,-741.9529418945312,303.4447021484375,0.4178511202335357,0.050000000745058,0.0505427308380603,293.22222900390625,297.1499938964844,293.1499938964844,0.3951904773712158,-5307.7109375,304.1654052734375,0.9517388939857484,0.4855254292488098,0.3408698141574859,293.1871337890625,297.1499938964844,293.1499938964844,0.4960559010505676,-8529.5673828125,304.2593078613281,0.9990000128746032,0.6580541729927063,0.5438039302825928,293.1633605957031,297.1499938964844,293.1499938964844,0.0217116717249155,-4528.98779296875,304.1522827148437,0.463026762008667,0.0614529065787792,0.2911563813686371,291.2765808105469,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.25982666015625,291.2803955078125,1.0,0.3644925653934479,0.6739007830619812,0.6739007830619812,1.0,1.0,-1.6516790390014648,0.6882827281951904,0.9633963108062744,0.306744247674942,0.0,0.0,0.7611556649208069,97.23731994628906,87.0,65.4379653930664,-20177.9296875,529.1095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4072570800781,310.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22721.80859375,22320.0,0.0,0.0,0.4744957983493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226454973220823,1.1226582527160645,-1.2791885637852827e-05,0.0,0.0004815529100596,0.0,0.0,181.57254028320312,0.0,0.0,0.0,0.5375942587852478,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1022905707359314,-2330.322021484375,304.15673828125,0.6616019010543823,0.1630830615758896,0.1497580856084823,293.3834228515625,297.1499938964844,293.1499938964844,0.0130088664591312,-741.9529418945312,303.4447021484375,0.4178511202335357,0.050000000745058,0.0505427308380603,293.22222900390625,297.1499938964844,293.1499938964844,0.3951904773712158,-5307.7109375,304.1654052734375,0.9517388939857484,0.4855254292488098,0.3408698141574859,293.1871337890625,297.1499938964844,293.1499938964844,0.4960559010505676,-8529.5673828125,304.2593078613281,0.9990000128746032,0.6580541729927063,0.5438039302825928,293.1633605957031,297.1499938964844,293.1499938964844,0.0217116717249155,-4528.98779296875,304.1522827148437,0.463026762008667,0.0614529065787792,0.2911563813686371,291.2765808105469,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.25982666015625,291.2803955078125,1.0,0.3644925653934479,0.6739007830619812,0.6739007830619812,1.0,1.0,-1.6516790390014648,0.6882827281951904,0.9633963108062744,0.306744247674942,0.0,0.0,0.7611556649208069,97.23731994628906,87.0,65.4379653930664,-20177.9296875,529.1095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4072570800781,310.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22721.80859375,22320.0,0.0,0.0,0.4744957983493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226454973220823,1.1226582527160645,-1.2791885637852827e-05,0.0,0.0004815529100596,0.0,0.0,181.57254028320312,0.0,0.0,0.0,0.5375942587852478,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1017137393355369,-2319.466064453125,304.15655517578125,0.6639434695243835,0.1626289039850235,0.1492864191532135,293.38970947265625,297.1499938964844,293.1499938964844,0.0128141231834888,-736.1131591796875,303.3889465332031,0.4201298356056213,0.050000000745058,0.0504604130983352,293.2220458984375,297.1499938964844,293.1499938964844,0.3935065567493438,-5289.7138671875,304.1656494140625,0.9556996822357178,0.4846520125865936,0.3402176797389984,293.15673828125,297.1499938964844,293.1499938964844,0.4863981604576111,-8401.4697265625,304.2567138671875,0.9990000128746032,0.6635554432868958,0.5365703105926514,293.16265869140625,297.1499938964844,293.1499938964844,0.0215935762971639,-4515.39453125,304.1520690917969,0.4661130905151367,0.0614220574498176,0.2907234728336334,291.29705810546875,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.26031494140625,291.2981872558594,1.0,0.3618020415306091,0.676535964012146,0.676535964012146,1.0,1.0,-1.6410088539123535,0.6844984889030457,0.9565104246139526,0.3049302995204925,0.0,0.0,0.749204695224762,94.926513671875,87.0,51.96622467041016,-20024.755859375,515.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5094299316406,310.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,22788.8515625,21240.0,0.0,0.0,0.4708572328090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954642295837402,1.0954766273498535,-1.2440930731827391e-05,0.0,0.0004778602451551,0.0,0.0,171.2920684814453,0.0,0.0,0.0,0.5125421285629272,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1015765592455864,-2317.495849609375,304.1556091308594,0.6639329195022583,0.162153735756874,0.1488519012928009,293.39617919921875,297.1499938964844,293.1499938964844,0.0126984780654311,-733.780517578125,303.3287658691406,0.4206263124942779,0.050000000745058,0.0504430830478668,293.2218933105469,297.1499938964844,293.1499938964844,0.3934307694435119,-5290.173828125,304.16290283203125,0.9560533165931702,0.4837679862976074,0.3395939171314239,293.1322326660156,297.1499938964844,293.1499938964844,0.4844322502613067,-8384.716796875,304.24072265625,0.9990000128746032,0.6682867407798767,0.5350329279899597,293.1621398925781,297.1499938964844,293.1499938964844,0.021621610969305,-4520.42822265625,304.1516418457031,0.4665790796279907,0.0613638684153556,0.2904348373413086,291.27276611328125,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.26434326171875,291.2670288085937,1.0,0.3611833155155182,0.6789568066596985,0.6789568066596985,1.0,1.0,-1.6375185251235962,0.6838440895080566,0.9536744356155396,0.304882675409317,0.0,0.0,0.7430927753448486,94.41301727294922,105.0,-18.90964698791504,-19824.751953125,512.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6217041015625,310.109375,278.1499938964844,0.0,18000.0,313.1499938964844,21863.109375,21240.0,0.0,0.0,0.4669040739536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494710206985474,1.0494827032089231,-1.1632509995251894e-05,0.0,0.0004738482821267,0.0,0.0,152.6487579345703,0.0,0.0,0.0,0.508205235004425,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1013489291071891,-2314.263427734375,304.1541442871094,0.6589028239250183,0.1611665934324264,0.1480757296085357,293.40966796875,297.1499938964844,293.1499938964844,0.0125161670148372,-730.6727905273438,303.2029113769531,0.4177461564540863,0.050000000745058,0.050546795129776,293.2216796875,297.1499938964844,293.1499938964844,0.393366277217865,-5291.39501953125,304.15875244140625,0.949021339416504,0.4819889962673187,0.3384430706501007,293.109130859375,297.1499938964844,293.1499938964844,0.4932454228401184,-8531.1298828125,304.1954650878906,0.9990000128746032,0.6735013127326965,0.5441451072692871,293.16162109375,297.1499938964844,293.1499938964844,0.0217170435935258,-4534.17578125,304.15093994140625,0.4619591534137726,0.0611663497984409,0.2901862561702728,291.2210693359375,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734680175781,291.21710205078125,1.0,0.3651772439479828,0.6828798055648804,0.6828798055648804,1.0,1.0,-1.645960569381714,0.689180850982666,0.9567796587944032,0.3082686960697174,0.0,0.0,0.7373160123825073,97.20633697509766,123.0,-54.843387603759766,-19826.97265625,525.4320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.779052734375,310.14630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21464.74609375,21240.0,0.0,0.0,0.4590840339660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022552728652954,1.022563934326172,-1.1203723261132836e-05,0.0,0.0004659119294956,0.0,0.0,142.6870880126953,0.0,0.0,0.0,0.4979033768177032,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1013489291071891,-2314.263427734375,304.1541442871094,0.6589028239250183,0.1611665934324264,0.1480757296085357,293.40966796875,297.1499938964844,293.1499938964844,0.0125161670148372,-730.6727905273438,303.2029113769531,0.4177461564540863,0.050000000745058,0.050546795129776,293.2216796875,297.1499938964844,293.1499938964844,0.393366277217865,-5291.39501953125,304.15875244140625,0.949021339416504,0.4819889962673187,0.3384430706501007,293.109130859375,297.1499938964844,293.1499938964844,0.4932454228401184,-8531.1298828125,304.1954650878906,0.9990000128746032,0.6735013127326965,0.5441451072692871,293.16162109375,297.1499938964844,293.1499938964844,0.0217170435935258,-4534.17578125,304.15093994140625,0.4619591534137726,0.0611663497984409,0.2901862561702728,291.2210693359375,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734680175781,291.21710205078125,1.0,0.3651772439479828,0.6828798055648804,0.6828798055648804,1.0,1.0,-1.645960569381714,0.689180850982666,0.9567796587944032,0.3082686960697174,0.0,0.0,0.7373160123825073,97.20633697509766,123.0,-54.843387603759766,-19826.97265625,525.4320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.779052734375,310.14630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21464.74609375,21240.0,0.0,0.0,0.4590840339660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022552728652954,1.022563934326172,-1.1203723261132836e-05,0.0,0.0004659119294956,0.0,0.0,142.6870880126953,0.0,0.0,0.0,0.4979033768177032,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013599634170532,-2315.680908203125,304.1527404785156,0.6492937803268433,0.160135343670845,0.14740090072155,293.4237670898437,297.1499938964844,293.1499938964844,0.0123982541263103,-730.2000732421875,303.0683898925781,0.4114188551902771,0.050000000745058,0.0508008487522602,293.2218322753906,297.1499938964844,293.1499938964844,0.3940606415271759,-5300.7822265625,304.1546936035156,0.9338730573654176,0.4801437556743622,0.337362140417099,293.1237487792969,297.1499938964844,293.1499938964844,0.5167452692985535,-8881.119140625,304.1410217285156,0.9990000128746032,0.6716493368148804,0.5658537149429321,293.1622619628906,297.1499938964844,293.1499938964844,0.021839240565896,-4551.9228515625,304.1504211425781,0.4513534903526306,0.06074208766222,0.289796233177185,291.1533508300781,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.14776611328125,1.0,0.3745332062244415,0.6853130459785461,0.6853130459785461,1.0,1.0,-1.6697455644607544,0.700971245765686,0.9687743186950684,0.3149550259113312,0.0,0.0,0.741133987903595,104.1272430419922,141.0,-88.16207122802734,-19975.90234375,560.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78173828125,310.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,21231.595703125,20160.0,0.0,0.0,0.4524793326854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188632011413574,1.0188742876052856,-1.1105259545729496e-05,0.0,0.0004592089971993,0.0,0.0,140.98411560058594,0.0,0.0,0.0,0.4815207719802856,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013599634170532,-2315.680908203125,304.1527404785156,0.6492937803268433,0.160135343670845,0.14740090072155,293.4237670898437,297.1499938964844,293.1499938964844,0.0123982541263103,-730.2000732421875,303.0683898925781,0.4114188551902771,0.050000000745058,0.0508008487522602,293.2218322753906,297.1499938964844,293.1499938964844,0.3940606415271759,-5300.7822265625,304.1546936035156,0.9338730573654176,0.4801437556743622,0.337362140417099,293.1237487792969,297.1499938964844,293.1499938964844,0.5167452692985535,-8881.119140625,304.1410217285156,0.9990000128746032,0.6716493368148804,0.5658537149429321,293.1622619628906,297.1499938964844,293.1499938964844,0.021839240565896,-4551.9228515625,304.1504211425781,0.4513534903526306,0.06074208766222,0.289796233177185,291.1533508300781,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.14776611328125,1.0,0.3745332062244415,0.6853130459785461,0.6853130459785461,1.0,1.0,-1.6697455644607544,0.700971245765686,0.9687743186950684,0.3149550259113312,0.0,0.0,0.741133987903595,104.1272430419922,141.0,-88.16207122802734,-19975.90234375,560.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78173828125,310.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,21231.595703125,20160.0,0.0,0.0,0.4524793326854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188632011413574,1.0188742876052856,-1.1105259545729496e-05,0.0,0.0004592089971993,0.0,0.0,140.98411560058594,0.0,0.0,0.0,0.4815207719802856,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1018315851688385,-2326.28515625,304.1510925292969,0.637467622756958,0.1590665876865387,0.1468059569597244,293.43853759765625,297.1499938964844,293.1499938964844,0.0123595055192708,-733.5015869140625,302.9215087890625,0.4033873081207275,0.050000000745058,0.0511762909591198,293.22222900390625,297.1499938964844,293.1499938964844,0.396437406539917,-5328.75048828125,304.1492919921875,0.9139211773872375,0.4782420992851257,0.3363292813301086,293.1726989746094,297.1499938964844,293.1499938964844,0.5530965924263,-9402.9306640625,304.0836486816406,0.9990000128746032,0.6624616384506226,0.5964906811714172,293.1643371582031,297.1499938964844,293.1499938964844,0.0219698306173086,-4573.830078125,304.15008544921875,0.4375388920307159,0.06001777946949,0.288663774728775,291.0391845703125,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28009033203125,291.0340270996094,1.0,0.3876543939113617,0.6866058707237244,0.6866058707237244,1.0,1.0,-1.70366108417511,0.717014729976654,0.986646294593811,0.323792040348053,0.0,0.0,0.7638830542564392,114.34676361083984,144.0,-126.8481216430664,-20183.595703125,612.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6354675292969,309.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19887.876953125,20160.0,0.0,0.0,0.4476445615291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028594970703125,1.028605818748474,-1.0922374713118188e-05,0.0,0.0004543023242149,0.0,0.0,141.3701171875,0.0,0.0,0.0,0.4970621466636657,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1018315851688385,-2326.28515625,304.1510925292969,0.637467622756958,0.1590665876865387,0.1468059569597244,293.43853759765625,297.1499938964844,293.1499938964844,0.0123595055192708,-733.5015869140625,302.9215087890625,0.4033873081207275,0.050000000745058,0.0511762909591198,293.22222900390625,297.1499938964844,293.1499938964844,0.396437406539917,-5328.75048828125,304.1492919921875,0.9139211773872375,0.4782420992851257,0.3363292813301086,293.1726989746094,297.1499938964844,293.1499938964844,0.5530965924263,-9402.9306640625,304.0836486816406,0.9990000128746032,0.6624616384506226,0.5964906811714172,293.1643371582031,297.1499938964844,293.1499938964844,0.0219698306173086,-4573.830078125,304.15008544921875,0.4375388920307159,0.06001777946949,0.288663774728775,291.0391845703125,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28009033203125,291.0340270996094,1.0,0.3876543939113617,0.6866058707237244,0.6866058707237244,1.0,1.0,-1.70366108417511,0.717014729976654,0.986646294593811,0.323792040348053,0.0,0.0,0.7638830542564392,114.34676361083984,144.0,-126.8481216430664,-20183.595703125,612.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6354675292969,309.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19887.876953125,20160.0,0.0,0.0,0.4476445615291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028594970703125,1.028605818748474,-1.0922374713118188e-05,0.0,0.0004543023242149,0.0,0.0,141.3701171875,0.0,0.0,0.0,0.4970621466636657,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1017669811844825,-2325.9208984375,304.1508483886719,0.62788325548172,0.1580451428890228,0.1461924016475677,293.4534912109375,297.1499938964844,293.1499938964844,0.012232856824994,-732.525390625,302.77294921875,0.3966695070266723,0.050000000745058,0.0515216514468193,293.2227783203125,297.1499938964844,293.1499938964844,0.3967818319797516,-5332.912109375,304.1490173339844,0.898594081401825,0.4762999415397644,0.335237979888916,293.24090576171875,297.1499938964844,293.1499938964844,0.5796763896942139,-9766.263671875,304.0632019042969,0.9979381561279296,0.6480614542961121,0.6179217100143433,293.1669006347656,297.1499938964844,293.1499938964844,0.0217699036002159,-4557.2470703125,304.150390625,0.42613485455513,0.0591352432966232,0.2864481806755066,290.98468017578125,291.1499938964844,259.7933654785156,258.3813171386719,279.1715393066406,293.2979431152344,290.98223876953125,1.0,0.3976247012615204,0.6887091994285583,0.6887091994285583,1.0,1.0,-1.725131869316101,0.7275163531303406,0.9976155757904052,0.3301556706428528,0.0,0.0,0.7899646162986755,123.56565856933594,147.0,-81.98714447021484,-20428.14453125,654.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30303955078125,309.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19686.970703125,20160.0,0.0,0.0,0.4456450641155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809472799301147,1.0809587240219116,-1.154758228949504e-05,0.0,0.0004522730887401,0.0,0.0,159.02816772460938,0.0,0.0,0.0,0.5163148045539856,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1017669811844825,-2325.9208984375,304.1508483886719,0.62788325548172,0.1580451428890228,0.1461924016475677,293.4534912109375,297.1499938964844,293.1499938964844,0.012232856824994,-732.525390625,302.77294921875,0.3966695070266723,0.050000000745058,0.0515216514468193,293.2227783203125,297.1499938964844,293.1499938964844,0.3967818319797516,-5332.912109375,304.1490173339844,0.898594081401825,0.4762999415397644,0.335237979888916,293.24090576171875,297.1499938964844,293.1499938964844,0.5796763896942139,-9766.263671875,304.0632019042969,0.9979381561279296,0.6480614542961121,0.6179217100143433,293.1669006347656,297.1499938964844,293.1499938964844,0.0217699036002159,-4557.2470703125,304.150390625,0.42613485455513,0.0591352432966232,0.2864481806755066,290.98468017578125,291.1499938964844,259.7933654785156,258.3813171386719,279.1715393066406,293.2979431152344,290.98223876953125,1.0,0.3976247012615204,0.6887091994285583,0.6887091994285583,1.0,1.0,-1.725131869316101,0.7275163531303406,0.9976155757904052,0.3301556706428528,0.0,0.0,0.7899646162986755,123.56565856933594,147.0,-81.98714447021484,-20428.14453125,654.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30303955078125,309.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19686.970703125,20160.0,0.0,0.0,0.4456450641155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809472799301147,1.0809587240219116,-1.154758228949504e-05,0.0,0.0004522730887401,0.0,0.0,159.02816772460938,0.0,0.0,0.0,0.5163148045539856,4.0,0.0,1.0
642900,293.1993713378906,297.1499938964844,293.1499938964844,0.1015696078538894,-2322.22216796875,304.15106201171875,0.6224720478057861,0.1575862020254135,0.1459799259901046,293.4607849121094,297.1499938964844,293.1499938964844,0.0121556306257843,-730.9771728515625,302.69976806640625,0.3924336433410644,0.050000000745058,0.0517413653433322,293.2229919433594,297.1499938964844,293.1499938964844,0.396060973405838,-5324.72412109375,304.1505432128906,0.8901180624961853,0.4753356873989105,0.3347357511520386,293.2640686035156,297.1499938964844,293.1499938964844,0.5748844146728516,-9686.6982421875,304.0876159667969,0.9888238310813904,0.6423473954200745,0.6118509769439697,293.16815185546875,297.1499938964844,293.1499938964844,0.0216140318661928,-4540.98486328125,304.1506042480469,0.420157790184021,0.0586743801832199,0.2854649424552917,290.984619140625,291.1499938964844,259.81854248046875,258.4007873535156,279.1803894042969,293.3089904785156,290.9867553710937,1.0,0.401171863079071,0.6909080743789673,0.6909080743789673,1.0,1.0,-1.7160685062408447,0.7241319417953491,0.9919365644454956,0.3285874724388122,0.0,0.0,0.8011929988861084,128.93222045898438,147.0,-31.415504455566406,-20395.34765625,663.4707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1103210449219,309.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19679.572265625,19080.0,0.0,0.0,0.4454604387283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083736419677734,1.108385443687439,-1.191053252114216e-05,0.0,0.0004520857182797,0.0,0.0,169.12733459472656,0.0,0.0,0.0,0.5115163326263428,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014428064227104,-2320.044189453125,304.1510925292969,0.6180129051208496,0.1571035832166671,0.1457281112670898,293.4682312011719,297.1499938964844,293.1499938964844,0.0120699545368552,-729.3563232421875,302.6239624023437,0.3888099193572998,0.050000000745058,0.0519240014255046,293.22344970703125,297.1499938964844,293.1499938964844,0.3956547081470489,-5320.333984375,304.1511535644531,0.8833345770835876,0.4743218421936035,0.3341823220252991,293.2765808105469,297.1499938964844,293.1499938964844,0.5720553398132324,-9638.544921875,304.1039428710937,0.9811198711395264,0.6384391784667969,0.60757976770401,293.16949462890625,297.1499938964844,293.1499938964844,0.0214419104158878,-4523.90234375,304.1508178710937,0.415323942899704,0.0581770092248916,0.2841629683971405,290.9761657714844,291.1499938964844,259.8434143066406,258.4200439453125,279.18603515625,293.31719970703125,290.97418212890625,1.0,0.4041126668453216,0.6931464076042175,0.6931464076042175,1.0,1.0,-1.708627700805664,0.7214832305908203,0.987144410610199,0.3274381458759308,0.0,0.0,0.8133594989776611,133.39556884765625,150.0,-36.81974029541016,-20241.966796875,671.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9430847167969,309.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18871.42578125,19080.0,0.0,0.0,0.4453838467597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079801321029663,1.1079918146133425,-1.1722475392161869e-05,0.0,0.0004520079819485,0.0,0.0,167.14349365234375,0.0,0.0,0.0,0.5238518714904785,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1008161902427673,-2308.168701171875,304.1517944335937,0.6107299327850342,0.1561586409807205,0.1451449245214462,293.48321533203125,297.1499938964844,293.1499938964844,0.0118359578773379,-722.8857421875,302.471923828125,0.3831786215305328,0.050000000745058,0.0522125549614429,293.2244873046875,297.1499938964844,293.1499938964844,0.3934881687164306,-5296.1455078125,304.1544189453125,0.8729952573776245,0.4722527861595154,0.3329707682132721,293.2869567871094,297.1499938964844,293.1499938964844,0.567182719707489,-9558.85546875,304.1271667480469,0.96900475025177,0.6331030130386353,0.6022076606750488,293.171875,297.1499938964844,293.1499938964844,0.0209411941468715,-4470.1904296875,304.1513671875,0.4077491164207458,0.057203009724617,0.2811076641082763,290.9897766113281,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,293.3284606933594,290.99169921875,1.0,0.4086890816688537,0.6977066397666931,0.6977066397666931,1.0,1.0,-1.696699142456055,0.7175174355506897,0.979181706905365,0.3258723020553589,0.0,0.0,0.834376871585846,140.44532775878906,153.0,12.267996788024902,-20187.724609375,682.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6409912109375,309.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18724.91015625,19080.0,0.0,0.0,0.4458477199077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496686935424805,1.1496809720993042,-1.2260872608749196e-05,0.0,0.0004524787364061,0.0,0.0,182.9739990234375,0.0,0.0,0.0,0.5393834114074707,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1008161902427673,-2308.168701171875,304.1517944335937,0.6107299327850342,0.1561586409807205,0.1451449245214462,293.48321533203125,297.1499938964844,293.1499938964844,0.0118359578773379,-722.8857421875,302.471923828125,0.3831786215305328,0.050000000745058,0.0522125549614429,293.2244873046875,297.1499938964844,293.1499938964844,0.3934881687164306,-5296.1455078125,304.1544189453125,0.8729952573776245,0.4722527861595154,0.3329707682132721,293.2869567871094,297.1499938964844,293.1499938964844,0.567182719707489,-9558.85546875,304.1271667480469,0.96900475025177,0.6331030130386353,0.6022076606750488,293.171875,297.1499938964844,293.1499938964844,0.0209411941468715,-4470.1904296875,304.1513671875,0.4077491164207458,0.057203009724617,0.2811076641082763,290.9897766113281,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,293.3284606933594,290.99169921875,1.0,0.4086890816688537,0.6977066397666931,0.6977066397666931,1.0,1.0,-1.696699142456055,0.7175174355506897,0.979181706905365,0.3258723020553589,0.0,0.0,0.834376871585846,140.44532775878906,153.0,12.267996788024902,-20187.724609375,682.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6409912109375,309.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18724.91015625,19080.0,0.0,0.0,0.4458477199077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496686935424805,1.1496809720993042,-1.2260872608749196e-05,0.0,0.0004524787364061,0.0,0.0,182.9739990234375,0.0,0.0,0.0,0.5393834114074707,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.100096084177494,-2294.414306640625,304.1523742675781,0.6048727035522461,0.1552941799163818,0.1445623189210891,293.4978942871094,297.1499938964844,293.1499938964844,0.011564283631742,-714.5047607421875,302.3175048828125,0.3790616989135742,0.050000000745058,0.0524370223283767,293.2254333496094,297.1499938964844,293.1499938964844,0.390802800655365,-5266.49951171875,304.15740966796875,0.8652102947235107,0.4701747000217438,0.3316948711872101,293.29022216796875,297.1499938964844,293.1499938964844,0.5626752972602844,-9489.6083984375,304.1421203613281,0.9594239592552184,0.6289618015289307,0.5983657240867615,293.1735534667969,297.1499938964844,293.1499938964844,0.0204248819500207,-4413.11083984375,304.1517639160156,0.4018026888370514,0.0563088618218898,0.2780658006668091,291.01611328125,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369445800781,291.0179443359375,1.0,0.4120984971523285,0.7023929357528687,0.7023929357528687,1.0,1.0,-1.6864715814590454,0.7143051624298096,0.9721664190292358,0.3247146904468536,0.0,0.0,0.8504480123519897,145.91070556640625,156.0,29.86113166809082,-20120.2109375,691.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,309.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18779.69140625,18000.0,0.0,0.0,0.4470355808734894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835483312606812,1.183561086654663,-1.2753282135236075e-05,0.0,0.0004536842752713,0.0,0.0,197.04754638671875,0.0,0.0,0.0,0.5373597145080566,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.100096084177494,-2294.414306640625,304.1523742675781,0.6048727035522461,0.1552941799163818,0.1445623189210891,293.4978942871094,297.1499938964844,293.1499938964844,0.011564283631742,-714.5047607421875,302.3175048828125,0.3790616989135742,0.050000000745058,0.0524370223283767,293.2254333496094,297.1499938964844,293.1499938964844,0.390802800655365,-5266.49951171875,304.15740966796875,0.8652102947235107,0.4701747000217438,0.3316948711872101,293.29022216796875,297.1499938964844,293.1499938964844,0.5626752972602844,-9489.6083984375,304.1421203613281,0.9594239592552184,0.6289618015289307,0.5983657240867615,293.1735534667969,297.1499938964844,293.1499938964844,0.0204248819500207,-4413.11083984375,304.1517639160156,0.4018026888370514,0.0563088618218898,0.2780658006668091,291.01611328125,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369445800781,291.0179443359375,1.0,0.4120984971523285,0.7023929357528687,0.7023929357528687,1.0,1.0,-1.6864715814590454,0.7143051624298096,0.9721664190292358,0.3247146904468536,0.0,0.0,0.8504480123519897,145.91070556640625,156.0,29.86113166809082,-20120.2109375,691.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,309.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18779.69140625,18000.0,0.0,0.0,0.4470355808734894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835483312606812,1.183561086654663,-1.2753282135236075e-05,0.0,0.0004536842752713,0.0,0.0,197.04754638671875,0.0,0.0,0.0,0.5373597145080566,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997281000018119,-2287.80810546875,304.1522216796875,0.6000146865844727,0.154518723487854,0.1440233290195465,293.5120849609375,297.1499938964844,293.1499938964844,0.0113134533166885,-707.3504028320312,302.154296875,0.3758095800876617,0.050000000745058,0.0526232793927192,293.2260437011719,297.1499938964844,293.1499938964844,0.3893029391765594,-5250.70703125,304.1575012207031,0.8589075803756714,0.4681386947631836,0.330412358045578,293.291015625,297.1499938964844,293.1499938964844,0.5599795579910278,-9449.4541015625,304.14923095703125,0.951245665550232,0.6252458691596985,0.594997763633728,293.1746826171875,297.1499938964844,293.1499938964844,0.0200270004570484,-4370.84765625,304.15185546875,0.3965970873832702,0.0554806105792522,0.2751634418964386,291.0050048828125,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3443603515625,291.00634765625,1.0,0.4147877395153045,0.707191526889801,0.707191526889801,1.0,1.0,-1.6769795417785645,0.7113983035087585,0.9655811786651612,0.3237106502056122,0.0,0.0,0.8707068562507629,150.42559814453125,159.0,5.72506856918335,-19961.87890625,697.0613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,309.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.5859375,18000.0,0.0,0.0,0.448218435049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1859891414642334,1.1860016584396362,-1.2567882549774367e-05,0.0,0.0004548847209662,0.0,0.0,195.7099609375,0.0,0.0,0.0,0.550724983215332,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997281000018119,-2287.80810546875,304.1522216796875,0.6000146865844727,0.154518723487854,0.1440233290195465,293.5120849609375,297.1499938964844,293.1499938964844,0.0113134533166885,-707.3504028320312,302.154296875,0.3758095800876617,0.050000000745058,0.0526232793927192,293.2260437011719,297.1499938964844,293.1499938964844,0.3893029391765594,-5250.70703125,304.1575012207031,0.8589075803756714,0.4681386947631836,0.330412358045578,293.291015625,297.1499938964844,293.1499938964844,0.5599795579910278,-9449.4541015625,304.14923095703125,0.951245665550232,0.6252458691596985,0.594997763633728,293.1746826171875,297.1499938964844,293.1499938964844,0.0200270004570484,-4370.84765625,304.15185546875,0.3965970873832702,0.0554806105792522,0.2751634418964386,291.0050048828125,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3443603515625,291.00634765625,1.0,0.4147877395153045,0.707191526889801,0.707191526889801,1.0,1.0,-1.6769795417785645,0.7113983035087585,0.9655811786651612,0.3237106502056122,0.0,0.0,0.8707068562507629,150.42559814453125,159.0,5.72506856918335,-19961.87890625,697.0613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,309.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.5859375,18000.0,0.0,0.0,0.448218435049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1859891414642334,1.1860016584396362,-1.2567882549774367e-05,0.0,0.0004548847209662,0.0,0.0,195.7099609375,0.0,0.0,0.0,0.550724983215332,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0990708693861961,-2275.190185546875,304.1525573730469,0.5957996845245361,0.1538187861442566,0.143533855676651,293.5257263183594,297.1499938964844,293.1499938964844,0.0110235698521137,-697.5025634765625,301.9937438964844,0.3730788230895996,0.050000000745058,0.0527862980961799,293.2265319824219,297.1499938964844,293.1499938964844,0.3864928781986236,-5219.9345703125,304.15966796875,0.8535040616989136,0.4661114513874054,0.3291288912296295,293.2909851074219,297.1499938964844,293.1499938964844,0.5554064512252808,-9384.05859375,304.15704345703125,0.9439029693603516,0.6216806173324585,0.5918020009994507,293.17547607421875,297.1499938964844,293.1499938964844,0.0195593256503343,-4317.18212890625,304.1520080566406,0.3915793299674988,0.0546946302056312,0.2723676264286041,291.0328369140625,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.35137939453125,291.03515625,1.0,0.4170319736003876,0.7120953798294067,0.7120953798294067,1.0,1.0,-1.667852759361267,0.7086232304573059,0.9592294692993164,0.3227630853652954,0.0,0.0,0.884601891040802,154.36106872558594,162.0,31.509849548339844,-19929.47265625,701.5432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,309.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.59375,18000.0,0.0,0.0,0.4495768249034881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108957767486572,1.2109086513519287,-1.2925879673275633e-05,0.0,0.0004562633112072,0.0,0.0,206.3755645751953,0.0,0.0,0.0,0.5602162480354309,4.0,0.0,1.0
