time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0990708693861961,-2275.190185546875,304.1525573730469,0.5957996845245361,0.1538187861442566,0.143533855676651,293.5257263183594,297.1499938964844,293.1499938964844,0.0110235698521137,-697.5025634765625,301.9937438964844,0.3730788230895996,0.050000000745058,0.0527862980961799,293.2265319824219,297.1499938964844,293.1499938964844,0.3864928781986236,-5219.9345703125,304.15966796875,0.8535040616989136,0.4661114513874054,0.3291288912296295,293.2909851074219,297.1499938964844,293.1499938964844,0.5554064512252808,-9384.05859375,304.15704345703125,0.9439029693603516,0.6216806173324585,0.5918020009994507,293.17547607421875,297.1499938964844,293.1499938964844,0.0195593256503343,-4317.18212890625,304.1520080566406,0.3915793299674988,0.0546946302056312,0.2723676264286041,291.0328369140625,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.35137939453125,291.03515625,1.0,0.4170319736003876,0.7120953798294067,0.7120953798294067,1.0,1.0,-1.667852759361267,0.7086232304573059,0.9592294692993164,0.3227630853652954,0.0,0.0,0.884601891040802,154.36106872558594,162.0,31.509849548339844,-19929.47265625,701.5432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,309.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.59375,18000.0,0.0,0.0,0.4495768249034881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108957767486572,1.2109086513519287,-1.2925879673275633e-05,0.0,0.0004562633112072,0.0,0.0,206.3755645751953,0.0,0.0,0.0,0.5602162480354309,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0987376645207405,-2268.7626953125,304.1527099609375,0.5938611626625061,0.1534937471151352,0.143306702375412,293.5323791503906,297.1499938964844,293.1499938964844,0.0108758518472313,-692.2704467773438,301.912841796875,0.3718442916870117,0.050000000745058,0.0528621040284633,293.2267761230469,297.1499938964844,293.1499938964844,0.3849898278713226,-5203.51611328125,304.16064453125,0.8510250449180603,0.4650963842868805,0.3284813463687897,293.29083251953125,297.1499938964844,293.1499938964844,0.5529515743255615,-9349.609375,304.16021728515625,0.9404380917549132,0.6199261546134949,0.5902276635169983,293.17578125,297.1499938964844,293.1499938964844,0.0193272717297077,-4290.0244140625,304.1520690917969,0.3890124261379242,0.0543112382292747,0.2709932029247284,291.0492248535156,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.3548278808594,291.0516662597656,1.0,0.4180429875850677,0.7145875096321106,0.7145875096321106,1.0,1.0,-1.6633530855178833,0.7072514295578003,0.956101655960083,0.3222914338111877,0.0,0.0,0.8896781802177429,156.1861572265625,162.0,38.50062942504883,-19909.65625,703.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,309.12603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.951171875,18000.0,0.0,0.0,0.4502860605716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2207993268966677,1.220812439918518,-1.3078307347313968e-05,0.0,0.0004569831071421,0.0,0.0,210.81825256347656,0.0,0.0,0.0,0.5640480518341064,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0984110161662101,-2262.451416015625,304.1528015136719,0.5920131802558899,0.1531856954097747,0.1430917680263519,293.5389099121094,297.1499938964844,293.1499938964844,0.0107281729578971,-686.9237670898438,301.8313903808594,0.3706760704517364,0.050000000745058,0.0529350973665714,293.2269897460937,297.1499938964844,293.1499938964844,0.3834613263607025,-5186.85595703125,304.1614990234375,0.8486605882644653,0.4640820324420929,0.3278318643569946,293.29058837890625,297.1499938964844,293.1499938964844,0.5504436492919922,-9314.7568359375,304.16290283203125,0.9370840787887572,0.6181889772415161,0.5886670351028442,293.1760559082031,297.1499938964844,293.1499938964844,0.0190980322659015,-4262.912109375,304.152099609375,0.3864305913448334,0.0539320595562458,0.2696279883384704,291.0661315917969,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.3582458496094,291.0686340332031,1.0,0.4189999997615814,0.7171059250831604,0.7171059250831604,1.0,1.0,-1.6588900089263916,0.7058871388435364,0.9530028104782104,0.3218193352222442,0.0,0.0,0.8935657739639282,157.94117736816406,150.0,42.715110778808594,-19887.689453125,705.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,309.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.453125,18000.0,0.0,0.0,0.4509819149971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228847622871399,1.228860855102539,-1.3205379218561577e-05,0.0,0.0004576893115881,0.0,0.0,214.503662109375,0.0,0.0,0.0,0.5671709179878235,4.0,0.0,1.0
643620,293.18719482421875,297.1499938964844,293.1499938964844,0.0976311787962913,-2247.417724609375,304.1531677246094,0.5925817489624023,0.1526729166507721,0.1425296664237976,293.551513671875,297.1499938964844,293.1499938964844,0.0103741800412535,-673.2269897460938,301.66748046875,0.371806651353836,0.050000000745058,0.0528645925223827,293.2271728515625,297.1499938964844,293.1499938964844,0.3801277875900268,-5150.51123046875,304.1632080078125,0.8492164611816406,0.4620948135852813,0.3263905048370361,293.2897644042969,297.1499938964844,293.1499938964844,0.5450682640075684,-9240.6962890625,304.16754150390625,0.9373966455459596,0.6147934198379517,0.5853922367095947,293.1763000488281,297.1499938964844,293.1499938964844,0.0185228381305933,-4194.265625,304.1523742675781,0.3848732411861419,0.0532204248011112,0.2660134434700012,291.10205078125,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3648986816406,291.1048583984375,1.0,0.415892094373703,0.7223348021507263,0.7223348021507263,1.0,1.0,-1.648129940032959,0.7023077607154846,0.9458221197128296,0.3204206526279449,0.0,0.0,0.8976112008094788,155.93272399902344,138.0,49.20364761352539,-19825.177734375,691.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375305175781,309.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.037109375,18000.0,0.0,0.0,0.4522225856781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239387035369873,1.2394003868103027,-1.3379083611653186e-05,0.0,0.0004589484306052,0.0,0.0,219.4661102294922,0.0,0.0,0.0,0.5712589025497437,4.0,0.0,1.0
643680,293.18719482421875,297.1499938964844,293.1499938964844,0.0976311787962913,-2247.417724609375,304.1531677246094,0.5925817489624023,0.1526729166507721,0.1425296664237976,293.551513671875,297.1499938964844,293.1499938964844,0.0103741800412535,-673.2269897460938,301.66748046875,0.371806651353836,0.050000000745058,0.0528645925223827,293.2271728515625,297.1499938964844,293.1499938964844,0.3801277875900268,-5150.51123046875,304.1632080078125,0.8492164611816406,0.4620948135852813,0.3263905048370361,293.2897644042969,297.1499938964844,293.1499938964844,0.5450682640075684,-9240.6962890625,304.16754150390625,0.9373966455459596,0.6147934198379517,0.5853922367095947,293.1763000488281,297.1499938964844,293.1499938964844,0.0185228381305933,-4194.265625,304.1523742675781,0.3848732411861419,0.0532204248011112,0.2660134434700012,291.10205078125,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3648986816406,291.1048583984375,1.0,0.415892094373703,0.7223348021507263,0.7223348021507263,1.0,1.0,-1.648129940032959,0.7023077607154846,0.9458221197128296,0.3204206526279449,0.0,0.0,0.8976112008094788,155.93272399902344,138.0,49.20364761352539,-19825.177734375,691.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375305175781,309.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.037109375,18000.0,0.0,0.0,0.4522225856781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239387035369873,1.2394003868103027,-1.3379083611653186e-05,0.0,0.0004589484306052,0.0,0.0,219.4661102294922,0.0,0.0,0.0,0.5712589025497437,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0968356505036354,-2232.05908203125,304.1534423828125,0.5963560938835144,0.1523227393627166,0.1419708281755447,293.5633239746094,297.1499938964844,293.1499938964844,0.0099904453381896,-657.4868774414062,301.5027770996094,0.3754557073116302,0.050000000745058,0.0526444688439369,293.2269287109375,297.1499938964844,293.1499938964844,0.376621276140213,-5112.33544921875,304.1646423339844,0.8536334037780762,0.4601869881153106,0.3248917758464813,293.2884521484375,297.1499938964844,293.1499938964844,0.5394368767738342,-9163.830078125,304.1710510253906,0.9427809119224548,0.6115179061889648,0.5820791125297546,293.1760559082031,297.1499938964844,293.1499938964844,0.0179172810167074,-4120.22265625,304.152587890625,0.386148989200592,0.0526018887758255,0.2620849013328552,291.14044189453125,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.37115478515625,291.143310546875,1.0,0.4098704755306244,0.7277448177337646,0.7277448177337646,1.0,1.0,-1.636700987815857,0.69840008020401,0.9383009672164916,0.3188153803348541,0.0,0.0,0.8963208198547363,150.12315368652344,126.0,52.54875183105469,-19751.611328125,667.0459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,309.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.884765625,18000.0,0.0,0.0,0.4530925452709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2420268058776855,1.2420401573181152,-1.343556050414918e-05,0.0,0.0004598313244059,0.0,0.0,220.8649444580078,0.0,0.0,0.0,0.572270929813385,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0968356505036354,-2232.05908203125,304.1534423828125,0.5963560938835144,0.1523227393627166,0.1419708281755447,293.5633239746094,297.1499938964844,293.1499938964844,0.0099904453381896,-657.4868774414062,301.5027770996094,0.3754557073116302,0.050000000745058,0.0526444688439369,293.2269287109375,297.1499938964844,293.1499938964844,0.376621276140213,-5112.33544921875,304.1646423339844,0.8536334037780762,0.4601869881153106,0.3248917758464813,293.2884521484375,297.1499938964844,293.1499938964844,0.5394368767738342,-9163.830078125,304.1710510253906,0.9427809119224548,0.6115179061889648,0.5820791125297546,293.1760559082031,297.1499938964844,293.1499938964844,0.0179172810167074,-4120.22265625,304.152587890625,0.386148989200592,0.0526018887758255,0.2620849013328552,291.14044189453125,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.37115478515625,291.143310546875,1.0,0.4098704755306244,0.7277448177337646,0.7277448177337646,1.0,1.0,-1.636700987815857,0.69840008020401,0.9383009672164916,0.3188153803348541,0.0,0.0,0.8963208198547363,150.12315368652344,126.0,52.54875183105469,-19751.611328125,667.0459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,309.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.884765625,18000.0,0.0,0.0,0.4530925452709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2420268058776855,1.2420401573181152,-1.343556050414918e-05,0.0,0.0004598313244059,0.0,0.0,220.8649444580078,0.0,0.0,0.0,0.572270929813385,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0960845053195953,-2217.543212890625,304.1535339355469,0.6023266315460205,0.1521071642637252,0.1414561122655868,293.5744323730469,297.1499938964844,293.1499938964844,0.0096007715910673,-640.742919921875,301.3368530273437,0.3808900117874145,0.050000000745058,0.0523365400731563,293.22637939453125,297.1499938964844,293.1499938964844,0.3731075227260589,-5074.16748046875,304.1656188964844,0.8608562350273132,0.458347737789154,0.3233779370784759,293.2867736816406,297.1499938964844,293.1499938964844,0.5337842702865601,-9087.236328125,304.1734313964844,0.9515138268470764,0.6083508729934692,0.5787826180458069,293.1754150390625,297.1499938964844,293.1499938964844,0.0173291116952896,-4046.44580078125,304.1527099609375,0.3895003199577331,0.0520688071846962,0.2581374645233154,291.1781921386719,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.37701416015625,291.180908203125,1.0,0.4019573032855987,0.7333033084869385,0.7333033084869385,1.0,1.0,-1.6251986026763916,0.6944247484207153,0.930773913860321,0.3171526193618774,0.0,0.0,0.8900222778320312,142.09063720703125,114.0,52.22127151489258,-19670.046875,636.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,309.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5703125,18000.0,0.0,0.0,0.4534567892551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2368605136871338,1.236873984336853,-1.3374231457419228e-05,0.0,0.0004602009721565,0.0,0.0,218.6832275390625,0.0,0.0,0.0,0.5702418088912964,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0960845053195953,-2217.543212890625,304.1535339355469,0.6023266315460205,0.1521071642637252,0.1414561122655868,293.5744323730469,297.1499938964844,293.1499938964844,0.0096007715910673,-640.742919921875,301.3368530273437,0.3808900117874145,0.050000000745058,0.0523365400731563,293.22637939453125,297.1499938964844,293.1499938964844,0.3731075227260589,-5074.16748046875,304.1656188964844,0.8608562350273132,0.458347737789154,0.3233779370784759,293.2867736816406,297.1499938964844,293.1499938964844,0.5337842702865601,-9087.236328125,304.1734313964844,0.9515138268470764,0.6083508729934692,0.5787826180458069,293.1754150390625,297.1499938964844,293.1499938964844,0.0173291116952896,-4046.44580078125,304.1527099609375,0.3895003199577331,0.0520688071846962,0.2581374645233154,291.1781921386719,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.37701416015625,291.180908203125,1.0,0.4019573032855987,0.7333033084869385,0.7333033084869385,1.0,1.0,-1.6251986026763916,0.6944247484207153,0.930773913860321,0.3171526193618774,0.0,0.0,0.8900222778320312,142.09063720703125,114.0,52.22127151489258,-19670.046875,636.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,309.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5703125,18000.0,0.0,0.0,0.4534567892551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2368605136871338,1.236873984336853,-1.3374231457419228e-05,0.0,0.0004602009721565,0.0,0.0,218.6832275390625,0.0,0.0,0.0,0.5702418088912964,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0954056456685066,-2204.42822265625,304.1534729003906,0.6099549531936646,0.1520005315542221,0.1409945338964462,293.5848693847656,297.1499938964844,293.1499938964844,0.009217438288033,-623.5987548828125,301.1691589355469,0.3877892792224884,0.050000000745058,0.051975805312395,293.22564697265625,297.1499938964844,293.1499938964844,0.3696975708007812,-5037.22265625,304.16607666015625,0.8705013990402222,0.4565640687942505,0.3218658566474914,293.2848205566406,297.1499938964844,293.1499938964844,0.528277575969696,-9013.0625,304.1747741699219,0.9625543355941772,0.6052788496017456,0.5755252242088318,293.1745300292969,297.1499938964844,293.1499938964844,0.0167751498520374,-3975.2685546875,304.1527099609375,0.394225925207138,0.0516055598855018,0.2542718052864074,291.2127685546875,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.382568359375,291.2151794433594,1.0,0.3927838802337646,0.738990843296051,0.738990843296051,1.0,1.0,-1.6138439178466797,0.6904776096343994,0.9233663082122804,0.3154839277267456,0.0,0.0,0.8792917132377625,132.7259063720703,102.0,48.33033752441406,-19579.1015625,603.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560607910156,309.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.708984375,18000.0,0.0,0.0,0.4532214999198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241008281707764,1.224113941192627,-1.3199409295339136e-05,0.0,0.0004599622043315,0.0,0.0,213.09103393554688,0.0,0.0,0.0,0.5652638077735901,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0954056456685066,-2204.42822265625,304.1534729003906,0.6099549531936646,0.1520005315542221,0.1409945338964462,293.5848693847656,297.1499938964844,293.1499938964844,0.009217438288033,-623.5987548828125,301.1691589355469,0.3877892792224884,0.050000000745058,0.051975805312395,293.22564697265625,297.1499938964844,293.1499938964844,0.3696975708007812,-5037.22265625,304.16607666015625,0.8705013990402222,0.4565640687942505,0.3218658566474914,293.2848205566406,297.1499938964844,293.1499938964844,0.528277575969696,-9013.0625,304.1747741699219,0.9625543355941772,0.6052788496017456,0.5755252242088318,293.1745300292969,297.1499938964844,293.1499938964844,0.0167751498520374,-3975.2685546875,304.1527099609375,0.394225925207138,0.0516055598855018,0.2542718052864074,291.2127685546875,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.382568359375,291.2151794433594,1.0,0.3927838802337646,0.738990843296051,0.738990843296051,1.0,1.0,-1.6138439178466797,0.6904776096343994,0.9233663082122804,0.3154839277267456,0.0,0.0,0.8792917132377625,132.7259063720703,102.0,48.33033752441406,-19579.1015625,603.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560607910156,309.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.708984375,18000.0,0.0,0.0,0.4532214999198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241008281707764,1.224113941192627,-1.3199409295339136e-05,0.0,0.0004599622043315,0.0,0.0,213.09103393554688,0.0,0.0,0.0,0.5652638077735901,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0951001867651939,-2198.53564453125,304.1534118652344,0.6142417788505554,0.151981845498085,0.1407843232154846,293.58990478515625,297.1499938964844,293.1499938964844,0.0090304501354694,-615.00927734375,301.0843505859375,0.3916460871696472,0.050000000745058,0.0517827495932579,293.2252197265625,297.1499938964844,293.1499938964844,0.3680623769760132,-5019.54833984375,304.1661376953125,0.876197099685669,0.4556896388530731,0.3211131393909454,293.2837829589844,297.1499938964844,293.1499938964844,0.5256255865097046,-8977.48828125,304.1750793457031,0.968677282333374,0.6037747859954834,0.573914647102356,293.17401123046875,297.1499938964844,293.1499938964844,0.0165131594985723,-3941.054443359375,304.1527099609375,0.3969293534755707,0.0513952746987342,0.2523810863494873,291.2281188964844,291.1499938964844,260.25848388671875,258.7459716796875,279.2068176269531,293.38525390625,291.23028564453125,1.0,0.3878476321697235,0.7418797612190247,0.7418797612190247,1.0,1.0,-1.6082522869110107,0.6885276436805725,0.919724702835083,0.3146544098854065,0.0,0.0,0.8725382089614868,127.72461700439452,102.0,45.07526779174805,-19529.29296875,585.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,309.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.087890625,18000.0,0.0,0.0,0.4528586566448211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149981260299685,1.2150112390518188,-1.3072134606773034e-05,0.0,0.0004595939535647,0.0,0.0,209.1247711181641,0.0,0.0,0.0,0.5617233514785767,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.0948204323649406,-2193.14892578125,304.1532897949219,0.6187121272087097,0.1519836038351059,0.1405877619981765,293.5948486328125,297.1499938964844,293.1499938964844,0.0088469972833991,-606.4453125,300.9986877441406,0.3955009281635284,0.050000000745058,0.0515838526189327,293.2247619628906,297.1499938964844,293.1499938964844,0.3664881289005279,-5002.564453125,304.1660461425781,0.8824799656867981,0.4548252820968628,0.3203634619712829,293.28271484375,297.1499938964844,293.1499938964844,0.5230630040168762,-8943.2060546875,304.1751708984375,0.9750761985778807,0.6022902727127075,0.5723170638084412,293.1734924316406,297.1499938964844,293.1499938964844,0.0162615403532981,-3907.88134765625,304.1526794433594,0.3998429775238037,0.0511968061327934,0.2505196630954742,291.24176025390625,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,293.3879089355469,291.2436828613281,1.0,0.3827225565910339,0.7447985410690308,0.7447985410690308,1.0,1.0,-1.6027246713638306,0.6865965127944946,0.916128158569336,0.3138298392295837,0.0,0.0,0.8650457859039307,122.57723999023438,90.0,41.003692626953125,-19476.19921875,568.0181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,309.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18195.625,18000.0,0.0,0.0,0.4523248374462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204200029373169,1.20421302318573,-1.2920637345814612e-05,0.0,0.0004590522148646,0.0,0.0,204.46975708007807,0.0,0.0,0.0,0.557533323764801,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.0943447947502136,-2184.03173828125,304.1529846191406,0.6284506916999817,0.1520429700613021,0.1402349919080734,293.60455322265625,297.1499938964844,293.1499938964844,0.0084916288033127,-589.484619140625,300.82427978515625,0.4034595489501953,0.050000000745058,0.0511737540364265,293.22381591796875,297.1499938964844,293.1499938964844,0.3635557889938354,-4971.0341796875,304.16558837890625,0.8968818187713623,0.4531236588954925,0.3188746571540832,293.280517578125,297.1499938964844,293.1499938964844,0.5182567834854126,-8879.1728515625,304.1747741699219,0.988359272480011,0.5993760228157043,0.5691621899604797,293.17236328125,297.1499938964844,293.1499938964844,0.0157890599220991,-3844.828857421875,304.1525573730469,0.4064289033412933,0.0508294962346553,0.2468815594911575,291.2630920410156,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3931884765625,291.26434326171875,1.0,0.3719880580902099,0.7507269382476807,0.7507269382476807,1.0,1.0,-1.5918656587600708,0.6827927827835083,0.9090728759765624,0.3121971487998962,0.0,0.0,0.8484540581703186,111.97612762451172,78.0,30.80047416687012,-19359.57421875,532.3056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.5078125,18000.0,0.0,0.0,0.4507282674312591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178059458732605,1.1780719757080078,-1.2554893146443646e-05,0.0,0.0004574319173116,0.0,0.0,193.46044921875,0.0,0.0,0.0,0.5474281907081604,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.0943447947502136,-2184.03173828125,304.1529846191406,0.6284506916999817,0.1520429700613021,0.1402349919080734,293.60455322265625,297.1499938964844,293.1499938964844,0.0084916288033127,-589.484619140625,300.82427978515625,0.4034595489501953,0.050000000745058,0.0511737540364265,293.22381591796875,297.1499938964844,293.1499938964844,0.3635557889938354,-4971.0341796875,304.16558837890625,0.8968818187713623,0.4531236588954925,0.3188746571540832,293.280517578125,297.1499938964844,293.1499938964844,0.5182567834854126,-8879.1728515625,304.1747741699219,0.988359272480011,0.5993760228157043,0.5691621899604797,293.17236328125,297.1499938964844,293.1499938964844,0.0157890599220991,-3844.828857421875,304.1525573730469,0.4064289033412933,0.0508294962346553,0.2468815594911575,291.2630920410156,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3931884765625,291.26434326171875,1.0,0.3719880580902099,0.7507269382476807,0.7507269382476807,1.0,1.0,-1.5918656587600708,0.6827927827835083,0.9090728759765624,0.3121971487998962,0.0,0.0,0.8484540581703186,111.97612762451172,78.0,30.80047416687012,-19359.57421875,532.3056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.5078125,18000.0,0.0,0.0,0.4507282674312591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178059458732605,1.1780719757080078,-1.2554893146443646e-05,0.0,0.0004574319173116,0.0,0.0,193.46044921875,0.0,0.0,0.0,0.5474281907081604,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0939955711364746,-2177.397705078125,304.1525573730469,0.6394649147987366,0.1521881967782974,0.1399541795253753,293.6139221191406,297.1499938964844,293.1499938964844,0.0081562269479036,-573.0327758789062,300.64581298828125,0.4121905267238617,0.050000000745058,0.0507686585187912,293.2227783203125,297.1499938964844,293.1499938964844,0.3609346151351928,-4942.98486328125,304.1647644042969,0.9138312935829164,0.4514639973640442,0.3174141943454742,293.2775573730469,297.1499938964844,293.1499938964844,0.5110179781913757,-8778.134765625,304.1792907714844,0.9990000128746032,0.5966589450836182,0.5629674792289734,293.1711730957031,297.1499938964844,293.1499938964844,0.0153633253648877,-3787.1982421875,304.15240478515625,0.4141597151756286,0.0505032986402511,0.2434287667274475,291.276123046875,291.1499938964844,260.3500061035156,258.82098388671875,279.2118225097656,293.3984680175781,291.277099609375,1.0,0.3606027960777282,0.756992518901825,0.756992518901825,1.0,1.0,-1.5778522491455078,0.6774789094924927,0.9003732800483704,0.3098824620246887,0.0,0.0,0.8306936025619507,101.44678497314452,66.0,21.60011863708496,-19203.7109375,495.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,309.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18290.333984375,18000.0,0.0,0.0,0.4484133124351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471614837646484,1.1471736431121826,-1.2127623449487146e-05,0.0,0.000455082510598,0.0,0.0,180.9493865966797,0.0,0.0,0.0,0.5355484485626221,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0939955711364746,-2177.397705078125,304.1525573730469,0.6394649147987366,0.1521881967782974,0.1399541795253753,293.6139221191406,297.1499938964844,293.1499938964844,0.0081562269479036,-573.0327758789062,300.64581298828125,0.4121905267238617,0.050000000745058,0.0507686585187912,293.2227783203125,297.1499938964844,293.1499938964844,0.3609346151351928,-4942.98486328125,304.1647644042969,0.9138312935829164,0.4514639973640442,0.3174141943454742,293.2775573730469,297.1499938964844,293.1499938964844,0.5110179781913757,-8778.134765625,304.1792907714844,0.9990000128746032,0.5966589450836182,0.5629674792289734,293.1711730957031,297.1499938964844,293.1499938964844,0.0153633253648877,-3787.1982421875,304.15240478515625,0.4141597151756286,0.0505032986402511,0.2434287667274475,291.276123046875,291.1499938964844,260.3500061035156,258.82098388671875,279.2118225097656,293.3984680175781,291.277099609375,1.0,0.3606027960777282,0.756992518901825,0.756992518901825,1.0,1.0,-1.5778522491455078,0.6774789094924927,0.9003732800483704,0.3098824620246887,0.0,0.0,0.8306936025619507,101.44678497314452,66.0,21.60011863708496,-19203.7109375,495.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,309.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18290.333984375,18000.0,0.0,0.0,0.4484133124351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471614837646484,1.1471736431121826,-1.2127623449487146e-05,0.0,0.000455082510598,0.0,0.0,180.9493865966797,0.0,0.0,0.0,0.5355484485626221,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0935668051242828,-2168.762451171875,304.1524353027344,0.6500915884971619,0.1524949669837951,0.1398932039737701,293.6216735839844,297.1499938964844,293.1499938964844,0.0078428294509649,-556.517333984375,300.4776916503906,0.4206254184246063,0.050000000745058,0.0504440255463123,293.2215881347656,297.1499938964844,293.1499938964844,0.3574778735637665,-4904.95263671875,304.1656494140625,0.9305269718170166,0.4498593211174011,0.3160614967346191,293.25152587890625,297.1499938964844,293.1499938964844,0.480286955833435,-8339.2529296875,304.2206420898437,0.9990000128746032,0.5986407995223999,0.5350459218025208,293.16949462890625,297.1499938964844,293.1499938964844,0.0149939525872468,-3733.504638671875,304.1522216796875,0.4219022393226623,0.0503036342561244,0.2408293336629867,291.31982421875,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.401123046875,291.3243408203125,1.0,0.347660630941391,0.7650294303894043,0.7650294303894043,1.0,1.0,-1.5389927625656128,0.6609784960746765,0.878014326095581,0.301299124956131,0.0,0.0,0.8056776523590088,92.47809600830078,54.0,59.10518264770508,-18846.873046875,449.0682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,309.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18402.953125,18000.0,0.0,0.0,0.4448921382427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107204556465149,1.107216238975525,-1.1606097359617706e-05,0.0,0.0004515089676715,0.0,0.0,165.78939819335938,0.0,0.0,0.0,0.5201647281646729,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0935668051242828,-2168.762451171875,304.1524353027344,0.6500915884971619,0.1524949669837951,0.1398932039737701,293.6216735839844,297.1499938964844,293.1499938964844,0.0078428294509649,-556.517333984375,300.4776916503906,0.4206254184246063,0.050000000745058,0.0504440255463123,293.2215881347656,297.1499938964844,293.1499938964844,0.3574778735637665,-4904.95263671875,304.1656494140625,0.9305269718170166,0.4498593211174011,0.3160614967346191,293.25152587890625,297.1499938964844,293.1499938964844,0.480286955833435,-8339.2529296875,304.2206420898437,0.9990000128746032,0.5986407995223999,0.5350459218025208,293.16949462890625,297.1499938964844,293.1499938964844,0.0149939525872468,-3733.504638671875,304.1522216796875,0.4219022393226623,0.0503036342561244,0.2408293336629867,291.31982421875,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.401123046875,291.3243408203125,1.0,0.347660630941391,0.7650294303894043,0.7650294303894043,1.0,1.0,-1.5389927625656128,0.6609784960746765,0.878014326095581,0.301299124956131,0.0,0.0,0.8056776523590088,92.47809600830078,54.0,59.10518264770508,-18846.873046875,449.0682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,309.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18402.953125,18000.0,0.0,0.0,0.4448921382427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107204556465149,1.107216238975525,-1.1606097359617706e-05,0.0,0.0004515089676715,0.0,0.0,165.78939819335938,0.0,0.0,0.0,0.5201647281646729,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0930843204259872,-2158.957763671875,304.1524353027344,0.663482666015625,0.1528456807136535,0.1398730725049972,293.6285095214844,297.1499938964844,293.1499938964844,0.007532559800893,-539.4138793945312,300.3143920898437,0.431782454252243,0.050000000745058,0.0501013249158859,293.2206726074219,297.1499938964844,293.1499938964844,0.3536483943462372,-4862.630859375,304.16680908203125,0.9505459070205688,0.4482319355010986,0.3146823942661285,293.1988525390625,297.1499938964844,293.1499938964844,0.4451345801353454,-7838.40478515625,304.2554626464844,0.9990000128746032,0.606698751449585,0.503746509552002,293.1672058105469,297.1499938964844,293.1499938964844,0.0146878249943256,-3686.807373046875,304.1520080566406,0.4329068064689636,0.0502768196165561,0.2388670593500137,291.3760986328125,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.41021728515625,291.3802490234375,1.0,0.3334905207157135,0.7744603753089905,0.7744603753089905,1.0,1.0,-1.496971845626831,0.6431519389152527,0.8538199663162231,0.2920214235782623,0.0,0.0,0.7717002630233765,83.01547241210938,72.0,71.52978515625,-18402.1484375,401.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9217529296875,309.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18586.734375,18000.0,0.0,0.0,0.4395566880702972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045691728591919,1.045702576637268,-1.0843475138244685e-05,0.0,0.0004460941709112,0.0,0.0,144.31924438476562,0.0,0.0,0.0,0.4969401359558105,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0930843204259872,-2158.957763671875,304.1524353027344,0.663482666015625,0.1528456807136535,0.1398730725049972,293.6285095214844,297.1499938964844,293.1499938964844,0.007532559800893,-539.4138793945312,300.3143920898437,0.431782454252243,0.050000000745058,0.0501013249158859,293.2206726074219,297.1499938964844,293.1499938964844,0.3536483943462372,-4862.630859375,304.16680908203125,0.9505459070205688,0.4482319355010986,0.3146823942661285,293.1988525390625,297.1499938964844,293.1499938964844,0.4451345801353454,-7838.40478515625,304.2554626464844,0.9990000128746032,0.606698751449585,0.503746509552002,293.1672058105469,297.1499938964844,293.1499938964844,0.0146878249943256,-3686.807373046875,304.1520080566406,0.4329068064689636,0.0502768196165561,0.2388670593500137,291.3760986328125,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.41021728515625,291.3802490234375,1.0,0.3334905207157135,0.7744603753089905,0.7744603753089905,1.0,1.0,-1.496971845626831,0.6431519389152527,0.8538199663162231,0.2920214235782623,0.0,0.0,0.7717002630233765,83.01547241210938,72.0,71.52978515625,-18402.1484375,401.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9217529296875,309.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18586.734375,18000.0,0.0,0.0,0.4395566880702972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045691728591919,1.045702576637268,-1.0843475138244685e-05,0.0,0.0004460941709112,0.0,0.0,144.31924438476562,0.0,0.0,0.0,0.4969401359558105,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0929864794015884,-2156.89990234375,304.15216064453125,0.6672704219818115,0.1529996395111084,0.1399476528167724,293.6319885253906,297.1499938964844,293.1499938964844,0.0074002472683787,-532.1471557617188,300.2298583984375,0.434958666563034,0.050000000745058,0.0500178635120391,293.22039794921875,297.1499938964844,293.1499938964844,0.3520896732807159,-4845.65673828125,304.16656494140625,0.9553390741348268,0.4473905265331268,0.3140493035316467,293.16766357421875,297.1499938964844,293.1499938964844,0.4352326393127441,-7702.5693359375,304.2539978027344,0.9990000128746032,0.6122037172317505,0.4958208799362182,293.1660461425781,297.1499938964844,293.1499938964844,0.014621814712882,-3676.158447265625,304.1517639160156,0.4361748993396759,0.0502858310937881,0.2385311126708984,291.3961486816406,291.1499938964844,260.4286499023437,258.88653564453125,279.2415466308594,293.4223937988281,291.397216796875,1.0,0.3306075632572174,0.7793298363685608,0.7793298363685608,1.0,1.0,-1.48626708984375,0.639011561870575,0.847255527973175,0.2898651659488678,0.0,0.0,0.7531895637512207,80.70103454589844,72.0,53.09640502929688,-18227.564453125,390.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0907897949219,309.7718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18662.767578125,18000.0,0.0,0.0,0.436154693365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077050924301147,1.0077155828475952,-1.0387006113887765e-05,0.0,0.0004426415835041,0.0,0.0,132.0515594482422,0.0,0.0,0.0,0.4828148782253265,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0931270867586135,-2159.71728515625,304.1515197753906,0.6684566736221313,0.1531239300966262,0.1400505751371383,293.6355285644531,297.1499938964844,293.1499938964844,0.0072912010364234,-526.5923461914062,300.1366271972656,0.4358479678630829,0.050000000745058,0.0499954335391521,293.22021484375,297.1499938964844,293.1499938964844,0.3513814806938171,-4838.6396484375,304.1648254394531,0.956166684627533,0.4465343952178955,0.3134430050849914,293.1418762207031,297.1499938964844,293.1499938964844,0.4320581555366516,-7665.80419921875,304.2407531738281,0.9990000128746032,0.6170520186424255,0.4936681091785431,293.1649780273437,297.1499938964844,293.1499938964844,0.0146240210160613,-3677.119140625,304.15142822265625,0.4370995163917541,0.0502907410264015,0.2384510785341262,291.39019775390625,291.1499938964844,260.4423217773437,258.89794921875,279.2425231933594,293.4366760253906,291.3870544433594,1.0,0.329849362373352,0.7840414047241211,0.7840414047241211,1.0,1.0,-1.4829492568969729,0.6381841897964478,0.8447650671005249,0.2896396517753601,0.0,0.0,0.7376337647438049,80.07073211669922,90.0,9.035449981689451,-18095.349609375,387.1353149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2602844238281,309.8031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18665.49609375,18000.0,0.0,0.0,0.4324066638946533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969317615032196,0.9693275690078736,-9.92676450550789e-06,0.0,0.0004388378001749,0.0,0.0,120.30489349365234,0.0,0.0,0.0,0.4687721729278564,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0939074754714965,-2175.51220703125,304.1496887207031,0.6650629639625549,0.1533025503158569,0.1403137296438217,293.64276123046875,297.1499938964844,293.1499938964844,0.0071205403655767,-518.9880981445312,299.9288330078125,0.4325189292430877,0.050000000745058,0.0500815920531749,293.2199401855469,297.1499938964844,293.1499938964844,0.3518107831478119,-4845.8642578125,304.1591186523437,0.949203372001648,0.4448119103908539,0.3123140335083008,293.1156921386719,297.1499938964844,293.1499938964844,0.4405672252178192,-7808.92236328125,304.1958312988281,0.9990000128746032,0.6226450204849243,0.5018749237060547,293.1633605957031,297.1499938964844,293.1499938964844,0.0147642102092504,-3702.265869140625,304.1507263183594,0.4336439967155456,0.0502412617206573,0.2387656569480896,291.3214111328125,291.1499938964844,260.4678039550781,258.9192810058594,279.2330322265625,293.4550476074219,291.3136901855469,1.0,0.3337313234806061,0.7920086979866028,0.7920086979866028,1.0,1.0,-1.4922332763671875,0.6435822248458862,0.8486509919166565,0.2930551171302795,0.0,0.0,0.7187337875366211,82.41895294189453,108.0,-79.70764923095703,-17996.1875,397.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55377197265625,309.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18453.05078125,18000.0,0.0,0.0,0.424411803483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114998579025269,0.911509096622467,-9.218368177243974e-06,0.0,0.0004307240305934,0.0,0.0,103.67514038085938,0.0,0.0,0.0,0.4477412402629852,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0939074754714965,-2175.51220703125,304.1496887207031,0.6650629639625549,0.1533025503158569,0.1403137296438217,293.64276123046875,297.1499938964844,293.1499938964844,0.0071205403655767,-518.9880981445312,299.9288330078125,0.4325189292430877,0.050000000745058,0.0500815920531749,293.2199401855469,297.1499938964844,293.1499938964844,0.3518107831478119,-4845.8642578125,304.1591186523437,0.949203372001648,0.4448119103908539,0.3123140335083008,293.1156921386719,297.1499938964844,293.1499938964844,0.4405672252178192,-7808.92236328125,304.1958312988281,0.9990000128746032,0.6226450204849243,0.5018749237060547,293.1633605957031,297.1499938964844,293.1499938964844,0.0147642102092504,-3702.265869140625,304.1507263183594,0.4336439967155456,0.0502412617206573,0.2387656569480896,291.3214111328125,291.1499938964844,260.4678039550781,258.9192810058594,279.2330322265625,293.4550476074219,291.3136901855469,1.0,0.3337313234806061,0.7920086979866028,0.7920086979866028,1.0,1.0,-1.4922332763671875,0.6435822248458862,0.8486509919166565,0.2930551171302795,0.0,0.0,0.7187337875366211,82.41895294189453,108.0,-79.70764923095703,-17996.1875,397.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55377197265625,309.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18453.05078125,18000.0,0.0,0.0,0.424411803483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114998579025269,0.911509096622467,-9.218368177243974e-06,0.0,0.0004307240305934,0.0,0.0,103.67514038085938,0.0,0.0,0.0,0.4477412402629852,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0950307920575141,-2198.18603515625,304.14794921875,0.6560918092727661,0.1533966958522796,0.1406372338533401,293.6504821777344,297.1499938964844,293.1499938964844,0.0069868983700871,-513.961669921875,299.7028503417969,0.4245522618293762,0.050000000745058,0.0503136850893497,293.21990966796875,297.1499938964844,293.1499938964844,0.3535108566284179,-4867.23779296875,304.1532897949219,0.9330025911331176,0.44305020570755,0.3112716674804687,293.12811279296875,297.1499938964844,293.1499938964844,0.4647289514541626,-8174.63818359375,304.1401672363281,0.9990000128746032,0.6210746765136719,0.5233488082885742,293.16326904296875,297.1499938964844,293.1499938964844,0.0148993832990527,-3730.782958984375,304.14923095703125,0.4247472584247589,0.050000000745058,0.238892912864685,291.2164001464844,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501342773437,291.2075500488281,1.0,0.3432615101337433,0.7968278527259827,0.7968278527259827,1.0,1.0,-1.5175728797912598,0.6559316515922546,0.8616412281990051,0.3002043068408966,0.0,0.0,0.7167091965675354,88.762939453125,126.0,-131.1297607421875,-18126.744140625,427.5820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70806884765625,309.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.990234375,18000.0,0.0,0.0,0.4168861508369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889546811580658,0.8895556926727295,-8.907472874852829e-06,0.0,0.0004230864578858,0.0,0.0,97.39363098144533,0.0,0.0,0.0,0.4396587610244751,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0950307920575141,-2198.18603515625,304.14794921875,0.6560918092727661,0.1533966958522796,0.1406372338533401,293.6504821777344,297.1499938964844,293.1499938964844,0.0069868983700871,-513.961669921875,299.7028503417969,0.4245522618293762,0.050000000745058,0.0503136850893497,293.21990966796875,297.1499938964844,293.1499938964844,0.3535108566284179,-4867.23779296875,304.1532897949219,0.9330025911331176,0.44305020570755,0.3112716674804687,293.12811279296875,297.1499938964844,293.1499938964844,0.4647289514541626,-8174.63818359375,304.1401672363281,0.9990000128746032,0.6210746765136719,0.5233488082885742,293.16326904296875,297.1499938964844,293.1499938964844,0.0148993832990527,-3730.782958984375,304.14923095703125,0.4247472584247589,0.050000000745058,0.238892912864685,291.2164001464844,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501342773437,291.2075500488281,1.0,0.3432615101337433,0.7968278527259827,0.7968278527259827,1.0,1.0,-1.5175728797912598,0.6559316515922546,0.8616412281990051,0.3002043068408966,0.0,0.0,0.7167091965675354,88.762939453125,126.0,-131.1297607421875,-18126.744140625,427.5820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70806884765625,309.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.990234375,18000.0,0.0,0.0,0.4168861508369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889546811580658,0.8895556926727295,-8.907472874852829e-06,0.0,0.0004230864578858,0.0,0.0,97.39363098144533,0.0,0.0,0.0,0.4396587610244751,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.0962301567196846,-2222.27099609375,304.1466369628906,0.6444089412689209,0.1533996313810348,0.1409907639026641,293.6590270996094,297.1499938964844,293.1499938964844,0.0068682790733873,-509.7611083984375,299.4668884277344,0.4148334264755249,0.050000000745058,0.0506601333618164,293.2203063964844,297.1499938964844,293.1499938964844,0.355485737323761,-4891.11328125,304.14892578125,0.9116805195808412,0.4411989748477936,0.310259461402893,293.1767272949219,297.1499938964844,293.1499938964844,0.4998730421066284,-8688.064453125,304.0849609375,0.9990000128746032,0.6118414402008057,0.5538573861122131,293.16552734375,297.1499938964844,293.1499938964844,0.0152276884764432,-3784.455810546875,304.1377868652344,0.4148326218128204,0.050000000745058,0.2403088212013244,291.1060485839844,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.4331970214844,291.0976257324219,1.0,0.356907457113266,0.7982901930809021,0.7982901930809021,1.0,1.0,-1.5555192232131958,0.6737078428268433,0.8818113803863525,0.3102168142795563,0.0,0.0,0.7299492359161377,98.2533721923828,129.0,-146.74891662597656,-18450.3203125,473.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6550598144531,309.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.0859375,18000.0,0.0,0.0,0.4112181067466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903244137763977,0.903253138065338,-8.98831603990402e-06,0.0,0.0004173341148998,0.0,0.0,100.36097717285156,0.0,0.0,0.0,0.4444080889225006,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.0962301567196846,-2222.27099609375,304.1466369628906,0.6444089412689209,0.1533996313810348,0.1409907639026641,293.6590270996094,297.1499938964844,293.1499938964844,0.0068682790733873,-509.7611083984375,299.4668884277344,0.4148334264755249,0.050000000745058,0.0506601333618164,293.2203063964844,297.1499938964844,293.1499938964844,0.355485737323761,-4891.11328125,304.14892578125,0.9116805195808412,0.4411989748477936,0.310259461402893,293.1767272949219,297.1499938964844,293.1499938964844,0.4998730421066284,-8688.064453125,304.0849609375,0.9990000128746032,0.6118414402008057,0.5538573861122131,293.16552734375,297.1499938964844,293.1499938964844,0.0152276884764432,-3784.455810546875,304.1377868652344,0.4148326218128204,0.050000000745058,0.2403088212013244,291.1060485839844,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.4331970214844,291.0976257324219,1.0,0.356907457113266,0.7982901930809021,0.7982901930809021,1.0,1.0,-1.5555192232131958,0.6737078428268433,0.8818113803863525,0.3102168142795563,0.0,0.0,0.7299492359161377,98.2533721923828,129.0,-146.74891662597656,-18450.3203125,473.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6550598144531,309.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.0859375,18000.0,0.0,0.0,0.4112181067466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903244137763977,0.903253138065338,-8.98831603990402e-06,0.0,0.0004173341148998,0.0,0.0,100.36097717285156,0.0,0.0,0.0,0.4444080889225006,4.0,0.0,1.0
