time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.15380859375,297.1499938964844,293.1499938964844,0.0971687957644462,-2240.96875,304.1462097167969,0.634377121925354,0.1533636897802353,0.1412853449583053,293.6683044433594,297.1499938964844,293.1499938964844,0.00673518050462,-504.0223388671875,299.2320861816406,0.4068467915058136,0.050000000745058,0.0510089173913002,293.2208251953125,297.1499938964844,293.1499938964844,0.3566378355026245,-4904.82666015625,304.1474914550781,0.8943249583244324,0.4393125176429748,0.3092024624347687,293.2441711425781,297.1499938964844,293.1499938964844,0.5216654539108276,-8989.5498046875,304.0732116699219,0.9945401549339294,0.5974845290184021,0.5699197053909302,293.1697082519531,297.1499938964844,293.1499938964844,0.0154965417459607,-3829.34130859375,304.1202697753906,0.4068467915058136,0.050000000745058,0.2419643402099609,291.0209655761719,291.1499938964844,260.5314636230469,258.9727478027344,279.1708984375,293.4306945800781,291.0179748535156,1.0,0.3674831390380859,0.799575924873352,0.799575924873352,1.0,1.0,-1.5763527154922483,0.6834837198257446,0.8928689956665039,0.3159672617912292,0.0,0.0,0.7535286545753479,107.4962921142578,132.0,-105.1588897705078,-18708.59765625,510.6743469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3896484375,309.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.599609375,18000.0,0.0,0.0,0.4083259701728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457094073295592,0.9457188248634338,-9.413208317710088e-06,0.0,0.0004143989644944,0.0,0.0,111.41918182373048,0.0,0.0,0.0,0.4596972465515136,4.0,0.0,1.0
645240,293.15380859375,297.1499938964844,293.1499938964844,0.0971687957644462,-2240.96875,304.1462097167969,0.634377121925354,0.1533636897802353,0.1412853449583053,293.6683044433594,297.1499938964844,293.1499938964844,0.00673518050462,-504.0223388671875,299.2320861816406,0.4068467915058136,0.050000000745058,0.0510089173913002,293.2208251953125,297.1499938964844,293.1499938964844,0.3566378355026245,-4904.82666015625,304.1474914550781,0.8943249583244324,0.4393125176429748,0.3092024624347687,293.2441711425781,297.1499938964844,293.1499938964844,0.5216654539108276,-8989.5498046875,304.0732116699219,0.9945401549339294,0.5974845290184021,0.5699197053909302,293.1697082519531,297.1499938964844,293.1499938964844,0.0154965417459607,-3829.34130859375,304.1202697753906,0.4068467915058136,0.050000000745058,0.2419643402099609,291.0209655761719,291.1499938964844,260.5314636230469,258.9727478027344,279.1708984375,293.4306945800781,291.0179748535156,1.0,0.3674831390380859,0.799575924873352,0.799575924873352,1.0,1.0,-1.5763527154922483,0.6834837198257446,0.8928689956665039,0.3159672617912292,0.0,0.0,0.7535286545753479,107.4962921142578,132.0,-105.1588897705078,-18708.59765625,510.6743469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3896484375,309.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.599609375,18000.0,0.0,0.0,0.4083259701728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457094073295592,0.9457188248634338,-9.413208317710088e-06,0.0,0.0004143989644944,0.0,0.0,111.41918182373048,0.0,0.0,0.0,0.4596972465515136,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0973043665289878,-2243.384521484375,304.14666748046875,0.6291905045509338,0.1533237546682357,0.1414602249860763,293.6731872558594,297.1499938964844,293.1499938964844,0.0066580106504261,-499.6653137207031,299.1281433105469,0.4027184844017029,0.050000000745058,0.0512111410498619,293.2211608886719,297.1499938964844,293.1499938964844,0.3559287190437317,-4896.537109375,304.1492614746094,0.8854584693908691,0.4383460581302643,0.3086977005004883,293.2642822265625,297.1499938964844,293.1499938964844,0.5171085000038147,-8914.1689453125,304.09539794921875,0.9846474528312684,0.5923289656639099,0.5642816424369812,293.1722412109375,297.1499938964844,293.1499938964844,0.0155734345316886,-3840.70654296875,304.1099853515625,0.4027184844017029,0.050000000745058,0.2429236024618148,291.0212097167969,291.1499938964844,260.5404968261719,258.9803466796875,279.1775207519531,293.4372253417969,291.02301025390625,1.0,0.3714235723018646,0.8014529347419739,0.8014529347419739,1.0,1.0,-1.5705516338348389,0.68097323179245,0.8895784616470337,0.3148582577705383,0.0,0.0,0.76226806640625,112.50950622558594,132.0,-45.54154968261719,-18709.05078125,520.5765991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2210693359375,309.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17606.912109375,18000.0,0.0,0.0,0.4077002704143524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689423441886902,0.9689520001411438,-9.682948075351304e-06,0.0,0.0004137639480177,0.0,0.0,118.09127044677734,0.0,0.0,0.0,0.468101441860199,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0973188579082489,-2243.427001953125,304.1472473144531,0.6250324249267578,0.1532473117113113,0.1415678113698959,293.6784362792969,297.1499938964844,293.1499938964844,0.0065682418644428,-494.3408203125,299.0264892578125,0.3994000852108001,0.050000000745058,0.0513810887932777,293.22174072265625,297.1499938964844,293.1499938964844,0.3548874258995056,-4884.51708984375,304.1512756347656,0.878314197063446,0.4373305737972259,0.3081345856189728,293.2752685546875,297.1499938964844,293.1499938964844,0.5135689377784729,-8856.4619140625,304.1116638183594,0.976267635822296,0.5887155532836914,0.5603795051574707,293.1748962402344,297.1499938964844,293.1499938964844,0.0156170409172773,-3847.11328125,304.0989074707031,0.3994000852108001,0.050000000745058,0.243729755282402,291.03173828125,291.1499938964844,260.5491027832031,258.9876708984375,279.1827087402344,293.4440612792969,291.0329284667969,1.0,0.3747990429401397,0.8034825325012207,0.8034825325012207,1.0,1.0,-1.5664904117584229,0.6793332099914551,0.8871572017669678,0.314080148935318,0.0,0.0,0.7690710425376892,116.73472595214844,135.0,-13.400970458984377,-18687.046875,529.3619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,309.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.13671875,18000.0,0.0,0.0,0.407431423664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868808388710022,0.9868907928466796,-9.91007163975155e-06,0.0,0.0004134910996071,0.0,0.0,123.567138671875,0.0,0.0,0.0,0.4747680723667145,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973566994071006,-2243.887939453125,304.1481018066406,0.6185621619224548,0.1530871093273162,0.1416835635900497,293.6894226074219,297.1499938964844,293.1499938964844,0.0063804411329329,-483.149169921875,298.8146667480469,0.394127607345581,0.050000000745058,0.0516556464135646,293.2229919433594,297.1499938964844,293.1499938964844,0.3529724180698395,-4862.81298828125,304.1540222167969,0.8672776818275452,0.435263991355896,0.3069090247154236,293.2846984863281,297.1499938964844,293.1499938964844,0.5090534090995789,-8783.37109375,304.1316223144531,0.9627912044525146,0.5836099982261658,0.5552893877029419,293.1800842285156,297.1499938964844,293.1499938964844,0.0156838856637477,-3858.201904296875,304.0758361816406,0.394127607345581,0.050000000745058,0.2450321465730667,291.0409545898437,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,293.4569091796875,291.0414733886719,1.0,0.3802964389324188,0.8078656792640686,0.8078656792640686,1.0,1.0,-1.560939073562622,0.6772664785385132,0.8836726546287537,0.3132394850254059,0.0,0.0,0.7829101085662842,123.5819320678711,138.0,4.670908451080322,-18634.80078125,544.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7267150878906,309.3485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17723.03125,18000.0,0.0,0.0,0.4077301323413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017792820930481,1.017803192138672,-1.0298562301613856e-05,0.0,0.0004137942451052,0.0,0.0,133.31300354003906,0.0,0.0,0.0,0.486401230096817,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973566994071006,-2243.887939453125,304.1481018066406,0.6185621619224548,0.1530871093273162,0.1416835635900497,293.6894226074219,297.1499938964844,293.1499938964844,0.0063804411329329,-483.149169921875,298.8146667480469,0.394127607345581,0.050000000745058,0.0516556464135646,293.2229919433594,297.1499938964844,293.1499938964844,0.3529724180698395,-4862.81298828125,304.1540222167969,0.8672776818275452,0.435263991355896,0.3069090247154236,293.2846984863281,297.1499938964844,293.1499938964844,0.5090534090995789,-8783.37109375,304.1316223144531,0.9627912044525146,0.5836099982261658,0.5552893877029419,293.1800842285156,297.1499938964844,293.1499938964844,0.0156838856637477,-3858.201904296875,304.0758361816406,0.394127607345581,0.050000000745058,0.2450321465730667,291.0409545898437,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,293.4569091796875,291.0414733886719,1.0,0.3802964389324188,0.8078656792640686,0.8078656792640686,1.0,1.0,-1.560939073562622,0.6772664785385132,0.8836726546287537,0.3132394850254059,0.0,0.0,0.7829101085662842,123.5819320678711,138.0,4.670908451080322,-18634.80078125,544.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7267150878906,309.3485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17723.03125,18000.0,0.0,0.0,0.4077301323413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017792820930481,1.017803192138672,-1.0298562301613856e-05,0.0,0.0004137942451052,0.0,0.0,133.31300354003906,0.0,0.0,0.0,0.486401230096817,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0973884388804435,-2244.298583984375,304.148681640625,0.6135478019714355,0.152974396944046,0.1417775899171829,293.7005615234375,297.1499938964844,293.1499938964844,0.0061843711882829,-471.1485290527344,298.59783935546875,0.3898389637470245,0.050000000745058,0.0518744625151157,293.2239685058594,297.1499938964844,293.1499938964844,0.3510179221630096,-4840.947265625,304.1559143066406,0.8588869571685791,0.4332162141799927,0.3056448400020599,293.28765869140625,297.1499938964844,293.1499938964844,0.5054785013198853,-8727.8916015625,304.1435546875,0.951962411403656,0.5795941352844238,0.5515717267990112,293.1846923828125,297.1499938964844,293.1499938964844,0.0157217737287282,-3865.60546875,304.0526123046875,0.3898389637470245,0.050000000745058,0.2460701167583465,291.0477905273437,291.1499938964844,260.5802917480469,259.01416015625,279.19793701171875,293.4691772460937,291.0484313964844,1.0,0.3846206665039062,0.8110542893409729,0.8110542893409729,1.0,1.0,-1.5565797090530396,0.6756122708320618,0.880967378616333,0.3125874996185303,0.0,0.0,0.7960807085037231,129.0414581298828,141.0,9.38697910308838,-18587.32421875,555.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,309.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.310546875,18000.0,0.0,0.0,0.4089157283306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463687181472778,1.046379327774048,-1.066178720066091e-05,0.0,0.0004149974847678,0.0,0.0,142.74322509765625,0.0,0.0,0.0,0.4971573948860168,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0973884388804435,-2244.298583984375,304.148681640625,0.6135478019714355,0.152974396944046,0.1417775899171829,293.7005615234375,297.1499938964844,293.1499938964844,0.0061843711882829,-471.1485290527344,298.59783935546875,0.3898389637470245,0.050000000745058,0.0518744625151157,293.2239685058594,297.1499938964844,293.1499938964844,0.3510179221630096,-4840.947265625,304.1559143066406,0.8588869571685791,0.4332162141799927,0.3056448400020599,293.28765869140625,297.1499938964844,293.1499938964844,0.5054785013198853,-8727.8916015625,304.1435546875,0.951962411403656,0.5795941352844238,0.5515717267990112,293.1846923828125,297.1499938964844,293.1499938964844,0.0157217737287282,-3865.60546875,304.0526123046875,0.3898389637470245,0.050000000745058,0.2460701167583465,291.0477905273437,291.1499938964844,260.5802917480469,259.01416015625,279.19793701171875,293.4691772460937,291.0484313964844,1.0,0.3846206665039062,0.8110542893409729,0.8110542893409729,1.0,1.0,-1.5565797090530396,0.6756122708320618,0.880967378616333,0.3125874996185303,0.0,0.0,0.7960807085037231,129.0414581298828,141.0,9.38697910308838,-18587.32421875,555.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,309.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.310546875,18000.0,0.0,0.0,0.4089157283306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463687181472778,1.046379327774048,-1.066178720066091e-05,0.0,0.0004149974847678,0.0,0.0,142.74322509765625,0.0,0.0,0.0,0.4971573948860168,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0973886251449585,-2244.064208984375,304.14910888671875,0.6093729734420776,0.1529162973165512,0.1418886482715606,293.71160888671875,297.1499938964844,293.1499938964844,0.0059822457842528,-458.3450927734375,298.3798828125,0.3861545622348785,0.050000000745058,0.0520591139793396,293.2245178222656,297.1499938964844,293.1499938964844,0.3488853871822357,-4817.18017578125,304.1575012207031,0.852066695690155,0.4312252700328827,0.3043877780437469,293.2884826660156,297.1499938964844,293.1499938964844,0.5017874240875244,-8673.05859375,304.1517944335937,0.942667543888092,0.5759374499320984,0.5482684373855591,293.188720703125,297.1499938964844,293.1499938964844,0.0157314147800207,-3868.85302734375,304.0294494628906,0.3861545622348785,0.050000000745058,0.2469460219144821,291.0596923828125,291.1499938964844,260.5942687988281,259.026123046875,279.2162170410156,293.4813537597656,291.0607604980469,1.0,0.3881834149360657,0.810246467590332,0.810246467590332,1.0,1.0,-1.5525113344192505,0.6736000180244446,0.8789113163948059,0.3115280866622925,0.0,0.0,0.8073868155479431,133.64186096191406,144.0,16.012922286987305,-18538.287109375,565.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,309.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17778.615234375,18000.0,0.0,0.0,0.4106956720352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715577602386477,1.071568727493286,-1.0993278010573704e-05,0.0,0.0004168038722127,0.0,0.0,151.4759979248047,0.0,0.0,0.0,0.5066781044006348,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0973886251449585,-2244.064208984375,304.14910888671875,0.6093729734420776,0.1529162973165512,0.1418886482715606,293.71160888671875,297.1499938964844,293.1499938964844,0.0059822457842528,-458.3450927734375,298.3798828125,0.3861545622348785,0.050000000745058,0.0520591139793396,293.2245178222656,297.1499938964844,293.1499938964844,0.3488853871822357,-4817.18017578125,304.1575012207031,0.852066695690155,0.4312252700328827,0.3043877780437469,293.2884826660156,297.1499938964844,293.1499938964844,0.5017874240875244,-8673.05859375,304.1517944335937,0.942667543888092,0.5759374499320984,0.5482684373855591,293.188720703125,297.1499938964844,293.1499938964844,0.0157314147800207,-3868.85302734375,304.0294494628906,0.3861545622348785,0.050000000745058,0.2469460219144821,291.0596923828125,291.1499938964844,260.5942687988281,259.026123046875,279.2162170410156,293.4813537597656,291.0607604980469,1.0,0.3881834149360657,0.810246467590332,0.810246467590332,1.0,1.0,-1.5525113344192505,0.6736000180244446,0.8789113163948059,0.3115280866622925,0.0,0.0,0.8073868155479431,133.64186096191406,144.0,16.012922286987305,-18538.287109375,565.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,309.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17778.615234375,18000.0,0.0,0.0,0.4106956720352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715577602386477,1.071568727493286,-1.0993278010573704e-05,0.0,0.0004168038722127,0.0,0.0,151.4759979248047,0.0,0.0,0.0,0.5066781044006348,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0973818972706794,-2243.67626953125,304.1494140625,0.6058278679847717,0.1529060751199722,0.1420233398675918,293.7224426269531,297.1499938964844,293.1499938964844,0.0057772388681769,-444.9794921875,298.1604309082031,0.3830369412899017,0.050000000745058,0.0522216111421585,293.22479248046875,297.1499938964844,293.1499938964844,0.3466722667217254,-4792.60546875,304.1586608886719,0.8462562561035156,0.4292844533920288,0.3031542301177978,293.2884216308594,297.1499938964844,293.1499938964844,0.4979186654090881,-8617.23828125,304.1575927734375,0.9343900084495544,0.5724392533302307,0.5451228618621826,293.1923217773437,297.1499938964844,293.1499938964844,0.0157229155302047,-3869.475341796875,304.00616455078125,0.3830369412899017,0.050000000745058,0.2477168440818786,291.0746154785156,291.1499938964844,260.6074523925781,259.03741455078125,279.23406982421875,293.4935302734375,291.0758972167969,1.0,0.3912476003170013,0.8094385862350464,0.8094385862350464,1.0,1.0,-1.54853618144989,0.6716305613517761,0.876905620098114,0.3104979991912842,0.0,0.0,0.8164668083190918,137.68348693847656,132.0,20.33785629272461,-18492.685546875,573.5862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,308.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17820.1875,18000.0,0.0,0.0,0.4127936661243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920392274856567,1.092050552368164,-1.127177347370889e-05,0.0,0.0004189330793451,0.0,0.0,158.8860321044922,0.0,0.0,0.0,0.5144644975662231,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0973818972706794,-2243.67626953125,304.1494140625,0.6058278679847717,0.1529060751199722,0.1420233398675918,293.7224426269531,297.1499938964844,293.1499938964844,0.0057772388681769,-444.9794921875,298.1604309082031,0.3830369412899017,0.050000000745058,0.0522216111421585,293.22479248046875,297.1499938964844,293.1499938964844,0.3466722667217254,-4792.60546875,304.1586608886719,0.8462562561035156,0.4292844533920288,0.3031542301177978,293.2884216308594,297.1499938964844,293.1499938964844,0.4979186654090881,-8617.23828125,304.1575927734375,0.9343900084495544,0.5724392533302307,0.5451228618621826,293.1923217773437,297.1499938964844,293.1499938964844,0.0157229155302047,-3869.475341796875,304.00616455078125,0.3830369412899017,0.050000000745058,0.2477168440818786,291.0746154785156,291.1499938964844,260.6074523925781,259.03741455078125,279.23406982421875,293.4935302734375,291.0758972167969,1.0,0.3912476003170013,0.8094385862350464,0.8094385862350464,1.0,1.0,-1.54853618144989,0.6716305613517761,0.876905620098114,0.3104979991912842,0.0,0.0,0.8164668083190918,137.68348693847656,132.0,20.33785629272461,-18492.685546875,573.5862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,308.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17820.1875,18000.0,0.0,0.0,0.4127936661243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920392274856567,1.092050552368164,-1.127177347370889e-05,0.0,0.0004189330793451,0.0,0.0,158.8860321044922,0.0,0.0,0.0,0.5144644975662231,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0973162502050399,-2242.29296875,304.1496276855469,0.605867862701416,0.1529280841350555,0.1420305371284485,293.7277526855469,297.1499938964844,293.1499938964844,0.0056649022735655,-437.47021484375,298.0504455566406,0.3830608427524566,0.050000000745058,0.0522203668951988,293.2248229980469,297.1499938964844,293.1499938964844,0.3454510569572449,-4779.02294921875,304.1593017578125,0.8456972241401672,0.4283332526683807,0.3024872243404388,293.28814697265625,297.1499938964844,293.1499938964844,0.4958270788192749,-8587.4560546875,304.1600036621094,0.933365285396576,0.5707365870475769,0.5435107350349426,293.1939392089844,297.1499938964844,293.1499938964844,0.015671107918024,-3863.281005859375,303.9946594238281,0.3830608427524566,0.050000000745058,0.2477109283208847,291.0834655761719,291.1499938964844,260.6138000488281,259.0428771972656,279.2434387207031,293.4996337890625,291.08502197265625,1.0,0.3905824720859527,0.8090347051620483,0.8090347051620483,1.0,1.0,-1.5458011627197266,0.6702957153320312,0.8755054473876953,0.3097998201847076,0.0,0.0,0.8200259208679199,137.60157775878906,132.0,23.442359924316406,-18466.3515625,571.6138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,308.921875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.869140625,18000.0,0.0,0.0,0.4138835072517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100438952445984,1.1004502773284912,-1.1388734492356887e-05,0.0,0.0004200391413178,0.0,0.0,162.0110321044922,0.0,0.0,0.0,0.5176632404327393,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0972144976258277,-2240.206787109375,304.14990234375,0.6070394515991211,0.1529853194952011,0.142016515135765,293.73297119140625,297.1499938964844,293.1499938964844,0.0055468012578785,-429.4349670410156,297.9409484863281,0.3840472400188446,0.050000000745058,0.0521683134138584,293.2247009277344,297.1499938964844,293.1499938964844,0.3441315293312073,-4764.3212890625,304.1600341796875,0.8465543389320374,0.427405834197998,0.3017969727516174,293.2877197265625,297.1499938964844,293.1499938964844,0.4935967326164245,-8555.8798828125,304.1622314453125,0.934253990650177,0.5690705180168152,0.5418806672096252,293.19537353515625,297.1499938964844,293.1499938964844,0.015588890761137,-3852.766845703125,303.9833984375,0.3840472400188446,0.050000000745058,0.2474640160799026,291.0944519042969,291.1499938964844,260.6200561523437,259.0482788085937,279.25299072265625,293.5057067871094,291.0963439941406,1.0,0.3889655768871307,0.8086367249488831,0.8086367249488831,1.0,1.0,-1.5426400899887085,0.6687660217285156,0.8738740682601929,0.30898517370224,0.0,0.0,0.8226364850997925,136.2248992919922,120.0,27.72505760192871,-18437.837890625,565.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87603759765625,308.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.099609375,18000.0,0.0,0.0,0.4149521589279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1073161363601685,1.1073276996612549,-1.1487093615869526e-05,0.0,0.0004211236955597,0.0,0.0,164.62156677246094,0.0,0.0,0.0,0.5202804207801819,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969723686575889,-2235.264404296875,304.1503295898437,0.6117244958877563,0.1531989574432373,0.1419858187437057,293.7431030273437,297.1499938964844,293.1499938964844,0.005301943514496,-412.4067687988281,297.7228088378906,0.3880126178264618,0.050000000745058,0.051965408027172,293.22418212890625,297.1499938964844,293.1499938964844,0.3413236141204834,-4733.02294921875,304.1613464355469,0.85124272108078,0.4256183505058288,0.3003911674022674,293.28643798828125,297.1499938964844,293.1499938964844,0.4888836443424225,-8489.62890625,304.1659851074219,0.9399663805961608,0.5658405423164368,0.5386196970939636,293.1977233886719,297.1499938964844,293.1499938964844,0.0153687121346592,-3823.51806640625,303.9617614746094,0.3880126178264618,0.050000000745058,0.2465015202760696,291.1207275390625,291.1499938964844,260.6322631835937,259.0588073730469,279.2723388671875,293.5177001953125,291.1229858398437,1.0,0.3835096657276153,0.807840883731842,0.807840883731842,1.0,1.0,-1.5356019735336304,0.6653764247894287,0.8702256083488464,0.3071686029434204,0.0,0.0,0.8248290419578552,130.9564666748047,108.0,35.327518463134766,-18375.283203125,547.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060607910156,308.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.724609375,18000.0,0.0,0.0,0.4169061779975891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115607500076294,1.1156190633773804,-1.1613857168413231e-05,0.0,0.0004231067723594,0.0,0.0,167.88307189941406,0.0,0.0,0.0,0.5234418511390686,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969723686575889,-2235.264404296875,304.1503295898437,0.6117244958877563,0.1531989574432373,0.1419858187437057,293.7431030273437,297.1499938964844,293.1499938964844,0.005301943514496,-412.4067687988281,297.7228088378906,0.3880126178264618,0.050000000745058,0.051965408027172,293.22418212890625,297.1499938964844,293.1499938964844,0.3413236141204834,-4733.02294921875,304.1613464355469,0.85124272108078,0.4256183505058288,0.3003911674022674,293.28643798828125,297.1499938964844,293.1499938964844,0.4888836443424225,-8489.62890625,304.1659851074219,0.9399663805961608,0.5658405423164368,0.5386196970939636,293.1977233886719,297.1499938964844,293.1499938964844,0.0153687121346592,-3823.51806640625,303.9617614746094,0.3880126178264618,0.050000000745058,0.2465015202760696,291.1207275390625,291.1499938964844,260.6322631835937,259.0588073730469,279.2723388671875,293.5177001953125,291.1229858398437,1.0,0.3835096657276153,0.807840883731842,0.807840883731842,1.0,1.0,-1.5356019735336304,0.6653764247894287,0.8702256083488464,0.3071686029434204,0.0,0.0,0.8248290419578552,130.9564666748047,108.0,35.327518463134766,-18375.283203125,547.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060607910156,308.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.724609375,18000.0,0.0,0.0,0.4169061779975891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115607500076294,1.1156190633773804,-1.1613857168413231e-05,0.0,0.0004231067723594,0.0,0.0,167.88307189941406,0.0,0.0,0.0,0.5234418511390686,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0967193767428398,-2230.089111328125,304.150634765625,0.618584394454956,0.1535256505012512,0.1419766247272491,293.7528076171875,297.1499938964844,293.1499938964844,0.0050522210076451,-394.6072998046875,297.5048828125,0.3938083350658417,0.050000000745058,0.0516724810004234,293.22332763671875,297.1499938964844,293.1499938964844,0.3383972942829132,-4700.419921875,304.1624450683594,0.8592222929000854,0.4239106476306915,0.2989764511585235,293.2846984863281,297.1499938964844,293.1499938964844,0.483991265296936,-8421.35546875,304.1687927246094,0.9496824145317078,0.5627365708351135,0.5353896021842957,293.19940185546875,297.1499938964844,293.1499938964844,0.0151031157001852,-3787.16064453125,303.9412536621094,0.3938083350658417,0.050000000745058,0.2451120018959045,291.1502990722656,291.1499938964844,260.6443176269531,259.0692749023437,279.2918395996094,293.52935791015625,291.1527099609375,1.0,0.3759292066097259,0.8070449829101562,0.8070449829101562,1.0,1.0,-1.527995228767395,0.6617259979248047,0.8662692904472351,0.3052026927471161,0.0,0.0,0.822830855846405,123.39849090576172,96.0,40.137474060058594,-18305.73046875,523.3395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,308.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8984375,18000.0,0.0,0.0,0.4184475839138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160826683044434,1.1160943508148191,-1.1636618182819802e-05,0.0,0.0004246711032465,0.0,0.0,168.22784423828125,0.0,0.0,0.0,0.5236219167709351,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0967193767428398,-2230.089111328125,304.150634765625,0.618584394454956,0.1535256505012512,0.1419766247272491,293.7528076171875,297.1499938964844,293.1499938964844,0.0050522210076451,-394.6072998046875,297.5048828125,0.3938083350658417,0.050000000745058,0.0516724810004234,293.22332763671875,297.1499938964844,293.1499938964844,0.3383972942829132,-4700.419921875,304.1624450683594,0.8592222929000854,0.4239106476306915,0.2989764511585235,293.2846984863281,297.1499938964844,293.1499938964844,0.483991265296936,-8421.35546875,304.1687927246094,0.9496824145317078,0.5627365708351135,0.5353896021842957,293.19940185546875,297.1499938964844,293.1499938964844,0.0151031157001852,-3787.16064453125,303.9412536621094,0.3938083350658417,0.050000000745058,0.2451120018959045,291.1502990722656,291.1499938964844,260.6443176269531,259.0692749023437,279.2918395996094,293.52935791015625,291.1527099609375,1.0,0.3759292066097259,0.8070449829101562,0.8070449829101562,1.0,1.0,-1.527995228767395,0.6617259979248047,0.8662692904472351,0.3052026927471161,0.0,0.0,0.822830855846405,123.39849090576172,96.0,40.137474060058594,-18305.73046875,523.3395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,308.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8984375,18000.0,0.0,0.0,0.4184475839138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160826683044434,1.1160943508148191,-1.1636618182819802e-05,0.0,0.0004246711032465,0.0,0.0,168.22784423828125,0.0,0.0,0.0,0.5236219167709351,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0965765640139579,-2227.1533203125,304.1507568359375,0.6234748959541321,0.1537664383649826,0.1419869363307953,293.75848388671875,297.1499938964844,293.1499938964844,0.0049024056643247,-383.7493286132813,297.3736877441406,0.3977264761924743,0.050000000745058,0.0514685325324535,293.22271728515625,297.1499938964844,293.1499938964844,0.336630642414093,-4680.75634765625,304.1629333496094,0.8654358386993408,0.4229195415973663,0.298130989074707,293.2834777832031,297.1499938964844,293.1499938964844,0.4810392260551452,-8380.3505859375,304.1700134277344,0.9569476842880248,0.5609299540519714,0.5334768295288086,293.2001342773437,297.1499938964844,293.1499938964844,0.0149325132369995,-3763.38525390625,303.929443359375,0.3977264761924743,0.050000000745058,0.2441445589065551,291.1684875488281,291.1499938964844,260.65155029296875,259.0755310058594,279.303466796875,293.53619384765625,291.1708984375,1.0,0.3706502914428711,0.8065983057022095,0.8065983057022095,1.0,1.0,-1.5232900381088257,0.6594753861427307,0.863814651966095,0.3039889633655548,0.0,0.0,0.8196447491645813,118.14747619628906,96.0,41.27882766723633,-18260.095703125,506.8715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,308.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.21484375,18000.0,0.0,0.0,0.4191049039363861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124849319458008,1.1124964952468872,-1.159795283456333e-05,0.0,0.0004253381921444,0.0,0.0,166.9716033935547,0.0,0.0,0.0,0.5222488641738892,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964890196919441,-2225.345458984375,304.1508178710937,0.6270575523376465,0.1539426147937774,0.1420010179281234,293.76220703125,297.1499938964844,293.1499938964844,0.0048026917502284,-376.4576416015625,297.2858581542969,0.4005066156387329,0.050000000745058,0.0513243526220321,293.2222595214844,297.1499938964844,293.1499938964844,0.3354630470275879,-4667.77197265625,304.1631774902344,0.8701575994491577,0.4222713410854339,0.2975702881813049,293.2826232910156,297.1499938964844,293.1499938964844,0.4790864288806915,-8353.2939453125,304.1706848144531,0.9622470140457152,0.5597470998764038,0.5322141051292419,293.2005310058594,297.1499938964844,293.1499938964844,0.0148166446015238,-3747.090087890625,303.9217224121094,0.4005066156387329,0.050000000745058,0.2434606254100799,291.180419921875,291.1499938964844,260.65643310546875,259.07977294921875,279.31121826171875,293.54071044921875,291.1827392578125,1.0,0.3668934404850006,0.8063004612922668,0.8063004612922668,1.0,1.0,-1.520123839378357,0.6579622030258179,0.8621615767478943,0.3031718134880066,0.0,0.0,0.8167527914047241,114.4383544921875,84.0,41.265132904052734,-18227.75390625,495.3894348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330383300781,308.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.419921875,18000.0,0.0,0.0,0.4194145500659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084980964660645,1.1085096597671509,-1.1550787348824088e-05,0.0,0.0004256524262018,0.0,0.0,165.54275512695312,0.0,0.0,0.0,0.5207293629646301,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0963073447346687,-2221.558349609375,304.1508483886719,0.6373628973960876,0.1544308215379715,0.1420616954565048,293.7712707519531,297.1499938964844,293.1499938964844,0.0045566582120954,-358.2675476074219,297.064208984375,0.4082741141319275,0.050000000745058,0.050942774862051,293.22100830078125,297.1499938964844,293.1499938964844,0.3326220512390136,-4636.23046875,304.1635131835937,0.8840742111206055,0.4206920564174652,0.2961823344230652,293.2802734375,297.1499938964844,293.1499938964844,0.4743210971355438,-8287.4912109375,304.17169189453125,0.976665198802948,0.5568626523017883,0.5291054248809814,293.2012634277344,297.1499938964844,293.1499938964844,0.0145253995433449,-3705.69775390625,303.9029235839844,0.4082741141319275,0.050000000745058,0.2416505813598632,291.20819091796875,291.1499938964844,260.6687927246094,259.0904846191406,279.33062744140625,293.5517883300781,291.2102355957031,1.0,0.3568054735660553,0.8055559396743774,0.8055559396743774,1.0,1.0,-1.5121673345565796,0.654163122177124,0.8580042123794556,0.3011163175106048,0.0,0.0,0.8071009516716003,104.63043212890624,72.0,38.54338455200195,-18139.103515625,465.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,308.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.8984375,18000.0,0.0,0.0,0.4196893870830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093161702156067,1.0931731462478638,-1.136145965574542e-05,0.0,0.0004259313573129,0.0,0.0,160.03546142578125,0.0,0.0,0.0,0.5148986577987671,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0963073447346687,-2221.558349609375,304.1508483886719,0.6373628973960876,0.1544308215379715,0.1420616954565048,293.7712707519531,297.1499938964844,293.1499938964844,0.0045566582120954,-358.2675476074219,297.064208984375,0.4082741141319275,0.050000000745058,0.050942774862051,293.22100830078125,297.1499938964844,293.1499938964844,0.3326220512390136,-4636.23046875,304.1635131835937,0.8840742111206055,0.4206920564174652,0.2961823344230652,293.2802734375,297.1499938964844,293.1499938964844,0.4743210971355438,-8287.4912109375,304.17169189453125,0.976665198802948,0.5568626523017883,0.5291054248809814,293.2012634277344,297.1499938964844,293.1499938964844,0.0145253995433449,-3705.69775390625,303.9029235839844,0.4082741141319275,0.050000000745058,0.2416505813598632,291.20819091796875,291.1499938964844,260.6687927246094,259.0904846191406,279.33062744140625,293.5517883300781,291.2102355957031,1.0,0.3568054735660553,0.8055559396743774,0.8055559396743774,1.0,1.0,-1.5121673345565796,0.654163122177124,0.8580042123794556,0.3011163175106048,0.0,0.0,0.8071009516716003,104.63043212890624,72.0,38.54338455200195,-18139.103515625,465.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,308.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.8984375,18000.0,0.0,0.0,0.4196893870830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093161702156067,1.0931731462478638,-1.136145965574542e-05,0.0,0.0004259313573129,0.0,0.0,160.03546142578125,0.0,0.0,0.0,0.5148986577987671,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0962411686778068,-2220.154052734375,304.1508178710937,0.6433964371681213,0.1546969264745712,0.1421052813529968,293.7757263183594,297.1499938964844,293.1499938964844,0.0044355602003633,-349.2237548828125,296.951904296875,0.4127951860427856,0.050000000745058,0.0507438369095325,293.2203369140625,297.1499938964844,293.1499938964844,0.3312636315822601,-4621.1826171875,304.1635131835937,0.8922227621078491,0.4199231564998626,0.2954970896244049,293.2790222167969,297.1499938964844,293.1499938964844,0.4720312654972076,-8255.984375,304.1719055175781,0.9842714071273804,0.555457592010498,0.5275784134864807,293.2015075683594,297.1499938964844,293.1499938964844,0.0143813081085681,-3685.038818359375,303.89373779296875,0.4127951860427856,0.050000000745058,0.2407069206237793,291.22039794921875,291.1499938964844,260.6751403808594,259.09600830078125,279.3403625488281,293.5572814941406,291.2222595214844,1.0,0.3514446914196014,0.8051837086677551,0.8051837086677551,1.0,1.0,-1.50819194316864,0.6522664427757263,0.8559255599975586,0.3000879883766174,0.0,0.0,0.8011723160743713,99.52047729492188,72.0,35.825191497802734,-18090.166015625,450.1126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,308.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.40234375,18000.0,0.0,0.0,0.4195403158664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082824468612671,1.082835674285889,-1.123199035646394e-05,0.0,0.000425780104706,0.0,0.0,156.36648559570312,0.0,0.0,0.0,0.5109803676605225,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.096194140613079,-2219.131103515625,304.1507568359375,0.6501508355140686,0.1549753248691558,0.1421571522951126,293.7801208496094,297.1499938964844,293.1499938964844,0.0043155685998499,-340.2121887207031,296.8383483886719,0.4179326295852661,0.050000000745058,0.0505411811172962,293.2196655273437,297.1499938964844,293.1499938964844,0.3299587368965149,-4606.7548828125,304.1634216308594,0.901218056678772,0.4191672801971435,0.2948183119297027,293.2777404785156,297.1499938964844,293.1499938964844,0.46982142329216,-8225.6513671875,304.17193603515625,0.9919788241386414,0.5540761351585388,0.5260699987411499,293.2016906738281,297.1499938964844,293.1499938964844,0.0142394797876477,-3664.62060546875,303.8846435546875,0.4179326295852661,0.050000000745058,0.2397456020116806,291.23114013671875,291.1499938964844,260.681640625,259.1016540527344,279.3500671386719,293.562744140625,291.23272705078125,1.0,0.3459021747112274,0.8048316836357117,0.8048316836357117,1.0,1.0,-1.5042312145233154,0.6503798365592957,0.8538513779640198,0.2990647256374359,0.0,0.0,0.7946770787239075,94.3167724609375,60.0,32.310203552246094,-18038.044921875,434.5889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,309.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18210.712890625,18000.0,0.0,0.0,0.4191917181015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709307193756104,1.0709418058395386,-1.1082837772846688e-05,0.0,0.000425426318543,0.0,0.0,152.20448303222656,0.0,0.0,0.0,0.5064841508865356,4.0,0.0,1.0
646620,293.1410827636719,297.1499938964844,293.1499938964844,0.0961422100663185,-2217.8125,304.15057373046875,0.6641215682029724,0.1555982530117035,0.1423500031232834,293.78863525390625,297.1499938964844,293.1499938964844,0.0040852143429219,-322.681396484375,296.6117553710937,0.4289162158966064,0.050000000745058,0.0501817129552364,293.2181091308594,297.1499938964844,293.1499938964844,0.3273463249206543,-4577.7490234375,304.163330078125,0.9202861189842224,0.4177182614803314,0.2935314476490021,293.2695617675781,297.1499938964844,293.1499938964844,0.4537276327610016,-7991.94775390625,304.1932678222656,0.9990000128746032,0.5524523258209229,0.5112429857254028,293.2016906738281,297.1499938964844,293.1499938964844,0.0139808254316449,-3626.49072265625,303.8673400878906,0.4289162158966064,0.050000000745058,0.2380404323339462,291.2550048828125,291.1499938964844,260.6951599121094,259.1133728027344,279.3811340332031,293.5775756835937,291.2592468261719,1.0,0.3339133858680725,0.8041276335716248,0.8041276335716248,1.0,1.0,-1.4826548099517822,0.6402666568756104,0.8423882126808167,0.2936207950115204,0.0,0.0,0.7793515920639038,84.82596588134766,48.0,44.740013122558594,-17822.95703125,398.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,309.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18265.740234375,18000.0,0.0,0.0,0.4177917838096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0428853034973145,1.042896032333374,-1.073528801498469e-05,0.0,0.0004240055568516,0.0,0.0,142.68711853027344,0.0,0.0,0.0,0.4958922564983368,4.0,0.0,1.0
646680,293.1410827636719,297.1499938964844,293.1499938964844,0.0961422100663185,-2217.8125,304.15057373046875,0.6641215682029724,0.1555982530117035,0.1423500031232834,293.78863525390625,297.1499938964844,293.1499938964844,0.0040852143429219,-322.681396484375,296.6117553710937,0.4289162158966064,0.050000000745058,0.0501817129552364,293.2181091308594,297.1499938964844,293.1499938964844,0.3273463249206543,-4577.7490234375,304.163330078125,0.9202861189842224,0.4177182614803314,0.2935314476490021,293.2695617675781,297.1499938964844,293.1499938964844,0.4537276327610016,-7991.94775390625,304.1932678222656,0.9990000128746032,0.5524523258209229,0.5112429857254028,293.2016906738281,297.1499938964844,293.1499938964844,0.0139808254316449,-3626.49072265625,303.8673400878906,0.4289162158966064,0.050000000745058,0.2380404323339462,291.2550048828125,291.1499938964844,260.6951599121094,259.1133728027344,279.3811340332031,293.5775756835937,291.2592468261719,1.0,0.3339133858680725,0.8041276335716248,0.8041276335716248,1.0,1.0,-1.4826548099517822,0.6402666568756104,0.8423882126808167,0.2936207950115204,0.0,0.0,0.7793515920639038,84.82596588134766,48.0,44.740013122558594,-17822.95703125,398.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,309.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18265.740234375,18000.0,0.0,0.0,0.4177917838096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0428853034973145,1.042896032333374,-1.073528801498469e-05,0.0,0.0004240055568516,0.0,0.0,142.68711853027344,0.0,0.0,0.0,0.4958922564983368,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0958208888769149,-2210.7109375,304.15093994140625,0.6792530417442322,0.1563690602779388,0.1427013128995895,293.7969665527344,297.1499938964844,293.1499938964844,0.0038543695118278,-304.3587341308594,296.4127502441406,0.4414680600166321,0.050000000745058,0.0498620420694351,293.2167358398437,297.1499938964844,293.1499938964844,0.3234557807445526,-4533.40087890625,304.1653747558594,0.941011607646942,0.4162724614143371,0.2923005819320678,293.2291564941406,297.1499938964844,293.1499938964844,0.4196823537349701,-7495.8525390625,304.2353820800781,0.9990000128746032,0.5575454831123352,0.4806680977344513,293.20074462890625,297.1499938964844,293.1499938964844,0.0136907752603292,-3578.793701171875,303.8538818359375,0.4414680600166321,0.050000000745058,0.2365240603685379,291.32720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.44012451171875,293.619873046875,291.3337097167969,1.0,0.3202249407768249,0.8034235835075378,0.8034235835075378,1.0,1.0,-1.4426919221878052,0.6217619776725769,0.8209299445152283,0.2833123803138733,0.0,0.0,0.7511528134346008,76.01763153076172,36.0,89.25926971435547,-17414.4609375,357.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,309.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18472.7890625,18000.0,0.0,0.0,0.4146868288516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954240918159484,0.9954342842102052,-1.0194656169915106e-05,0.0,0.0004208544269204,0.0,0.0,127.81706237792967,0.0,0.0,0.0,0.4781045317649841,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0958208888769149,-2210.7109375,304.15093994140625,0.6792530417442322,0.1563690602779388,0.1427013128995895,293.7969665527344,297.1499938964844,293.1499938964844,0.0038543695118278,-304.3587341308594,296.4127502441406,0.4414680600166321,0.050000000745058,0.0498620420694351,293.2167358398437,297.1499938964844,293.1499938964844,0.3234557807445526,-4533.40087890625,304.1653747558594,0.941011607646942,0.4162724614143371,0.2923005819320678,293.2291564941406,297.1499938964844,293.1499938964844,0.4196823537349701,-7495.8525390625,304.2353820800781,0.9990000128746032,0.5575454831123352,0.4806680977344513,293.20074462890625,297.1499938964844,293.1499938964844,0.0136907752603292,-3578.793701171875,303.8538818359375,0.4414680600166321,0.050000000745058,0.2365240603685379,291.32720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.44012451171875,293.619873046875,291.3337097167969,1.0,0.3202249407768249,0.8034235835075378,0.8034235835075378,1.0,1.0,-1.4426919221878052,0.6217619776725769,0.8209299445152283,0.2833123803138733,0.0,0.0,0.7511528134346008,76.01763153076172,36.0,89.25926971435547,-17414.4609375,357.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,309.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18472.7890625,18000.0,0.0,0.0,0.4146868288516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954240918159484,0.9954342842102052,-1.0194656169915106e-05,0.0,0.0004208544269204,0.0,0.0,127.81706237792967,0.0,0.0,0.0,0.4781045317649841,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0955938845872879,-2205.349609375,304.1510009765625,0.6981235146522522,0.1573163419961929,0.1432038992643356,293.8050537109375,297.1499938964844,293.1499938964844,0.003625365672633,-286.0247497558594,296.2168884277344,0.45831960439682,0.050000000745058,0.0495292507112026,293.2155456542969,297.1499938964844,293.1499938964844,0.3194495737552643,-4487.7666015625,304.1669006347656,0.964862048625946,0.414822906255722,0.291047990322113,293.1604309082031,297.1499938964844,293.1499938964844,0.3817973732948303,-6942.38671875,304.26983642578125,0.9990000128746032,0.5694178938865662,0.4466179013252258,293.19793701171875,297.1499938964844,293.1499938964844,0.0134136751294136,-3531.424072265625,303.8459777832031,0.45831960439682,0.050000000745058,0.2349454313516616,291.4034729003906,291.1499938964844,260.7251281738281,259.1392517089844,279.53466796875,293.7200622558594,291.4096984863281,1.0,0.305175244808197,0.8029869794845581,0.8029869794845581,1.0,1.0,-1.3986226320266724,0.6014911532402039,0.7971314787864685,0.272003173828125,0.0,0.0,0.7122163772583008,66.82848358154297,54.0,100.80982208251952,-16862.16796875,314.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8054504394531,309.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18702.328125,18000.0,0.0,0.0,0.4091833531856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192700982093812,0.9192794561386108,-9.361127013107762e-06,0.0,0.0004152690817136,0.0,0.0,106.22356414794922,0.0,0.0,0.0,0.4503065347671509,4.0,0.0,1.0
