time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0955938845872879,-2205.349609375,304.1510009765625,0.6981235146522522,0.1573163419961929,0.1432038992643356,293.8050537109375,297.1499938964844,293.1499938964844,0.003625365672633,-286.0247497558594,296.2168884277344,0.45831960439682,0.050000000745058,0.0495292507112026,293.2155456542969,297.1499938964844,293.1499938964844,0.3194495737552643,-4487.7666015625,304.1669006347656,0.964862048625946,0.414822906255722,0.291047990322113,293.1604309082031,297.1499938964844,293.1499938964844,0.3817973732948303,-6942.38671875,304.26983642578125,0.9990000128746032,0.5694178938865662,0.4466179013252258,293.19793701171875,297.1499938964844,293.1499938964844,0.0134136751294136,-3531.424072265625,303.8459777832031,0.45831960439682,0.050000000745058,0.2349454313516616,291.4034729003906,291.1499938964844,260.7251281738281,259.1392517089844,279.53466796875,293.7200622558594,291.4096984863281,1.0,0.305175244808197,0.8029869794845581,0.8029869794845581,1.0,1.0,-1.3986226320266724,0.6014911532402039,0.7971314787864685,0.272003173828125,0.0,0.0,0.7122163772583008,66.82848358154297,54.0,100.80982208251952,-16862.16796875,314.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8054504394531,309.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18702.328125,18000.0,0.0,0.0,0.4091833531856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192700982093812,0.9192794561386108,-9.361127013107762e-06,0.0,0.0004152690817136,0.0,0.0,106.22356414794922,0.0,0.0,0.0,0.4503065347671509,4.0,0.0,1.0
646980,293.1344909667969,297.1499938964844,293.1499938964844,0.0959250926971435,-2211.402099609375,304.1500549316406,0.7060205340385437,0.1578407883644104,0.1437665224075317,293.8126220703125,297.1499938964844,293.1499938964844,0.0034185140393674,-269.94921875,295.9859619140625,0.4651187658309936,0.050000000745058,0.0494152195751667,293.2147521972656,297.1499938964844,293.1499938964844,0.3173320889472961,-4464.8251953125,304.1645812988281,0.9725176692008972,0.4133234322071075,0.2899350523948669,293.0892333984375,297.1499938964844,293.1499938964844,0.366777092218399,-6734.79150390625,304.2535095214844,0.9990000128746032,0.5836376547813416,0.4343304932117462,293.19403076171875,297.1499938964844,293.1499938964844,0.01332678925246,-3517.56640625,303.8404541015625,0.4651187658309936,0.050000000745058,0.234404519200325,291.4227905273437,291.1499938964844,260.74200439453125,259.1537780761719,279.56201171875,293.73651123046875,291.4179077148437,1.0,0.3007291257381439,0.8025503158569336,0.8025503158569336,1.0,1.0,-1.3824045658111572,0.5940724611282349,0.7883320450782776,0.2676700353622436,0.0,0.0,0.6729681491851807,63.66162872314453,72.0,9.44919204711914,-16445.2890625,299.66363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,309.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18763.74609375,18000.0,0.0,0.0,0.4010916650295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258978128433228,0.8259062170982361,-8.385502951568924e-06,0.0,0.0004070570284966,0.0,0.0,83.2413330078125,0.0,0.0,0.0,0.4173929989337921,4.0,0.0,1.0
647040,293.1344909667969,297.1499938964844,293.1499938964844,0.0959250926971435,-2211.402099609375,304.1500549316406,0.7060205340385437,0.1578407883644104,0.1437665224075317,293.8126220703125,297.1499938964844,293.1499938964844,0.0034185140393674,-269.94921875,295.9859619140625,0.4651187658309936,0.050000000745058,0.0494152195751667,293.2147521972656,297.1499938964844,293.1499938964844,0.3173320889472961,-4464.8251953125,304.1645812988281,0.9725176692008972,0.4133234322071075,0.2899350523948669,293.0892333984375,297.1499938964844,293.1499938964844,0.366777092218399,-6734.79150390625,304.2535095214844,0.9990000128746032,0.5836376547813416,0.4343304932117462,293.19403076171875,297.1499938964844,293.1499938964844,0.01332678925246,-3517.56640625,303.8404541015625,0.4651187658309936,0.050000000745058,0.234404519200325,291.4227905273437,291.1499938964844,260.74200439453125,259.1537780761719,279.56201171875,293.73651123046875,291.4179077148437,1.0,0.3007291257381439,0.8025503158569336,0.8025503158569336,1.0,1.0,-1.3824045658111572,0.5940724611282349,0.7883320450782776,0.2676700353622436,0.0,0.0,0.6729681491851807,63.66162872314453,72.0,9.44919204711914,-16445.2890625,299.66363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,309.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18763.74609375,18000.0,0.0,0.0,0.4010916650295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258978128433228,0.8259062170982361,-8.385502951568924e-06,0.0,0.0004070570284966,0.0,0.0,83.2413330078125,0.0,0.0,0.0,0.4173929989337921,4.0,0.0,1.0
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0961935445666313,-2217.021484375,304.1495666503906,0.7050139904022217,0.1576040685176849,0.1436988115310669,293.8161315917969,297.1499938964844,293.1499938964844,0.003328958293423,-263.3971862792969,295.8399658203125,0.4642674326896667,0.050000000745058,0.0494295321404933,293.2143859863281,297.1499938964844,293.1499938964844,0.3176214396953583,-4469.41455078125,304.1614074707031,0.9708513021469116,0.41257444024086,0.2894239127635956,293.0665588378906,297.1499938964844,293.1499938964844,0.3683342337608337,-6767.86279296875,304.2317810058594,0.9990000128746032,0.5888718962669373,0.4358889162540436,293.1923828125,297.1499938964844,293.1499938964844,0.0133738229051232,-3528.28173828125,303.8361511230469,0.4642674326896667,0.050000000745058,0.2344724237918853,291.385498046875,291.1499938964844,260.7510070800781,259.1614990234375,279.5614929199219,293.728515625,291.37750244140625,1.0,0.3015486598014831,0.8023319840431213,0.8023319840431213,1.0,1.0,-1.3836740255355835,0.5946314334869385,0.7890426516532898,0.2679556012153625,0.0,0.0,0.6608991026878357,64.0446548461914,72.0,-51.135101318359375,-16335.03515625,301.1177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48651123046875,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18626.27734375,18000.0,0.0,0.0,0.3963962495326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893348932266235,0.7893428802490234,-7.99578720034333e-06,0.0,0.0004022918001282,0.0,0.0,75.07434844970703,0.0,0.0,0.0,0.4047088325023651,4.0,0.0,1.0
647160,293.1381530761719,297.1499938964844,293.1499938964844,0.0964921936392784,-2223.337890625,304.14910888671875,0.7016282081604004,0.1574876010417938,0.1435754299163818,293.8194885253906,297.1499938964844,293.1499938964844,0.0032442405354231,-257.26708984375,295.6863098144531,0.4611320197582245,0.050000000745058,0.0494813807308673,293.21405029296875,297.1499938964844,293.1499938964844,0.3182264566421509,-4477.59521484375,304.1582336425781,0.9662519693374634,0.4118269979953766,0.2889428436756134,293.0544128417969,297.1499938964844,293.1499938964844,0.3743059337139129,-6866.634765625,304.2060241699219,0.9990000128746032,0.5923231840133667,0.441493809223175,293.1910705566406,297.1499938964844,293.1499938964844,0.0134483259171247,-3543.9912109375,303.8309326171875,0.4611320197582245,0.050000000745058,0.2347183674573898,291.3380432128906,291.1499938964844,260.7604064941406,259.1695861816406,279.5640869140625,293.731689453125,291.3293151855469,1.0,0.3040876686573028,0.8021557927131653,0.8021557927131653,1.0,1.0,-1.3900295495986938,0.5975162982940674,0.7925132513046265,0.2695513367652893,0.0,0.0,0.653093695640564,65.46415710449219,90.0,-91.46170043945312,-16299.6962890625,307.2509155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6855773925781,309.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18459.3828125,18000.0,0.0,0.0,0.3915280401706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635838389396667,0.7635915875434875,-7.715208994341083e-06,0.0,0.0003973511920776,0.0,0.0,69.57386016845703,0.0,0.0,0.0,0.3957284986972809,4.0,0.0,1.0
647220,293.13653564453125,297.1499938964844,293.1499938964844,0.0977507606148719,-2248.4697265625,304.14727783203125,0.6909438371658325,0.1580989509820938,0.144053652882576,293.8262939453125,297.1499938964844,293.1499938964844,0.003080062335357,-245.3684234619141,295.3686218261719,0.4500591456890106,0.050000000745058,0.0496816895902156,293.2135009765625,297.1499938964844,293.1499938964844,0.3198131918907165,-4497.91455078125,304.15289306640625,0.9494763016700744,0.4103126227855682,0.2880437672138214,293.06103515625,297.1499938964844,293.1499938964844,0.3969584107398987,-7219.94287109375,304.1495056152344,0.9990000128746032,0.593481719493866,0.4625138938426971,293.19000244140625,297.1499938964844,293.1499938964844,0.0136450128629803,-3583.572509765625,303.8167419433594,0.4500591456890106,0.050000000745058,0.2356685549020767,291.2345886230469,291.1499938964844,260.7805480957031,259.1867980957031,279.57000732421875,293.7538146972656,291.2254943847656,1.0,0.3135009109973907,0.801803469657898,0.801803469657898,1.0,1.0,-1.416130542755127,0.6094174981117249,0.8067130446434021,0.2761921286582947,0.0,0.0,0.6486331820487976,70.98163604736328,108.0,-131.7528533935547,-16415.296875,332.2085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95166015625,309.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.458984375,18000.0,0.0,0.0,0.3821252584457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391808032989502,0.7391881942749023,-7.425143394357292e-06,0.0,0.0003878085699398,0.0,0.0,64.42210388183594,0.0,0.0,0.0,0.3870969414710998,4.0,0.0,1.0
647280,293.13653564453125,297.1499938964844,293.1499938964844,0.0977507606148719,-2248.4697265625,304.14727783203125,0.6909438371658325,0.1580989509820938,0.144053652882576,293.8262939453125,297.1499938964844,293.1499938964844,0.003080062335357,-245.3684234619141,295.3686218261719,0.4500591456890106,0.050000000745058,0.0496816895902156,293.2135009765625,297.1499938964844,293.1499938964844,0.3198131918907165,-4497.91455078125,304.15289306640625,0.9494763016700744,0.4103126227855682,0.2880437672138214,293.06103515625,297.1499938964844,293.1499938964844,0.3969584107398987,-7219.94287109375,304.1495056152344,0.9990000128746032,0.593481719493866,0.4625138938426971,293.19000244140625,297.1499938964844,293.1499938964844,0.0136450128629803,-3583.572509765625,303.8167419433594,0.4500591456890106,0.050000000745058,0.2356685549020767,291.2345886230469,291.1499938964844,260.7805480957031,259.1867980957031,279.57000732421875,293.7538146972656,291.2254943847656,1.0,0.3135009109973907,0.801803469657898,0.801803469657898,1.0,1.0,-1.416130542755127,0.6094174981117249,0.8067130446434021,0.2761921286582947,0.0,0.0,0.6486331820487976,70.98163604736328,108.0,-131.7528533935547,-16415.296875,332.2085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95166015625,309.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.458984375,18000.0,0.0,0.0,0.3821252584457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391808032989502,0.7391881942749023,-7.425143394357292e-06,0.0,0.0003878085699398,0.0,0.0,64.42210388183594,0.0,0.0,0.0,0.3870969414710998,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0995827615261077,-2284.260009765625,304.1451416015625,0.676930844783783,0.1589339822530746,0.145159438252449,293.8337097167969,297.1499938964844,293.1499938964844,0.0029173523653298,-233.462646484375,295.0398254394531,0.4358386695384979,0.050000000745058,0.0499959476292133,293.2132568359375,297.1499938964844,293.1499938964844,0.3216622173786163,-4520.76513671875,304.1488647460937,0.9249918460845948,0.4087567329406738,0.2872017323970794,293.10498046875,297.1499938964844,293.1499938964844,0.4313227832317352,-7736.93310546875,304.09246826171875,0.9990000128746032,0.5869038701057434,0.4936926960945129,293.19146728515625,297.1499938964844,293.1499938964844,0.0138867143541574,-3630.712158203125,303.795654296875,0.4358386695384979,0.050000000745058,0.237159252166748,291.1268310546875,291.1499938964844,260.8026428222656,259.2056884765625,279.5510559082031,293.74786376953125,291.11798095703125,1.0,0.3274573087692261,0.8014511466026306,0.8014511466026306,1.0,1.0,-1.4560366868972778,0.6276912093162537,0.828345537185669,0.2864151895046234,0.0,0.0,0.6588844656944275,79.63919067382812,126.0,-145.1370849609375,-16746.298828125,372.50189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9792175292969,309.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17893.087890625,18000.0,0.0,0.0,0.3745002448558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747846245765686,0.747853696346283,-7.442699825332966e-06,0.0,0.0003800701233558,0.0,0.0,65.64641571044922,0.0,0.0,0.0,0.3897256255149841,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0995827615261077,-2284.260009765625,304.1451416015625,0.676930844783783,0.1589339822530746,0.145159438252449,293.8337097167969,297.1499938964844,293.1499938964844,0.0029173523653298,-233.462646484375,295.0398254394531,0.4358386695384979,0.050000000745058,0.0499959476292133,293.2132568359375,297.1499938964844,293.1499938964844,0.3216622173786163,-4520.76513671875,304.1488647460937,0.9249918460845948,0.4087567329406738,0.2872017323970794,293.10498046875,297.1499938964844,293.1499938964844,0.4313227832317352,-7736.93310546875,304.09246826171875,0.9990000128746032,0.5869038701057434,0.4936926960945129,293.19146728515625,297.1499938964844,293.1499938964844,0.0138867143541574,-3630.712158203125,303.795654296875,0.4358386695384979,0.050000000745058,0.237159252166748,291.1268310546875,291.1499938964844,260.8026428222656,259.2056884765625,279.5510559082031,293.74786376953125,291.11798095703125,1.0,0.3274573087692261,0.8014511466026306,0.8014511466026306,1.0,1.0,-1.4560366868972778,0.6276912093162537,0.828345537185669,0.2864151895046234,0.0,0.0,0.6588844656944275,79.63919067382812,126.0,-145.1370849609375,-16746.298828125,372.50189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9792175292969,309.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17893.087890625,18000.0,0.0,0.0,0.3745002448558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747846245765686,0.747853696346283,-7.442699825332966e-06,0.0,0.0003800701233558,0.0,0.0,65.64641571044922,0.0,0.0,0.0,0.3897256255149841,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1012338250875473,-2316.4619140625,304.14404296875,0.6608332395553589,0.1593383848667144,0.1460284888744354,293.8421936035156,297.1499938964844,293.1499938964844,0.0027525639161467,-221.228256225586,294.7024230957031,0.421604186296463,0.050000000745058,0.0504107661545276,293.2132568359375,297.1499938964844,293.1499938964844,0.3235749900341034,-4543.92236328125,304.1460876464844,0.8988731503486633,0.4071550071239471,0.2864022254943847,293.1820373535156,297.1499938964844,293.1499938964844,0.4747895002365112,-8372.28125,304.0393371582031,0.9990000128746032,0.5724924206733704,0.532056987285614,293.1962280273437,297.1499938964844,293.1499938964844,0.014151819050312,-3681.96923828125,303.7647399902344,0.421604186296463,0.050000000745058,0.2391269654035568,291.0207214355469,291.1499938964844,260.8269348144531,259.226318359375,279.49224853515625,293.6787414550781,291.0118713378906,1.0,0.3446157276630401,0.8004240393638611,0.8004240393638611,1.0,1.0,-1.505031943321228,0.6501539349555969,0.8548780083656311,0.2989411354064941,0.0,0.0,0.683138906955719,91.03324127197266,129.0,-148.37136840820312,-17242.279296875,426.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7318420410156,309.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.5703125,18000.0,0.0,0.0,0.3700604438781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875974774360657,0.7876052260398865,-7.754875696264207e-06,0.0,0.0003755643265321,0.0,0.0,73.11080169677734,0.0,0.0,0.0,0.4031325280666351,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1012338250875473,-2316.4619140625,304.14404296875,0.6608332395553589,0.1593383848667144,0.1460284888744354,293.8421936035156,297.1499938964844,293.1499938964844,0.0027525639161467,-221.228256225586,294.7024230957031,0.421604186296463,0.050000000745058,0.0504107661545276,293.2132568359375,297.1499938964844,293.1499938964844,0.3235749900341034,-4543.92236328125,304.1460876464844,0.8988731503486633,0.4071550071239471,0.2864022254943847,293.1820373535156,297.1499938964844,293.1499938964844,0.4747895002365112,-8372.28125,304.0393371582031,0.9990000128746032,0.5724924206733704,0.532056987285614,293.1962280273437,297.1499938964844,293.1499938964844,0.014151819050312,-3681.96923828125,303.7647399902344,0.421604186296463,0.050000000745058,0.2391269654035568,291.0207214355469,291.1499938964844,260.8269348144531,259.226318359375,279.49224853515625,293.6787414550781,291.0118713378906,1.0,0.3446157276630401,0.8004240393638611,0.8004240393638611,1.0,1.0,-1.505031943321228,0.6501539349555969,0.8548780083656311,0.2989411354064941,0.0,0.0,0.683138906955719,91.03324127197266,129.0,-148.37136840820312,-17242.279296875,426.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7318420410156,309.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.5703125,18000.0,0.0,0.0,0.3700604438781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875974774360657,0.7876052260398865,-7.754875696264207e-06,0.0,0.0003755643265321,0.0,0.0,73.11080169677734,0.0,0.0,0.0,0.4031325280666351,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.1020002514123916,-2331.044677734375,304.1448669433594,0.6445685625076294,0.1591905504465103,0.1464917510747909,293.8516540527344,297.1499938964844,293.1499938964844,0.0025880560278892,-208.37008666992188,294.39947509765625,0.4089335501194,0.050000000745058,0.0509125888347625,293.2129821777344,297.1499938964844,293.1499938964844,0.3238382935523987,-4546.875,304.1472473144531,0.8745831847190857,0.4056065082550049,0.2856914699077606,293.2561340332031,297.1499938964844,293.1499938964844,0.4795193374156952,-8412.1669921875,304.0712890625,0.9791078567504884,0.55653977394104,0.531180739402771,293.2037658691406,297.1499938964844,293.1499938964844,0.014352741651237,-3718.9619140625,303.7259826660156,0.4089335501194,0.050000000745058,0.2415073961019516,290.9746398925781,291.1499938964844,260.85357666015625,259.2489624023437,279.4812316894531,293.6361999511719,290.9789733886719,1.0,0.3569393455982208,0.7993969917297363,0.7993969917297363,1.0,1.0,-1.5081183910369873,0.6513757705688477,0.8567426204681396,0.2998656034469604,0.0,0.0,0.7117911577224731,103.80731201171876,132.0,-40.86634063720703,-17461.837890625,460.7872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26495361328125,309.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17479.869140625,18000.0,0.0,0.0,0.3693027794361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518131375312805,0.8518214821815491,-8.359175808436703e-06,0.0,0.0003747953742276,0.0,0.0,86.99545288085938,0.0,0.0,0.0,0.4253327250480652,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.1020002514123916,-2331.044677734375,304.1448669433594,0.6445685625076294,0.1591905504465103,0.1464917510747909,293.8516540527344,297.1499938964844,293.1499938964844,0.0025880560278892,-208.37008666992188,294.39947509765625,0.4089335501194,0.050000000745058,0.0509125888347625,293.2129821777344,297.1499938964844,293.1499938964844,0.3238382935523987,-4546.875,304.1472473144531,0.8745831847190857,0.4056065082550049,0.2856914699077606,293.2561340332031,297.1499938964844,293.1499938964844,0.4795193374156952,-8412.1669921875,304.0712890625,0.9791078567504884,0.55653977394104,0.531180739402771,293.2037658691406,297.1499938964844,293.1499938964844,0.014352741651237,-3718.9619140625,303.7259826660156,0.4089335501194,0.050000000745058,0.2415073961019516,290.9746398925781,291.1499938964844,260.85357666015625,259.2489624023437,279.4812316894531,293.6361999511719,290.9789733886719,1.0,0.3569393455982208,0.7993969917297363,0.7993969917297363,1.0,1.0,-1.5081183910369873,0.6513757705688477,0.8567426204681396,0.2998656034469604,0.0,0.0,0.7117911577224731,103.80731201171876,132.0,-40.86634063720703,-17461.837890625,460.7872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26495361328125,309.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17479.869140625,18000.0,0.0,0.0,0.3693027794361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518131375312805,0.8518214821815491,-8.359175808436703e-06,0.0,0.0003747953742276,0.0,0.0,86.99545288085938,0.0,0.0,0.0,0.4253327250480652,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1018556058406829,-2327.85888671875,304.14605712890625,0.6381850838661194,0.1589888781309127,0.1465496122837066,293.85711669921875,297.1499938964844,293.1499938964844,0.0024893302470445,-200.26454162597656,294.2800598144531,0.40418741106987,0.050000000745058,0.0511384159326553,293.213134765625,297.1499938964844,293.1499938964844,0.3226856589317322,-4533.10107421875,304.1498107910156,0.8650310039520264,0.4047769010066986,0.2852985560894012,293.272705078125,297.1499938964844,293.1499938964844,0.473816841840744,-8325.6455078125,304.095703125,0.966482639312744,0.5519329905509949,0.5261350274085999,293.2076416015625,297.1499938964844,293.1499938964844,0.0143764074891805,-3722.69775390625,303.70684814453125,0.40418741106987,0.050000000745058,0.2425786256790161,290.9994201660156,291.1499938964844,260.8678894042969,259.26104736328125,279.49481201171875,293.6396484375,291.0025329589844,1.0,0.3615493476390838,0.7988834381103516,0.7988834381103516,1.0,1.0,-1.502272367477417,0.6485915184020996,0.8536807894706726,0.2983535230159759,0.0,0.0,0.719304621219635,109.4192352294922,132.0,4.875796794891357,-17434.615234375,472.1349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0192565917969,309.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17587.9921875,18000.0,0.0,0.0,0.3697774410247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747066855430603,0.8747153282165527,-8.623650501249358e-06,0.0,0.0003752770717255,0.0,0.0,92.6865234375,0.0,0.0,0.0,0.4335590302944183,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1017432808876037,-2325.46240234375,304.14697265625,0.6332181096076965,0.1587850302457809,0.1465437710285186,293.86309814453125,297.1499938964844,293.1499938964844,0.0023876037448644,-191.9989776611328,294.1509094238281,0.4004682600498199,0.050000000745058,0.0513265170156955,293.21343994140625,297.1499938964844,293.1499938964844,0.3217255175113678,-4521.8056640625,304.1515808105469,0.8575589060783386,0.4039212763309479,0.28485107421875,293.28192138671875,297.1499938964844,293.1499938964844,0.4704952538013458,-8270.8935546875,304.11151123046875,0.956028938293457,0.5485636591911316,0.5226050019264221,293.2113342285156,297.1499938964844,293.1499938964844,0.0143949408084154,-3726.541748046875,303.6872863769531,0.4004682600498199,0.050000000745058,0.2434708923101425,291.0139465332031,291.1499938964844,260.8828430175781,259.2737121582031,279.509521484375,293.6475830078125,291.0157470703125,1.0,0.3655032515525818,0.7983723282814026,0.7983723282814026,1.0,1.0,-1.4987860918045044,0.6469189524650574,0.8518671989440918,0.2973840534687042,0.0,0.0,0.7268725633621216,114.11761474609376,135.0,18.82310104370117,-17396.236328125,482.1336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862854003906,309.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17656.4765625,18000.0,0.0,0.0,0.3706066310405731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932229280471802,0.8932318091392517,-8.837923815008253e-06,0.0,0.0003761186089832,0.0,0.0,97.44567108154295,0.0,0.0,0.0,0.4403774440288543,4.0,0.0,1.0
647820,293.143310546875,297.1499938964844,293.1499938964844,0.1015630215406417,-2321.671875,304.14825439453125,0.625765860080719,0.158457338809967,0.1465130597352981,293.8763732910156,297.1499938964844,293.1499938964844,0.0021759211085736,-174.86676025390625,293.8796691894531,0.3946066796779632,0.050000000745058,0.0516314059495925,293.2139587402344,297.1499938964844,293.1499938964844,0.3198871612548828,-4500.484375,304.15411376953125,0.846257746219635,0.4022063016891479,0.283884584903717,293.2897644042969,297.1499938964844,293.1499938964844,0.4657925367355346,-8194.5380859375,304.13189697265625,0.939517080783844,0.5436103343963623,0.5177695155143738,293.2178039550781,297.1499938964844,293.1499938964844,0.0144089953973889,-3731.396484375,303.64862060546875,0.3946066796779632,0.050000000745058,0.2449171692132949,291.03399658203125,291.1499938964844,260.9149169921875,259.30078125,279.5414733886719,293.66876220703125,291.0355834960937,1.0,0.3718866109848022,0.7973500490188599,0.7973500490188599,1.0,1.0,-1.4938852787017822,0.6445292234420776,0.8493559956550598,0.2959862053394317,0.0,0.0,0.7409791350364685,121.74749755859376,123.0,26.232471466064453,-17326.138671875,498.7116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,308.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17710.658203125,18000.0,0.0,0.0,0.373063862323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269222021102904,0.9269314408302308,-9.222648259310516e-06,0.0,0.0003786123997997,0.0,0.0,106.41999053955078,0.0,0.0,0.0,0.4527080357074737,4.0,0.0,1.0
647880,293.143310546875,297.1499938964844,293.1499938964844,0.1015630215406417,-2321.671875,304.14825439453125,0.625765860080719,0.158457338809967,0.1465130597352981,293.8763732910156,297.1499938964844,293.1499938964844,0.0021759211085736,-174.86676025390625,293.8796691894531,0.3946066796779632,0.050000000745058,0.0516314059495925,293.2139587402344,297.1499938964844,293.1499938964844,0.3198871612548828,-4500.484375,304.15411376953125,0.846257746219635,0.4022063016891479,0.283884584903717,293.2897644042969,297.1499938964844,293.1499938964844,0.4657925367355346,-8194.5380859375,304.13189697265625,0.939517080783844,0.5436103343963623,0.5177695155143738,293.2178039550781,297.1499938964844,293.1499938964844,0.0144089953973889,-3731.396484375,303.64862060546875,0.3946066796779632,0.050000000745058,0.2449171692132949,291.03399658203125,291.1499938964844,260.9149169921875,259.30078125,279.5414733886719,293.66876220703125,291.0355834960937,1.0,0.3718866109848022,0.7973500490188599,0.7973500490188599,1.0,1.0,-1.4938852787017822,0.6445292234420776,0.8493559956550598,0.2959862053394317,0.0,0.0,0.7409791350364685,121.74749755859376,123.0,26.232471466064453,-17326.138671875,498.7116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,308.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17710.658203125,18000.0,0.0,0.0,0.373063862323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269222021102904,0.9269314408302308,-9.222648259310516e-06,0.0,0.0003786123997997,0.0,0.0,106.41999053955078,0.0,0.0,0.0,0.4527080357074737,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.1012657508254051,-2315.732177734375,304.1493225097656,0.6245176196098328,0.1582895666360855,0.1463641822338104,293.8899230957031,297.1499938964844,293.1499938964844,0.0019492898136377,-156.53793334960938,293.60479736328125,0.3937346935272217,0.050000000745058,0.0516766533255577,293.21405029296875,297.1499938964844,293.1499938964844,0.3177687525749206,-4476.11865234375,304.15625,0.843752384185791,0.4005647897720337,0.2827604413032532,293.29156494140625,297.1499938964844,293.1499938964844,0.4615729451179504,-8129.00390625,304.14483642578125,0.9349222779273988,0.539695143699646,0.5139603018760681,293.22283935546875,297.1499938964844,293.1499938964844,0.0142992259934544,-3717.612060546875,303.6119689941406,0.3937346935272217,0.050000000745058,0.2451318055391311,291.0552062988281,291.1499938964844,260.95001220703125,259.330322265625,279.5765075683594,293.6921081542969,291.0571594238281,1.0,0.3717413544654846,0.7963277697563171,0.7963277697563171,1.0,1.0,-1.488097071647644,0.6417281627655029,0.8463689684867859,0.29436856508255,0.0,0.0,0.752260148525238,122.78732299804688,111.0,30.598438262939453,-17246.693359375,497.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,308.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17762.708984375,18000.0,0.0,0.0,0.3762140572071075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549145698547364,0.9549241662025452,-9.554300959280226e-06,0.0,0.0003818094555754,0.0,0.0,114.3318862915039,0.0,0.0,0.0,0.4630040526390075,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.1012657508254051,-2315.732177734375,304.1493225097656,0.6245176196098328,0.1582895666360855,0.1463641822338104,293.8899230957031,297.1499938964844,293.1499938964844,0.0019492898136377,-156.53793334960938,293.60479736328125,0.3937346935272217,0.050000000745058,0.0516766533255577,293.21405029296875,297.1499938964844,293.1499938964844,0.3177687525749206,-4476.11865234375,304.15625,0.843752384185791,0.4005647897720337,0.2827604413032532,293.29156494140625,297.1499938964844,293.1499938964844,0.4615729451179504,-8129.00390625,304.14483642578125,0.9349222779273988,0.539695143699646,0.5139603018760681,293.22283935546875,297.1499938964844,293.1499938964844,0.0142992259934544,-3717.612060546875,303.6119689941406,0.3937346935272217,0.050000000745058,0.2451318055391311,291.0552062988281,291.1499938964844,260.95001220703125,259.330322265625,279.5765075683594,293.6921081542969,291.0571594238281,1.0,0.3717413544654846,0.7963277697563171,0.7963277697563171,1.0,1.0,-1.488097071647644,0.6417281627655029,0.8463689684867859,0.29436856508255,0.0,0.0,0.752260148525238,122.78732299804688,111.0,30.598438262939453,-17246.693359375,497.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,308.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17762.708984375,18000.0,0.0,0.0,0.3762140572071075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549145698547364,0.9549241662025452,-9.554300959280226e-06,0.0,0.0003818094555754,0.0,0.0,114.3318862915039,0.0,0.0,0.0,0.4630040526390075,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1015367731451988,-2320.432373046875,304.1490783691406,0.6286603212356567,0.1592839211225509,0.1469125300645828,293.89703369140625,297.1499938964844,293.1499938964844,0.0017276419093832,-138.62741088867188,293.3450012207031,0.3965260982513428,0.050000000745058,0.0515315197408199,293.2088623046875,297.1499938964844,293.1499938964844,0.3162186741828918,-4458.54248046875,304.1567077636719,0.8478227853775024,0.4000035524368286,0.282116562128067,293.2860717773437,297.1499938964844,293.1499938964844,0.45809206366539,-8076.7373046875,304.1522216796875,0.9392709732055664,0.537227988243103,0.5112319588661194,293.2204895019531,297.1499938964844,293.1499938964844,0.0141555508598685,-3696.181640625,303.59429931640625,0.3965260982513428,0.050000000745058,0.244443342089653,291.07745361328125,291.1499938964844,260.98883056640625,259.36309814453125,279.6058654785156,293.7060241699219,291.0791015625,1.0,0.3676751554012298,0.7956265807151794,0.7956265807151794,1.0,1.0,-1.4837055206298828,0.6396187543869019,0.844086766242981,0.2931266725063324,0.0,0.0,0.7603841423988342,119.03145599365234,99.0,30.155731201171875,-17181.826171875,485.8997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79296875,308.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17822.744140625,18000.0,0.0,0.0,0.3796284794807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758023619651794,0.9758121371269226,-9.812771168071777e-06,0.0,0.000385274644941,0.0,0.0,120.548583984375,0.0,0.0,0.0,0.4707569479942322,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1015367731451988,-2320.432373046875,304.1490783691406,0.6286603212356567,0.1592839211225509,0.1469125300645828,293.89703369140625,297.1499938964844,293.1499938964844,0.0017276419093832,-138.62741088867188,293.3450012207031,0.3965260982513428,0.050000000745058,0.0515315197408199,293.2088623046875,297.1499938964844,293.1499938964844,0.3162186741828918,-4458.54248046875,304.1567077636719,0.8478227853775024,0.4000035524368286,0.282116562128067,293.2860717773437,297.1499938964844,293.1499938964844,0.45809206366539,-8076.7373046875,304.1522216796875,0.9392709732055664,0.537227988243103,0.5112319588661194,293.2204895019531,297.1499938964844,293.1499938964844,0.0141555508598685,-3696.181640625,303.59429931640625,0.3965260982513428,0.050000000745058,0.244443342089653,291.07745361328125,291.1499938964844,260.98883056640625,259.36309814453125,279.6058654785156,293.7060241699219,291.0791015625,1.0,0.3676751554012298,0.7956265807151794,0.7956265807151794,1.0,1.0,-1.4837055206298828,0.6396187543869019,0.844086766242981,0.2931266725063324,0.0,0.0,0.7603841423988342,119.03145599365234,99.0,30.155731201171875,-17181.826171875,485.8997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79296875,308.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17822.744140625,18000.0,0.0,0.0,0.3796284794807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758023619651794,0.9758121371269226,-9.812771168071777e-06,0.0,0.000385274644941,0.0,0.0,120.548583984375,0.0,0.0,0.0,0.4707569479942322,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1016043424606323,-2321.282470703125,304.1492919921875,0.6353502869606018,0.159832552075386,0.1472336053848266,293.9054260253906,297.1499938964844,293.1499938964844,0.0014984245644882,-120.12873840332033,293.08135986328125,0.4013737738132477,0.050000000745058,0.0512802526354789,293.2066345214844,297.1499938964844,293.1499938964844,0.3143560886383056,-4437.30908203125,304.1575927734375,0.855690062046051,0.398967832326889,0.2812690734863281,293.28253173828125,297.1499938964844,293.1499938964844,0.4543317556381225,-8021.5869140625,304.15771484375,0.9485838413238524,0.5345024466514587,0.5084601044654846,293.2191772460937,297.1499938964844,293.1499938964844,0.0139484107494354,-3665.29248046875,303.5747375488281,0.4013737738132477,0.050000000745058,0.2432514429092407,291.1011657714844,291.1499938964844,261.0317687988281,259.3995361328125,279.6361083984375,293.71685791015625,291.1034545898437,1.0,0.3609686493873596,0.794925332069397,0.794925332069397,1.0,1.0,-1.4780142307281494,0.6369096040725708,0.8411046266555786,0.2915619313716888,0.0,0.0,0.765397310256958,112.56522369384766,87.0,34.439754486083984,-17117.177734375,466.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344909667969,308.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.466796875,18000.0,0.0,0.0,0.3829878866672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903908371925354,0.9904008507728576,-1.0000234397011807e-05,0.0,0.0003886840131599,0.0,0.0,125.06575012207033,0.0,0.0,0.0,0.4761799871921539,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1016043424606323,-2321.282470703125,304.1492919921875,0.6353502869606018,0.159832552075386,0.1472336053848266,293.9054260253906,297.1499938964844,293.1499938964844,0.0014984245644882,-120.12873840332033,293.08135986328125,0.4013737738132477,0.050000000745058,0.0512802526354789,293.2066345214844,297.1499938964844,293.1499938964844,0.3143560886383056,-4437.30908203125,304.1575927734375,0.855690062046051,0.398967832326889,0.2812690734863281,293.28253173828125,297.1499938964844,293.1499938964844,0.4543317556381225,-8021.5869140625,304.15771484375,0.9485838413238524,0.5345024466514587,0.5084601044654846,293.2191772460937,297.1499938964844,293.1499938964844,0.0139484107494354,-3665.29248046875,303.5747375488281,0.4013737738132477,0.050000000745058,0.2432514429092407,291.1011657714844,291.1499938964844,261.0317687988281,259.3995361328125,279.6361083984375,293.71685791015625,291.1034545898437,1.0,0.3609686493873596,0.794925332069397,0.794925332069397,1.0,1.0,-1.4780142307281494,0.6369096040725708,0.8411046266555786,0.2915619313716888,0.0,0.0,0.765397310256958,112.56522369384766,87.0,34.439754486083984,-17117.177734375,466.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344909667969,308.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.466796875,18000.0,0.0,0.0,0.3829878866672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903908371925354,0.9904008507728576,-1.0000234397011807e-05,0.0,0.0003886840131599,0.0,0.0,125.06575012207033,0.0,0.0,0.0,0.4761799871921539,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1015388593077659,-2319.82421875,304.1495361328125,0.6395211815834045,0.1600608080625534,0.1473029404878616,293.9098815917969,297.1499938964844,293.1499938964844,0.0013825461501255,-110.77901458740234,292.9503479003906,0.4044036865234375,0.050000000745058,0.0511279925704002,293.2059020996094,297.1499938964844,293.1499938964844,0.3132504224777221,-4424.6611328125,304.1582336425781,0.8608625531196594,0.3983945846557617,0.2807675004005432,293.28094482421875,297.1499938964844,293.1499938964844,0.4522517025470733,-7991.41357421875,304.1600952148437,0.9546094536781312,0.533133327960968,0.5070222020149231,293.21881103515625,297.1499938964844,293.1499938964844,0.0138291185721755,-3647.118896484375,303.56451416015625,0.4044036865234375,0.050000000745058,0.2425291836261749,291.1156616210937,291.1499938964844,261.0546875,259.41900634765625,279.6523132324219,293.7225952148437,291.1181640625,1.0,0.3568881154060364,0.7945747375488281,0.7945747375488281,1.0,1.0,-1.474719524383545,0.6353499293327332,0.8393696546554565,0.2906605303287506,0.0,0.0,0.7662393450737,108.64984130859376,87.0,37.911041259765625,-17081.8515625,454.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5870666503906,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.603515625,18000.0,0.0,0.0,0.3845438957214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945272207260132,0.9945372939109802,-1.005871581583051e-05,0.0,0.0003902631578966,0.0,0.0,126.41192626953124,0.0,0.0,0.0,0.4777243435382843,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1014421060681343,-2317.77294921875,304.1498107910156,0.6443051695823669,0.160281240940094,0.1473470032215118,293.9144592285156,297.1499938964844,293.1499938964844,0.0012661588843911,-101.39442443847656,292.819580078125,0.4078534245491028,0.050000000745058,0.0509626194834709,293.20526123046875,297.1499938964844,293.1499938964844,0.3120832741260528,-4411.30810546875,304.1588439941406,0.8668783903121948,0.3978112041950226,0.2802436351776123,293.2794189453125,297.1499938964844,293.1499938964844,0.450098842382431,-7960.36376953125,304.16217041015625,0.9613760113716124,0.5317791700363159,0.5055797696113586,293.2185363769531,297.1499938964844,293.1499938964844,0.0137030621990561,-3627.68701171875,303.5541381835937,0.4078534245491028,0.050000000745058,0.241744726896286,291.1312561035156,291.1499938964844,261.0784912109375,259.4393005371094,279.669189453125,293.72869873046875,291.1339111328125,1.0,0.3524251580238342,0.7942296266555786,0.7942296266555786,1.0,1.0,-1.4712718725204468,0.6337214708328247,0.8375504016876221,0.2897189259529114,0.0,0.0,0.7659284472465515,104.39977264404295,75.0,41.03211975097656,-17044.322265625,442.1195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5600891113281,308.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1328125,18000.0,0.0,0.0,0.3859692513942718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9962934255599976,0.9963034987449646,-1.008945946523454e-05,0.0,0.0003917097346857,0.0,0.0,127.04132843017578,0.0,0.0,0.0,0.4783908128738403,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1012020111083984,-2312.795654296875,304.1502685546875,0.6559489965438843,0.1607195436954498,0.1473986804485321,293.9237976074219,297.1499938964844,293.1499938964844,0.0010330193908885,-82.62354278564453,292.55767822265625,0.4163166880607605,0.050000000745058,0.050602663308382,293.2041320800781,297.1499938964844,293.1499938964844,0.3096585571765899,-4383.591796875,304.1599426269531,0.8815786242485046,0.3966428935527801,0.2791663110256195,293.2762756347656,297.1499938964844,293.1499938964844,0.4456947445869446,-7897.29443359375,304.1654052734375,0.976584494113922,0.5291376113891602,0.50272136926651,293.2182312011719,297.1499938964844,293.1499938964844,0.0134389689192175,-3586.34521484375,303.5329895019531,0.4163166880607605,0.050000000745058,0.2400372475385666,291.1641845703125,291.1499938964844,261.128662109375,259.4821472167969,279.7048034667969,293.7419738769531,291.1669616699219,1.0,0.3425564765930176,0.7935393452644348,0.7935393452644348,1.0,1.0,-1.4641271829605105,0.6303529143333435,0.8337743282318115,0.2877687513828277,0.0,0.0,0.761837899684906,95.15585327148438,63.0,44.85175704956055,-16961.6171875,415.1946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5641174316406,308.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.75,18000.0,0.0,0.0,0.3883041739463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99239581823349,0.992405891418457,-1.0062205547001213e-05,0.0,0.0003940793685615,0.0,0.0,126.01972198486328,0.0,0.0,0.0,0.4769660532474518,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1012020111083984,-2312.795654296875,304.1502685546875,0.6559489965438843,0.1607195436954498,0.1473986804485321,293.9237976074219,297.1499938964844,293.1499938964844,0.0010330193908885,-82.62354278564453,292.55767822265625,0.4163166880607605,0.050000000745058,0.050602663308382,293.2041320800781,297.1499938964844,293.1499938964844,0.3096585571765899,-4383.591796875,304.1599426269531,0.8815786242485046,0.3966428935527801,0.2791663110256195,293.2762756347656,297.1499938964844,293.1499938964844,0.4456947445869446,-7897.29443359375,304.1654052734375,0.976584494113922,0.5291376113891602,0.50272136926651,293.2182312011719,297.1499938964844,293.1499938964844,0.0134389689192175,-3586.34521484375,303.5329895019531,0.4163166880607605,0.050000000745058,0.2400372475385666,291.1641845703125,291.1499938964844,261.128662109375,259.4821472167969,279.7048034667969,293.7419738769531,291.1669616699219,1.0,0.3425564765930176,0.7935393452644348,0.7935393452644348,1.0,1.0,-1.4641271829605105,0.6303529143333435,0.8337743282318115,0.2877687513828277,0.0,0.0,0.761837899684906,95.15585327148438,63.0,44.85175704956055,-16961.6171875,415.1946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5641174316406,308.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.75,18000.0,0.0,0.0,0.3883041739463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99239581823349,0.992405891418457,-1.0062205547001213e-05,0.0,0.0003940793685615,0.0,0.0,126.01972198486328,0.0,0.0,0.0,0.4769660532474518,4.0,0.0,1.0
648540,293.136962890625,297.1499938964844,293.1499938964844,0.1009498462080955,-2307.625,304.1506042480469,0.670827329158783,0.1611658632755279,0.1474305838346481,293.9332275390625,297.1499938964844,293.1499938964844,0.0007999935769475,-63.90924453735352,292.29315185546875,0.4277271032333374,0.050000000745058,0.0502167418599128,293.2030639648437,297.1499938964844,293.1499938964844,0.3072323501110077,-4355.9228515625,304.16064453125,0.9001523852348328,0.3954885005950928,0.278077095746994,293.27301025390625,297.1499938964844,293.1499938964844,0.4413296282291412,-7835.26416015625,304.1675109863281,0.993017315864563,0.5265969634056091,0.4999288618564605,293.2180480957031,297.1499938964844,293.1499938964844,0.0131700010970234,-3543.555908203125,303.5115661621094,0.4277271032333374,0.050000000745058,0.2382065951824188,291.19647216796875,291.1499938964844,261.18194580078125,259.5277404785156,279.7424011230469,293.7562866210937,291.19903564453125,1.0,0.3316807448863983,0.792849063873291,0.792849063873291,1.0,1.0,-1.456844687461853,0.6269246935844421,0.8299199938774109,0.2857802808284759,0.0,0.0,0.7534580826759338,85.25257110595703,51.0,44.32779693603516,-16866.24609375,386.8155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6374206542969,308.5194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.611328125,18000.0,0.0,0.0,0.3897866308689117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787140488624572,0.97872394323349,-9.91785873338813e-06,0.0,0.0003955838910769,0.0,0.0,122.04291534423828,0.0,0.0,0.0,0.4719248414039612,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.1009498462080955,-2307.625,304.1506042480469,0.670827329158783,0.1611658632755279,0.1474305838346481,293.9332275390625,297.1499938964844,293.1499938964844,0.0007999935769475,-63.90924453735352,292.29315185546875,0.4277271032333374,0.050000000745058,0.0502167418599128,293.2030639648437,297.1499938964844,293.1499938964844,0.3072323501110077,-4355.9228515625,304.16064453125,0.9001523852348328,0.3954885005950928,0.278077095746994,293.27301025390625,297.1499938964844,293.1499938964844,0.4413296282291412,-7835.26416015625,304.1675109863281,0.993017315864563,0.5265969634056091,0.4999288618564605,293.2180480957031,297.1499938964844,293.1499938964844,0.0131700010970234,-3543.555908203125,303.5115661621094,0.4277271032333374,0.050000000745058,0.2382065951824188,291.19647216796875,291.1499938964844,261.18194580078125,259.5277404785156,279.7424011230469,293.7562866210937,291.19903564453125,1.0,0.3316807448863983,0.792849063873291,0.792849063873291,1.0,1.0,-1.456844687461853,0.6269246935844421,0.8299199938774109,0.2857802808284759,0.0,0.0,0.7534580826759338,85.25257110595703,51.0,44.32779693603516,-16866.24609375,386.8155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6374206542969,308.5194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.611328125,18000.0,0.0,0.0,0.3897866308689117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787140488624572,0.97872394323349,-9.91785873338813e-06,0.0,0.0003955838910769,0.0,0.0,122.04291534423828,0.0,0.0,0.0,0.4719248414039612,4.0,0.0,1.0
