time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1006777882575988,-2301.9443359375,304.1508483886719,0.6865034103393555,0.1616719365119934,0.147541269659996,293.9424133300781,297.1499938964844,293.1499938964844,0.0005738107138313,-45.76891708374024,292.03485107421875,0.4407125115394592,0.050000000745058,0.049879316240549,293.201904296875,297.1499938964844,293.1499938964844,0.3046302795410156,-4326.07666015625,304.1614990234375,0.9204143285751344,0.3943768143653869,0.2770479619503021,293.2615661621094,297.1499938964844,293.1499938964844,0.4222024083137512,-7552.44775390625,304.1953430175781,0.9990000128746032,0.5257397890090942,0.4823600351810455,293.2176513671875,297.1499938964844,293.1499938964844,0.0129202986136078,-3502.15625,303.49127197265625,0.4407125115394592,0.050000000745058,0.2366060018539428,291.2366027832031,291.1499938964844,261.2380065917969,259.5757751464844,279.8006591796875,293.7846984863281,291.2430419921875,1.0,0.3194597959518432,0.792202353477478,0.792202353477478,1.0,1.0,-1.4323899745941162,0.6155912280082703,0.816798746585846,0.2795102298259735,0.0,0.0,0.7396830320358276,76.27989959716797,39.0,68.60546875,-16631.34765625,352.6861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817687988281,308.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.3984375,18000.0,0.0,0.0,0.3901363909244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552562236785888,0.9552658796310424,-9.663805030868389e-06,0.0,0.0003959388413932,0.0,0.0,115.34362030029295,0.0,0.0,0.0,0.4632547497749328,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1006777882575988,-2301.9443359375,304.1508483886719,0.6865034103393555,0.1616719365119934,0.147541269659996,293.9424133300781,297.1499938964844,293.1499938964844,0.0005738107138313,-45.76891708374024,292.03485107421875,0.4407125115394592,0.050000000745058,0.049879316240549,293.201904296875,297.1499938964844,293.1499938964844,0.3046302795410156,-4326.07666015625,304.1614990234375,0.9204143285751344,0.3943768143653869,0.2770479619503021,293.2615661621094,297.1499938964844,293.1499938964844,0.4222024083137512,-7552.44775390625,304.1953430175781,0.9990000128746032,0.5257397890090942,0.4823600351810455,293.2176513671875,297.1499938964844,293.1499938964844,0.0129202986136078,-3502.15625,303.49127197265625,0.4407125115394592,0.050000000745058,0.2366060018539428,291.2366027832031,291.1499938964844,261.2380065917969,259.5757751464844,279.8006591796875,293.7846984863281,291.2430419921875,1.0,0.3194597959518432,0.792202353477478,0.792202353477478,1.0,1.0,-1.4323899745941162,0.6155912280082703,0.816798746585846,0.2795102298259735,0.0,0.0,0.7396830320358276,76.27989959716797,39.0,68.60546875,-16631.34765625,352.6861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817687988281,308.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.3984375,18000.0,0.0,0.0,0.3901363909244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552562236785888,0.9552658796310424,-9.663805030868389e-06,0.0,0.0003959388413932,0.0,0.0,115.34362030029295,0.0,0.0,0.0,0.4632547497749328,4.0,0.0,1.0
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1001063734292984,-2289.91796875,304.1515197753906,0.703705370426178,0.1623856872320175,0.1478288322687149,293.9515380859375,297.1499938964844,293.1499938964844,0.0003586290695238,-10.719526290893556,291.825439453125,0.4560864269733429,0.050000000745058,0.0495687685906887,293.2011108398437,297.1499938964844,293.1499938964844,0.3006956577301025,-4280.0810546875,304.1642150878906,0.9434890747070312,0.393224149942398,0.2760324776172638,293.2146911621094,297.1499938964844,293.1499938964844,0.386897474527359,-7030.7568359375,304.23883056640625,0.9990000128746032,0.5323452353477478,0.4507859349250793,293.2159423828125,297.1499938964844,293.1499938964844,0.0126398243010044,-3450.34716796875,303.4775695800781,0.4560864269733429,0.050000000745058,0.2351329028606414,291.32879638671875,291.1499938964844,261.2965087890625,259.6259765625,279.9096984863281,293.88134765625,291.3371887207031,1.0,0.3054329752922058,0.791555643081665,0.791555643081665,1.0,1.0,-1.3914239406585691,0.5967794060707092,0.7946445345878601,0.2689329385757446,0.0,0.0,0.7098896503448486,67.71063995361328,42.0,115.6761245727539,-16184.3271484375,313.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,308.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18496.408203125,18000.0,0.0,0.0,0.3883795440196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9044498801231384,0.9044589996337892,-9.15043074201094e-06,0.0,0.0003941558825317,0.0,0.0,101.89564514160156,0.0,0.0,0.0,0.444777637720108,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1001063734292984,-2289.91796875,304.1515197753906,0.703705370426178,0.1623856872320175,0.1478288322687149,293.9515380859375,297.1499938964844,293.1499938964844,0.0003586290695238,-10.719526290893556,291.825439453125,0.4560864269733429,0.050000000745058,0.0495687685906887,293.2011108398437,297.1499938964844,293.1499938964844,0.3006956577301025,-4280.0810546875,304.1642150878906,0.9434890747070312,0.393224149942398,0.2760324776172638,293.2146911621094,297.1499938964844,293.1499938964844,0.386897474527359,-7030.7568359375,304.23883056640625,0.9990000128746032,0.5323452353477478,0.4507859349250793,293.2159423828125,297.1499938964844,293.1499938964844,0.0126398243010044,-3450.34716796875,303.4775695800781,0.4560864269733429,0.050000000745058,0.2351329028606414,291.32879638671875,291.1499938964844,261.2965087890625,259.6259765625,279.9096984863281,293.88134765625,291.3371887207031,1.0,0.3054329752922058,0.791555643081665,0.791555643081665,1.0,1.0,-1.3914239406585691,0.5967794060707092,0.7946445345878601,0.2689329385757446,0.0,0.0,0.7098896503448486,67.71063995361328,42.0,115.6761245727539,-16184.3271484375,313.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,308.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18496.408203125,18000.0,0.0,0.0,0.3883795440196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9044498801231384,0.9044589996337892,-9.15043074201094e-06,0.0,0.0003941558825317,0.0,0.0,101.89564514160156,0.0,0.0,0.0,0.444777637720108,4.0,0.0,1.0
648900,293.1332397460937,297.1499938964844,293.1499938964844,0.0999284759163856,-2285.951171875,304.15155029296875,0.7111861109733582,0.1627969443798065,0.1480921953916549,293.9559936523437,297.1499938964844,293.1499938964844,0.0003706813149619,-12.490489959716797,291.7209167480469,0.4630299508571625,0.050000000745058,0.0494500212371349,293.200927734375,297.1499938964844,293.1499938964844,0.2987690269947052,-4257.638671875,304.1651306152344,0.9528927206993104,0.3926160633563995,0.2755320966243744,293.18182373046875,297.1499938964844,293.1499938964844,0.3721713125705719,-6814.521484375,304.2492980957031,0.9990000128746032,0.5379825830459595,0.4381093382835388,293.214111328125,297.1499938964844,293.1499938964844,0.0125253992155194,-3428.286865234375,303.4735107421875,0.4630299508571625,0.050000000745058,0.2345696091651916,291.3745422363281,291.1499938964844,261.3265686035156,259.6517639160156,279.9694519042969,293.94500732421875,291.38134765625,1.0,0.300209641456604,0.7912322878837585,0.7912322878837585,1.0,1.0,-1.3750962018966677,0.5893216729164124,0.7857744693756104,0.2646446526050567,0.0,0.0,0.6902841925621033,64.42636108398438,42.0,114.87319946289062,-15942.78125,298.2945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.810546875,18000.0,0.0,0.0,0.3864615261554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86598140001297,0.865990161895752,-8.767254257691093e-06,0.0,0.0003922093310393,0.0,0.0,92.4113998413086,0.0,0.0,0.0,0.4311134219169616,4.0,0.0,1.0
648960,293.1373596191406,297.1499938964844,293.1499938964844,0.0996777862310409,-2280.994140625,304.1517333984375,0.7165040373802185,0.1622039377689361,0.1479917913675308,293.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7165222167969,0.468421071767807,0.050000000745058,0.0493581257760524,293.2007751464844,297.1499938964844,293.1499938964844,0.2975099086761474,-4243.388671875,304.1646423339844,0.960202693939209,0.3919960260391235,0.2750374972820282,293.1484069824219,297.1499938964844,293.1499938964844,0.3608012199401855,-6649.0927734375,304.2518005371094,0.9990000128746032,0.5441410541534424,0.4280413091182709,293.2122497558594,297.1499938964844,293.1499938964844,0.0124505264684557,-3414.853271484375,303.4686279296875,0.468421071767807,0.050000000745058,0.2341336905956268,291.39678955078125,291.1499938964844,261.35711669921875,259.6780090332031,279.9677429199219,293.9049987792969,291.397216796875,1.0,0.2958709895610809,0.7910979390144348,0.7910979390144348,1.0,1.0,-1.3616605997085571,0.5832005143165588,0.7784600853919983,0.2611691355705261,0.0,0.0,0.6713921427726746,61.87487030029297,60.0,71.62902069091797,-15721.919921875,286.6255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,308.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18700.568359375,18000.0,0.0,0.0,0.3838658928871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227235078811646,0.8227318525314331,-8.339436135429423e-06,0.0,0.000389575085137,0.0,0.0,82.42144012451172,0.0,0.0,0.0,0.416075199842453,4.0,0.0,1.0
649020,293.15057373046875,297.1499938964844,293.1499938964844,0.0982988476753234,-2255.748779296875,304.1534423828125,0.7142139673233032,0.1598358750343322,0.145978569984436,293.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.551025390625,0.4692555069923401,0.050000000745058,0.0493433214724063,293.2008361816406,297.1499938964844,293.1499938964844,0.2969486117362976,-4238.5537109375,304.16064453125,0.9604046940803528,0.3907030522823334,0.274142324924469,293.0973205566406,297.1499938964844,293.1499938964844,0.3580474853515625,-6623.5224609375,304.2215576171875,0.9990000128746032,0.5546075105667114,0.4263906180858612,293.2095031738281,297.1499938964844,293.1499938964844,0.0124455718323588,-3417.948974609375,303.4530334472656,0.4692555069923401,0.050000000745058,0.2340634763240814,291.3683166503906,291.1499938964844,261.41949462890625,259.7315979003906,279.9884033203125,293.8868103027344,291.3631896972656,1.0,0.2953984141349792,0.7908292412757874,0.7908292412757874,1.0,1.0,-1.3560707569122314,0.5806778073310852,0.775393009185791,0.2595508098602295,0.0,0.0,0.6434924006462097,61.40250015258789,78.0,-24.115196228027344,-15451.6953125,283.1924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93280029296875,309.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18560.166015625,18000.0,0.0,0.0,0.3769936561584472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496474981307983,0.7496551275253296,-7.609939075337024e-06,0.0,0.0003826006141025,0.0,0.0,67.014404296875,0.0,0.0,0.0,0.3910167217254638,4.0,0.0,1.0
649080,293.15057373046875,297.1499938964844,293.1499938964844,0.0982988476753234,-2255.748779296875,304.1534423828125,0.7142139673233032,0.1598358750343322,0.145978569984436,293.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.551025390625,0.4692555069923401,0.050000000745058,0.0493433214724063,293.2008361816406,297.1499938964844,293.1499938964844,0.2969486117362976,-4238.5537109375,304.16064453125,0.9604046940803528,0.3907030522823334,0.274142324924469,293.0973205566406,297.1499938964844,293.1499938964844,0.3580474853515625,-6623.5224609375,304.2215576171875,0.9990000128746032,0.5546075105667114,0.4263906180858612,293.2095031738281,297.1499938964844,293.1499938964844,0.0124455718323588,-3417.948974609375,303.4530334472656,0.4692555069923401,0.050000000745058,0.2340634763240814,291.3683166503906,291.1499938964844,261.41949462890625,259.7315979003906,279.9884033203125,293.8868103027344,291.3631896972656,1.0,0.2953984141349792,0.7908292412757874,0.7908292412757874,1.0,1.0,-1.3560707569122314,0.5806778073310852,0.775393009185791,0.2595508098602295,0.0,0.0,0.6434924006462097,61.40250015258789,78.0,-24.115196228027344,-15451.6953125,283.1924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93280029296875,309.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18560.166015625,18000.0,0.0,0.0,0.3769936561584472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496474981307983,0.7496551275253296,-7.609939075337024e-06,0.0,0.0003826006141025,0.0,0.0,67.014404296875,0.0,0.0,0.0,0.3910167217254638,4.0,0.0,1.0
649140,293.1535949707031,297.1499938964844,293.1499938964844,0.09817386418581,-2254.711669921875,304.15240478515625,0.7044596076011658,0.159184530377388,0.1450711637735366,293.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.4613880515098572,0.050000000745058,0.0494772531092166,293.2012634277344,297.1499938964844,293.1499938964844,0.2976668775081634,-4248.84228515625,304.1559143066406,0.9477224946022034,0.3893283009529114,0.2733014523983001,293.0850830078125,297.1499938964844,293.1499938964844,0.3730604350566864,-6864.830078125,304.17242431640625,0.9990000128746032,0.5585072040557861,0.4410350620746612,293.2080993652344,297.1499938964844,293.1499938964844,0.0125452391803264,-3442.37939453125,303.4320983886719,0.4613880515098572,0.050000000745058,0.2346987873315811,291.2943420410156,291.1499938964844,261.4833374023437,259.78643798828125,280.0165405273437,293.9050598144531,291.2866516113281,1.0,0.3018575012683868,0.7905606031417847,0.7905606031417847,1.0,1.0,-1.3724656105041504,0.5881361365318298,0.7843294739723206,0.2635771036148071,0.0,0.0,0.6288330554962158,65.06155395507812,96.0,-89.14922332763672,-15419.1201171875,298.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3350830078125,309.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18320.712890625,18000.0,0.0,0.0,0.3689943552017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051098346710205,0.7051169872283936,-7.162341262301197e-06,0.0,0.0003744823334272,0.0,0.0,58.51254653930664,0.0,0.0,0.0,0.3758765459060669,4.0,0.0,1.0
649200,293.1535949707031,297.1499938964844,293.1499938964844,0.09817386418581,-2254.711669921875,304.15240478515625,0.7044596076011658,0.159184530377388,0.1450711637735366,293.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.4613880515098572,0.050000000745058,0.0494772531092166,293.2012634277344,297.1499938964844,293.1499938964844,0.2976668775081634,-4248.84228515625,304.1559143066406,0.9477224946022034,0.3893283009529114,0.2733014523983001,293.0850830078125,297.1499938964844,293.1499938964844,0.3730604350566864,-6864.830078125,304.17242431640625,0.9990000128746032,0.5585072040557861,0.4410350620746612,293.2080993652344,297.1499938964844,293.1499938964844,0.0125452391803264,-3442.37939453125,303.4320983886719,0.4613880515098572,0.050000000745058,0.2346987873315811,291.2943420410156,291.1499938964844,261.4833374023437,259.78643798828125,280.0165405273437,293.9050598144531,291.2866516113281,1.0,0.3018575012683868,0.7905606031417847,0.7905606031417847,1.0,1.0,-1.3724656105041504,0.5881361365318298,0.7843294739723206,0.2635771036148071,0.0,0.0,0.6288330554962158,65.06155395507812,96.0,-89.14922332763672,-15419.1201171875,298.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3350830078125,309.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18320.712890625,18000.0,0.0,0.0,0.3689943552017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051098346710205,0.7051169872283936,-7.162341262301197e-06,0.0,0.0003744823334272,0.0,0.0,58.51254653930664,0.0,0.0,0.0,0.3758765459060669,4.0,0.0,1.0
649260,293.1475830078125,297.1499938964844,293.1499938964844,0.0996120125055313,-2283.09423828125,304.149169921875,0.6914838552474976,0.1602922827005386,0.1459109038114547,293.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.4476356506347656,0.050000000745058,0.0497302189469337,293.2021484375,297.1499938964844,293.1499938964844,0.2988685369491577,-4264.5048828125,304.1519775390625,0.9257122874259948,0.3878495395183563,0.2724798023700714,293.11187744140625,297.1499938964844,293.1499938964844,0.4011985659599304,-7296.29150390625,304.1180419921875,0.9990000128746032,0.5547982454299927,0.4674507975578308,293.20867919921875,297.1499938964844,293.1499938964844,0.0127008324488997,-3477.740478515625,303.4051513671875,0.4476356506347656,0.050000000745058,0.2358987480401992,291.2042236328125,291.1499938964844,261.5482788085937,259.8422241210937,280.04962158203125,293.9488220214844,291.1965026855469,1.0,0.3136746883392334,0.7899754047393799,0.7899754047393799,1.0,1.0,-1.40593421459198,0.6033569574356079,0.8025772571563721,0.2719428241252899,0.0,0.0,0.6275861263275146,72.0292739868164,114.0,-116.16324615478516,-15603.1103515625,330.0285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5715637207031,309.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9921875,18000.0,0.0,0.0,0.3613491654396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908166408538818,0.6908236145973206,-6.987646884226706e-06,0.0,0.0003667234559543,0.0,0.0,55.73180770874024,0.0,0.0,0.0,0.3708422780036926,4.0,0.0,1.0
649320,293.1475830078125,297.1499938964844,293.1499938964844,0.0996120125055313,-2283.09423828125,304.149169921875,0.6914838552474976,0.1602922827005386,0.1459109038114547,293.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.4476356506347656,0.050000000745058,0.0497302189469337,293.2021484375,297.1499938964844,293.1499938964844,0.2988685369491577,-4264.5048828125,304.1519775390625,0.9257122874259948,0.3878495395183563,0.2724798023700714,293.11187744140625,297.1499938964844,293.1499938964844,0.4011985659599304,-7296.29150390625,304.1180419921875,0.9990000128746032,0.5547982454299927,0.4674507975578308,293.20867919921875,297.1499938964844,293.1499938964844,0.0127008324488997,-3477.740478515625,303.4051513671875,0.4476356506347656,0.050000000745058,0.2358987480401992,291.2042236328125,291.1499938964844,261.5482788085937,259.8422241210937,280.04962158203125,293.9488220214844,291.1965026855469,1.0,0.3136746883392334,0.7899754047393799,0.7899754047393799,1.0,1.0,-1.40593421459198,0.6033569574356079,0.8025772571563721,0.2719428241252899,0.0,0.0,0.6275861263275146,72.0292739868164,114.0,-116.16324615478516,-15603.1103515625,330.0285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5715637207031,309.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9921875,18000.0,0.0,0.0,0.3613491654396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908166408538818,0.6908236145973206,-6.987646884226706e-06,0.0,0.0003667234559543,0.0,0.0,55.73180770874024,0.0,0.0,0.0,0.3708422780036926,4.0,0.0,1.0
649380,293.1366271972656,297.1499938964844,293.1499938964844,0.1023630648851394,-2335.738037109375,304.1448669433594,0.6778653860092163,0.1625898480415344,0.1482722908258438,293.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4323444068431854,0.050000000745058,0.0500866509974002,293.2035522460937,297.1499938964844,293.1499938964844,0.3001502156257629,-4280.7587890625,304.149169921875,0.90030437707901,0.3862446546554565,0.2716497480869293,293.1739501953125,297.1499938964844,293.1499938964844,0.4393529593944549,-7864.2880859375,304.0651550292969,0.9990000128746032,0.5432507991790771,0.5023201107978821,293.2117919921875,297.1499938964844,293.1499938964844,0.0128850163891911,-3518.586669921875,303.37060546875,0.4323444068431854,0.050000000745058,0.2375895082950592,291.1130065917969,291.1499938964844,261.614013671875,259.898681640625,280.0377502441406,293.9306030273437,291.1038818359375,1.0,0.3294649124145508,0.7893902659416199,0.7893902659416199,1.0,1.0,-1.4520835876464844,0.624442458152771,0.8276411294937134,0.2835918962955475,0.0,0.0,0.6384508013725281,81.856689453125,117.0,-131.63833618164062,-15972.8271484375,376.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5795288085937,309.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.125,18000.0,0.0,0.0,0.3554854094982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029013633728027,0.7029083967208862,-7.042915058264043e-06,0.0,0.0003607725084293,0.0,0.0,57.48896026611328,0.0,0.0,0.0,0.3745714724063873,4.0,0.0,1.0
649440,293.1366271972656,297.1499938964844,293.1499938964844,0.1023630648851394,-2335.738037109375,304.1448669433594,0.6778653860092163,0.1625898480415344,0.1482722908258438,293.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4323444068431854,0.050000000745058,0.0500866509974002,293.2035522460937,297.1499938964844,293.1499938964844,0.3001502156257629,-4280.7587890625,304.149169921875,0.90030437707901,0.3862446546554565,0.2716497480869293,293.1739501953125,297.1499938964844,293.1499938964844,0.4393529593944549,-7864.2880859375,304.0651550292969,0.9990000128746032,0.5432507991790771,0.5023201107978821,293.2117919921875,297.1499938964844,293.1499938964844,0.0128850163891911,-3518.586669921875,303.37060546875,0.4323444068431854,0.050000000745058,0.2375895082950592,291.1130065917969,291.1499938964844,261.614013671875,259.898681640625,280.0377502441406,293.9306030273437,291.1038818359375,1.0,0.3294649124145508,0.7893902659416199,0.7893902659416199,1.0,1.0,-1.4520835876464844,0.624442458152771,0.8276411294937134,0.2835918962955475,0.0,0.0,0.6384508013725281,81.856689453125,117.0,-131.63833618164062,-15972.8271484375,376.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5795288085937,309.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.125,18000.0,0.0,0.0,0.3554854094982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029013633728027,0.7029083967208862,-7.042915058264043e-06,0.0,0.0003607725084293,0.0,0.0,57.48896026611328,0.0,0.0,0.0,0.3745714724063873,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035055071115493,-2357.65283203125,304.14373779296875,0.6704362630844116,0.1629715114831924,0.149065151810646,294.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4253663420677185,0.050000000745058,0.0502884685993194,293.2042541503906,297.1499938964844,293.1499938964844,0.3009845018386841,-4291.12646484375,304.1478271484375,0.8885954022407532,0.3854316473007202,0.2712261378765106,293.2136535644531,297.1499938964844,293.1499938964844,0.4510949552059173,-8033.0107421875,304.0601806640625,0.995472252368927,0.5351499915122986,0.5112869739532471,293.21490478515625,297.1499938964844,293.1499938964844,0.0129863107576966,-3541.4931640625,303.3480224609375,0.4253663420677185,0.050000000745058,0.2385468482971191,291.0587463378906,291.1499938964844,261.64703369140625,259.92706298828125,280.0118103027344,293.87176513671875,291.0517272949219,1.0,0.3359423577785492,0.7890976667404175,0.7890976667404175,1.0,1.0,-1.4643213748931885,0.6299242973327637,0.83439701795578,0.2870226502418518,0.0,0.0,0.6500160098075867,87.19651794433594,117.0,-129.42156982421875,-16145.279296875,395.5679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4882507324219,309.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17742.693359375,18000.0,0.0,0.0,0.3536207675933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206335663795471,0.7206407189369202,-7.166023806348676e-06,0.0,0.0003588801191654,0.0,0.0,60.40423202514648,0.0,0.0,0.0,0.3803630471229553,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.103899709880352,-2364.8583984375,304.1441955566406,0.6618224382400513,0.1629862189292907,0.1494684815406799,294.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.4183460772037506,0.050000000745058,0.0505263172090053,293.2049255371094,297.1499938964844,293.1499938964844,0.3006214797496795,-4286.74853515625,304.14892578125,0.87617027759552,0.3846075534820556,0.2708417773246765,293.24102783203125,297.1499938964844,293.1499938964844,0.4462603032588959,-7949.5927734375,304.0853271484375,0.9813137650489808,0.5289524793624878,0.5046910643577576,293.21856689453125,297.1499938964844,293.1499938964844,0.013043999671936,-3553.279052734375,303.32623291015625,0.4183460772037506,0.050000000745058,0.2396750897169113,291.0498046875,291.1499938964844,261.68017578125,259.9554748535156,280.01885986328125,293.8493957519531,291.053466796875,1.0,0.3412158787250519,0.7885255217552185,0.7885255217552185,1.0,1.0,-1.458458423614502,0.6271853446960449,0.8312730193138123,0.2853484749794006,0.0,0.0,0.6579667329788208,93.11205291748048,120.0,-51.73023223876953,-16203.8515625,407.1421203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3590393066406,309.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.130859375,18000.0,0.0,0.0,0.3523619174957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422325611114502,0.7422398924827576,-7.3457799771858845e-06,0.0,0.0003576025483198,0.0,0.0,64.2760238647461,0.0,0.0,0.0,0.3873471915721893,4.0,0.0,1.0
649620,293.1401062011719,297.1499938964844,293.1499938964844,0.1036759614944458,-2359.86865234375,304.146484375,0.649179995059967,0.1625836491584777,0.1495651751756668,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4090851545333862,0.050000000745058,0.0509062260389328,293.2071838378906,297.1499938964844,293.1499938964844,0.2984087169170379,-4260.314453125,304.15289306640625,0.8584156632423401,0.3827618956565857,0.2698809206485748,293.265869140625,297.1499938964844,293.1499938964844,0.4384224414825439,-7821.63916015625,304.1192321777344,0.9581683874130248,0.521556556224823,0.4967508614063263,293.2259521484375,297.1499938964844,293.1499938964844,0.0130563983693718,-3556.52001953125,303.2843322753906,0.4090851545333862,0.050000000745058,0.2414772063493728,291.08892822265625,291.1499938964844,261.7464294433594,260.0123596191406,280.0587158203125,293.85455322265625,291.09051513671875,1.0,0.3495934009552002,0.7873812317848206,0.7873812317848206,1.0,1.0,-1.4505058526992798,0.6234009265899658,0.827104926109314,0.2830895781517029,0.0,0.0,0.6630986332893372,102.58817291259766,123.0,14.699700355529783,-16137.3173828125,426.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722961425781,309.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.365234375,18000.0,0.0,0.0,0.3509688675403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761704683303833,0.7617121934890747,-7.561883649032097e-06,0.0,0.0003561887715477,0.0,0.0,68.26469421386719,0.0,0.0,0.0,0.3941441774368286,4.0,0.0,1.0
649680,293.1401062011719,297.1499938964844,293.1499938964844,0.1036759614944458,-2359.86865234375,304.146484375,0.649179995059967,0.1625836491584777,0.1495651751756668,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4090851545333862,0.050000000745058,0.0509062260389328,293.2071838378906,297.1499938964844,293.1499938964844,0.2984087169170379,-4260.314453125,304.15289306640625,0.8584156632423401,0.3827618956565857,0.2698809206485748,293.265869140625,297.1499938964844,293.1499938964844,0.4384224414825439,-7821.63916015625,304.1192321777344,0.9581683874130248,0.521556556224823,0.4967508614063263,293.2259521484375,297.1499938964844,293.1499938964844,0.0130563983693718,-3556.52001953125,303.2843322753906,0.4090851545333862,0.050000000745058,0.2414772063493728,291.08892822265625,291.1499938964844,261.7464294433594,260.0123596191406,280.0587158203125,293.85455322265625,291.09051513671875,1.0,0.3495934009552002,0.7873812317848206,0.7873812317848206,1.0,1.0,-1.4505058526992798,0.6234009265899658,0.827104926109314,0.2830895781517029,0.0,0.0,0.6630986332893372,102.58817291259766,123.0,14.699700355529783,-16137.3173828125,426.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722961425781,309.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.365234375,18000.0,0.0,0.0,0.3509688675403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761704683303833,0.7617121934890747,-7.561883649032097e-06,0.0,0.0003561887715477,0.0,0.0,68.26469421386719,0.0,0.0,0.0,0.3941441774368286,4.0,0.0,1.0
649740,293.1433410644531,297.1499938964844,293.1499938964844,0.1034580245614051,-2355.414306640625,304.14801025390625,0.640659511089325,0.1621760725975036,0.1494565308094024,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4030588567256927,0.050000000745058,0.0511951707303524,293.20965576171875,297.1499938964844,293.1499938964844,0.296482652425766,-4237.79736328125,304.1551208496094,0.8462580442428589,0.380810022354126,0.2687517404556274,293.2733764648437,297.1499938964844,293.1499938964844,0.4341359734535217,-7752.46240234375,304.1363525390625,0.9411100149154664,0.5170793533325195,0.4923460185527801,293.2322082519531,297.1499938964844,293.1499938964844,0.0130559178069233,-3559.365234375,303.24169921875,0.4030588567256927,0.050000000745058,0.2428478449583053,291.1057434082031,291.1499938964844,261.8125,260.0689697265625,280.108154296875,293.8804626464844,291.1070861816406,1.0,0.3559484183788299,0.7862369418144226,0.7862369418144226,1.0,1.0,-1.4457234144210815,0.6210679411888123,0.8246554136276245,0.2816590964794159,0.0,0.0,0.6678544878959656,109.81842041015624,111.0,21.66288375854492,-16040.361328125,441.65570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80743408203125,308.8509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.515625,18000.0,0.0,0.0,0.3504708111286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737935781478882,0.7738012671470642,-7.684589036216494e-06,0.0,0.0003556833253242,0.0,0.0,70.7305679321289,0.0,0.0,0.0,0.3983840942382812,4.0,0.0,1.0
649800,293.1433410644531,297.1499938964844,293.1499938964844,0.1034580245614051,-2355.414306640625,304.14801025390625,0.640659511089325,0.1621760725975036,0.1494565308094024,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4030588567256927,0.050000000745058,0.0511951707303524,293.20965576171875,297.1499938964844,293.1499938964844,0.296482652425766,-4237.79736328125,304.1551208496094,0.8462580442428589,0.380810022354126,0.2687517404556274,293.2733764648437,297.1499938964844,293.1499938964844,0.4341359734535217,-7752.46240234375,304.1363525390625,0.9411100149154664,0.5170793533325195,0.4923460185527801,293.2322082519531,297.1499938964844,293.1499938964844,0.0130559178069233,-3559.365234375,303.24169921875,0.4030588567256927,0.050000000745058,0.2428478449583053,291.1057434082031,291.1499938964844,261.8125,260.0689697265625,280.108154296875,293.8804626464844,291.1070861816406,1.0,0.3559484183788299,0.7862369418144226,0.7862369418144226,1.0,1.0,-1.4457234144210815,0.6210679411888123,0.8246554136276245,0.2816590964794159,0.0,0.0,0.6678544878959656,109.81842041015624,111.0,21.66288375854492,-16040.361328125,441.65570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80743408203125,308.8509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.515625,18000.0,0.0,0.0,0.3504708111286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737935781478882,0.7738012671470642,-7.684589036216494e-06,0.0,0.0003556833253242,0.0,0.0,70.7305679321289,0.0,0.0,0.0,0.3983840942382812,4.0,0.0,1.0
649860,293.1454467773437,297.1499938964844,293.1499938964844,0.1031380519270896,-2349.145263671875,304.1492004394531,0.6391858458518982,0.1619153171777725,0.1492238640785217,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4022106826305389,0.050000000745058,0.0512380041182041,293.2119140625,297.1499938964844,293.1499938964844,0.2942871451377868,-4212.2958984375,304.1570739746094,0.843399703502655,0.3788418173789978,0.2674146592617035,293.2748107910156,297.1499938964844,293.1499938964844,0.4305399358272552,-7696.4775390625,304.1467590332031,0.9366124868392944,0.5136554837226868,0.4889880418777466,293.23699951171875,297.1499938964844,293.1499938964844,0.0129572562873363,-3545.94091796875,303.2010498046875,0.4022106826305389,0.050000000745058,0.2430510222911834,291.12139892578125,291.1499938964844,261.87799072265625,260.12506103515625,280.1591796875,293.91119384765625,291.12274169921875,1.0,0.3558055162429809,0.7856161594390869,0.7856161594390869,1.0,1.0,-1.4401041269302368,0.6184152364730835,0.8216889500617981,0.2801019847393036,0.0,0.0,0.6706244349479675,110.8029556274414,99.0,22.502586364746094,-15927.5546875,441.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819396972656,308.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.458984375,18000.0,0.0,0.0,0.3505623638629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818519473075867,0.7818597555160522,-7.768841896904632e-06,0.0,0.000355776224751,0.0,0.0,72.42033386230469,0.0,0.0,0.0,0.4011988043785095,4.0,0.0,1.0
649920,293.1454467773437,297.1499938964844,293.1499938964844,0.1031380519270896,-2349.145263671875,304.1492004394531,0.6391858458518982,0.1619153171777725,0.1492238640785217,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4022106826305389,0.050000000745058,0.0512380041182041,293.2119140625,297.1499938964844,293.1499938964844,0.2942871451377868,-4212.2958984375,304.1570739746094,0.843399703502655,0.3788418173789978,0.2674146592617035,293.2748107910156,297.1499938964844,293.1499938964844,0.4305399358272552,-7696.4775390625,304.1467590332031,0.9366124868392944,0.5136554837226868,0.4889880418777466,293.23699951171875,297.1499938964844,293.1499938964844,0.0129572562873363,-3545.94091796875,303.2010498046875,0.4022106826305389,0.050000000745058,0.2430510222911834,291.12139892578125,291.1499938964844,261.87799072265625,260.12506103515625,280.1591796875,293.91119384765625,291.12274169921875,1.0,0.3558055162429809,0.7856161594390869,0.7856161594390869,1.0,1.0,-1.4401041269302368,0.6184152364730835,0.8216889500617981,0.2801019847393036,0.0,0.0,0.6706244349479675,110.8029556274414,99.0,22.502586364746094,-15927.5546875,441.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819396972656,308.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.458984375,18000.0,0.0,0.0,0.3505623638629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818519473075867,0.7818597555160522,-7.768841896904632e-06,0.0,0.000355776224751,0.0,0.0,72.42033386230469,0.0,0.0,0.0,0.4011988043785095,4.0,0.0,1.0
649980,293.146484375,297.1499938964844,293.1499938964844,0.1027988791465759,-2342.569091796875,304.1500244140625,0.642487645149231,0.1618206650018692,0.1489778459072113,294.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4048721492290497,0.050000000745058,0.0511053502559661,293.2137451171875,297.1499938964844,293.1499938964844,0.2919149994850158,-4184.85693359375,304.1586608886719,0.8467007279396057,0.3768995106220245,0.2659633755683899,293.273681640625,297.1499938964844,293.1499938964844,0.4270724654197693,-7644.1728515625,304.153564453125,0.9407876133918762,0.5107184052467346,0.4860041439533233,293.2404479980469,297.1499938964844,293.1499938964844,0.012791808694601,-3520.984619140625,303.1627197265625,0.4048721492290497,0.050000000745058,0.2424217760562896,291.13726806640625,291.1499938964844,261.9425964355469,260.1803283691406,280.21044921875,293.94219970703125,291.1386108398437,1.0,0.3516110479831695,0.7849953174591064,0.7849953174591064,1.0,1.0,-1.433570384979248,0.6153486371040344,0.8182217478752136,0.2783104181289673,0.0,0.0,0.6712587475776672,107.32830047607422,87.0,22.50810813903809,-15804.0732421875,429.01800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,308.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8671875,18000.0,0.0,0.0,0.3509201109409332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853103876113892,0.7853181958198547,-7.810441275069024e-06,0.0,0.0003561392950359,0.0,0.0,73.19141387939453,0.0,0.0,0.0,0.4024303257465362,4.0,0.0,1.0
650040,293.146484375,297.1499938964844,293.1499938964844,0.1027988791465759,-2342.569091796875,304.1500244140625,0.642487645149231,0.1618206650018692,0.1489778459072113,294.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4048721492290497,0.050000000745058,0.0511053502559661,293.2137451171875,297.1499938964844,293.1499938964844,0.2919149994850158,-4184.85693359375,304.1586608886719,0.8467007279396057,0.3768995106220245,0.2659633755683899,293.273681640625,297.1499938964844,293.1499938964844,0.4270724654197693,-7644.1728515625,304.153564453125,0.9407876133918762,0.5107184052467346,0.4860041439533233,293.2404479980469,297.1499938964844,293.1499938964844,0.012791808694601,-3520.984619140625,303.1627197265625,0.4048721492290497,0.050000000745058,0.2424217760562896,291.13726806640625,291.1499938964844,261.9425964355469,260.1803283691406,280.21044921875,293.94219970703125,291.1386108398437,1.0,0.3516110479831695,0.7849953174591064,0.7849953174591064,1.0,1.0,-1.433570384979248,0.6153486371040344,0.8182217478752136,0.2783104181289673,0.0,0.0,0.6712587475776672,107.32830047607422,87.0,22.50810813903809,-15804.0732421875,429.01800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,308.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8671875,18000.0,0.0,0.0,0.3509201109409332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853103876113892,0.7853181958198547,-7.810441275069024e-06,0.0,0.0003561392950359,0.0,0.0,73.19141387939453,0.0,0.0,0.0,0.4024303257465362,4.0,0.0,1.0
650100,293.1466979980469,297.1499938964844,293.1499938964844,0.1026327535510063,-2339.359375,304.1502990722656,0.6455055475234985,0.1618219763040542,0.1488604843616485,294.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4071707427501678,0.050000000745058,0.0509949401021003,293.2145690917969,297.1499938964844,293.1499938964844,0.2906879484653473,-4170.6943359375,304.1593017578125,0.8500756025314331,0.3759343326091766,0.2652103900909424,293.2725830078125,297.1499938964844,293.1499938964844,0.4253592491149902,-7618.77685546875,304.156005859375,0.945190727710724,0.509364128112793,0.4845916926860809,293.24176025390625,297.1499938964844,293.1499938964844,0.012693727388978,-3505.712890625,303.144287109375,0.4071707427501678,0.050000000745058,0.2418980449438095,291.1451721191406,291.1499938964844,261.9744873046875,260.20758056640625,280.2357482910156,293.9571533203125,291.1465148925781,1.0,0.3484153747558594,0.7846848964691162,0.7846848964691162,1.0,1.0,-1.4300687313079834,0.6137084364891052,0.8163602948188782,0.2773558497428894,0.0,0.0,0.6707873344421387,104.47085571289062,87.0,22.39337158203125,-15740.3779296875,420.2013244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34539794921875,308.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.3511105477809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852833867073059,0.7852911949157715,-7.814555829099845e-06,0.0,0.000356332573574,0.0,0.0,73.21697998046875,0.0,0.0,0.0,0.4024394750595093,4.0,0.0,1.0
650160,293.14678955078125,297.1499938964844,293.1499938964844,0.1024700850248336,-2336.220947265625,304.1505432128906,0.649346113204956,0.1618489623069763,0.1487479209899902,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4100488722324371,0.050000000745058,0.0508631356060504,293.2153015136719,297.1499938964844,293.1499938964844,0.2894397377967834,-4156.3017578125,304.1598815917969,0.854467511177063,0.3749703764915466,0.2644431293010711,293.27130126953125,297.1499938964844,293.1499938964844,0.4236530661582947,-7593.70263671875,304.15802001953125,0.9508174657821656,0.5080631375312805,0.4832145571708679,293.2428283691406,297.1499938964844,293.1499938964844,0.0125888641923666,-3489.123046875,303.126220703125,0.4100488722324371,0.050000000745058,0.241272822022438,291.1530456542969,291.1499938964844,262.0060119628906,260.2344970703125,280.2606811523437,293.9716186523437,291.15435791015625,1.0,0.344656378030777,0.7843741178512573,0.7843741178512573,1.0,1.0,-1.4264506101608276,0.6120153665542603,0.8144353032112122,0.2763725221157074,0.0,0.0,0.6697939038276672,101.06983947753906,75.0,22.24458122253418,-15675.8984375,410.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,308.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.3512678146362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840923070907593,0.7841001152992249,-7.807580004737247e-06,0.0,0.0003564921789802,0.0,0.0,73.00310516357422,0.0,0.0,0.0,0.402046263217926,4.0,0.0,1.0
650220,293.1466064453125,297.1499938964844,293.1499938964844,0.1021590009331703,-2330.228515625,304.15087890625,0.6594744324684143,0.1619641333818435,0.1485381722450256,294.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.417655736207962,0.050000000745058,0.0505522415041923,293.2166748046875,297.1499938964844,293.1499938964844,0.2868991792201996,-4127.03955078125,304.16082763671875,0.8662171363830566,0.373038649559021,0.2628729343414306,293.26837158203125,297.1499938964844,293.1499938964844,0.4202703833580017,-7544.47802734375,304.16094970703125,0.9649693965911864,0.5055861473083496,0.4805419743061065,293.24444580078125,297.1499938964844,293.1499938964844,0.0123660638928413,-3453.18017578125,303.09100341796875,0.417655736207962,0.050000000745058,0.2397980690002441,291.16845703125,291.1499938964844,262.0678405761719,260.2872009277344,280.3093566894531,293.9990234375,291.16973876953125,1.0,0.3357909917831421,0.7837525010108948,0.7837525010108948,1.0,1.0,-1.4189622402191162,0.6085150241851807,0.8104471564292908,0.2743453979492187,0.0,0.0,0.6662926077842712,93.06681060791016,63.0,21.57195472717285,-15545.005859375,386.84906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,308.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.380859375,18000.0,0.0,0.0,0.3513799607753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782700657844543,0.7782778143882751,-7.760897460684646e-06,0.0,0.0003566060040611,0.0,0.0,71.87450408935547,0.0,0.0,0.0,0.4000752568244934,4.0,0.0,1.0
650280,293.1466064453125,297.1499938964844,293.1499938964844,0.1021590009331703,-2330.228515625,304.15087890625,0.6594744324684143,0.1619641333818435,0.1485381722450256,294.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.417655736207962,0.050000000745058,0.0505522415041923,293.2166748046875,297.1499938964844,293.1499938964844,0.2868991792201996,-4127.03955078125,304.16082763671875,0.8662171363830566,0.373038649559021,0.2628729343414306,293.26837158203125,297.1499938964844,293.1499938964844,0.4202703833580017,-7544.47802734375,304.16094970703125,0.9649693965911864,0.5055861473083496,0.4805419743061065,293.24444580078125,297.1499938964844,293.1499938964844,0.0123660638928413,-3453.18017578125,303.09100341796875,0.417655736207962,0.050000000745058,0.2397980690002441,291.16845703125,291.1499938964844,262.0678405761719,260.2872009277344,280.3093566894531,293.9990234375,291.16973876953125,1.0,0.3357909917831421,0.7837525010108948,0.7837525010108948,1.0,1.0,-1.4189622402191162,0.6085150241851807,0.8104471564292908,0.2743453979492187,0.0,0.0,0.6662926077842712,93.06681060791016,63.0,21.57195472717285,-15545.005859375,386.84906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,308.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.380859375,18000.0,0.0,0.0,0.3513799607753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782700657844543,0.7782778143882751,-7.760897460684646e-06,0.0,0.0003566060040611,0.0,0.0,71.87450408935547,0.0,0.0,0.0,0.4000752568244934,4.0,0.0,1.0
650340,293.1461486816406,297.1499938964844,293.1499938964844,0.1018729507923126,-2324.73046875,304.15106201171875,0.673082172870636,0.1621410846710205,0.1483484208583831,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4283592700958252,0.050000000745058,0.0501985475420951,293.2179260253906,297.1499938964844,293.1499938964844,0.2843301296234131,-4097.48095703125,304.1614990234375,0.8821161389350891,0.3710929453372955,0.2612631320953369,293.26513671875,297.1499938964844,293.1499938964844,0.4169605672359466,-7496.77880859375,304.16278076171875,0.9817408323287964,0.5032424926757812,0.4779602587223053,293.2455444335937,297.1499938964844,293.1499938964844,0.0121345957741141,-3415.044921875,303.0566101074219,0.4283592700958252,0.050000000745058,0.238120287656784,291.18280029296875,291.1499938964844,262.1277770996094,260.3382263183594,280.3562927246094,294.0245361328125,291.1839294433594,1.0,0.3255254328250885,0.7831308245658875,0.7831308245658875,1.0,1.0,-1.4112640619277954,0.6049203872680664,0.806343674659729,0.2722712457180023,0.0,0.0,0.6609444618225098,83.9772720336914,51.0,20.028356552124023,-15411.65625,361.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,308.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.880859375,18000.0,0.0,0.0,0.3510845005512237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681497931480408,0.7681574821472168,-7.673664185858797e-06,0.0,0.0003563061181921,0.0,0.0,69.8957748413086,0.0,0.0,0.0,0.3966353237628937,4.0,0.0,1.0
650400,293.1461486816406,297.1499938964844,293.1499938964844,0.1018729507923126,-2324.73046875,304.15106201171875,0.673082172870636,0.1621410846710205,0.1483484208583831,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4283592700958252,0.050000000745058,0.0501985475420951,293.2179260253906,297.1499938964844,293.1499938964844,0.2843301296234131,-4097.48095703125,304.1614990234375,0.8821161389350891,0.3710929453372955,0.2612631320953369,293.26513671875,297.1499938964844,293.1499938964844,0.4169605672359466,-7496.77880859375,304.16278076171875,0.9817408323287964,0.5032424926757812,0.4779602587223053,293.2455444335937,297.1499938964844,293.1499938964844,0.0121345957741141,-3415.044921875,303.0566101074219,0.4283592700958252,0.050000000745058,0.238120287656784,291.18280029296875,291.1499938964844,262.1277770996094,260.3382263183594,280.3562927246094,294.0245361328125,291.1839294433594,1.0,0.3255254328250885,0.7831308245658875,0.7831308245658875,1.0,1.0,-1.4112640619277954,0.6049203872680664,0.806343674659729,0.2722712457180023,0.0,0.0,0.6609444618225098,83.9772720336914,51.0,20.028356552124023,-15411.65625,361.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,308.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.880859375,18000.0,0.0,0.0,0.3510845005512237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681497931480408,0.7681574821472168,-7.673664185858797e-06,0.0,0.0003563061181921,0.0,0.0,69.8957748413086,0.0,0.0,0.0,0.3966353237628937,4.0,0.0,1.0
