time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016201749444007,-2319.885986328125,304.151123046875,0.6905285716056824,0.1623637229204177,0.1481795459985733,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.4433342218399048,0.050000000745058,0.0498209483921527,293.2191467285156,297.1499938964844,293.1499938964844,0.2817674279212951,-4068.0205078125,304.16192626953125,0.9025812149047852,0.3691286742687225,0.2596227526664734,293.2616882324219,297.1499938964844,293.1499938964844,0.4133238494396209,-7444.63916015625,304.1647033691406,0.9990000128746032,0.5010230541229248,0.475037157535553,293.24627685546875,297.1499938964844,293.1499938964844,0.0119025567546486,-3376.15869140625,303.0226745605469,0.4433342218399048,0.050000000745058,0.2363291382789611,291.1952209472656,291.1499938964844,262.1854858398437,260.38726806640625,280.4019470214844,294.0487976074219,291.1962280273437,1.0,0.3141602277755737,0.7825500965118408,0.7825500965118408,1.0,1.0,-1.4029241800308228,0.6010303497314453,0.8018938899040222,0.2700768113136291,0.0,0.0,0.6540576219558716,74.27351379394531,39.0,17.712881088256836,-15272.25,334.0155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,308.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.4375,18000.0,0.0,0.0,0.3502583801746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543461918830872,0.7543537616729736,-7.552503120678011e-06,0.0,0.0003554677241481,0.0,0.0,67.2353744506836,0.0,0.0,0.0,0.3919556736946106,4.0,0.0,1.0
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016201749444007,-2319.885986328125,304.151123046875,0.6905285716056824,0.1623637229204177,0.1481795459985733,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.4433342218399048,0.050000000745058,0.0498209483921527,293.2191467285156,297.1499938964844,293.1499938964844,0.2817674279212951,-4068.0205078125,304.16192626953125,0.9025812149047852,0.3691286742687225,0.2596227526664734,293.2616882324219,297.1499938964844,293.1499938964844,0.4133238494396209,-7444.63916015625,304.1647033691406,0.9990000128746032,0.5010230541229248,0.475037157535553,293.24627685546875,297.1499938964844,293.1499938964844,0.0119025567546486,-3376.15869140625,303.0226745605469,0.4433342218399048,0.050000000745058,0.2363291382789611,291.1952209472656,291.1499938964844,262.1854858398437,260.38726806640625,280.4019470214844,294.0487976074219,291.1962280273437,1.0,0.3141602277755737,0.7825500965118408,0.7825500965118408,1.0,1.0,-1.4029241800308228,0.6010303497314453,0.8018938899040222,0.2700768113136291,0.0,0.0,0.6540576219558716,74.27351379394531,39.0,17.712881088256836,-15272.25,334.0155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,308.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.4375,18000.0,0.0,0.0,0.3502583801746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543461918830872,0.7543537616729736,-7.552503120678011e-06,0.0,0.0003554677241481,0.0,0.0,67.2353744506836,0.0,0.0,0.0,0.3919556736946106,4.0,0.0,1.0
650580,293.1447448730469,297.1499938964844,293.1499938964844,0.1011674553155899,-2310.706298828125,304.15155029296875,0.7066594362258911,0.1626391559839248,0.1481835544109344,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4583714604377746,0.050000000745058,0.049528632313013,293.2201538085937,297.1499938964844,293.1499938964844,0.27833953499794,-4027.744873046875,304.16375732421875,0.9226166605949402,0.3671692907810211,0.2580510079860687,293.2361755371094,297.1499938964844,293.1499938964844,0.383293867111206,-6994.37939453125,304.2101135253906,0.9990000128746032,0.5032742023468018,0.4465247392654419,293.2459411621094,297.1499938964844,293.1499938964844,0.0116782067343592,-3334.184814453125,302.99481201171875,0.4583714604377746,0.050000000745058,0.2349425107240677,291.244384765625,291.1499938964844,262.2406616210937,260.4339904785156,280.49444580078125,294.1233825683594,291.25177001953125,1.0,0.3008652627468109,0.7819693088531494,0.7819693088531494,1.0,1.0,-1.3647984266281128,0.5835551619529724,0.7812432646751404,0.2604278922080993,0.0,0.0,0.6391725540161133,66.23483276367188,27.0,73.9600601196289,-14907.619140625,298.09063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38916015625,308.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.25390625,18000.0,0.0,0.0,0.348438948392868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314366102218628,0.7314440011978149,-7.370412276941352e-06,0.0,0.0003536212316248,0.0,0.0,63.08168411254883,0.0,0.0,0.0,0.3841761946678161,4.0,0.0,1.0
650640,293.1447448730469,297.1499938964844,293.1499938964844,0.1011674553155899,-2310.706298828125,304.15155029296875,0.7066594362258911,0.1626391559839248,0.1481835544109344,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4583714604377746,0.050000000745058,0.049528632313013,293.2201538085937,297.1499938964844,293.1499938964844,0.27833953499794,-4027.744873046875,304.16375732421875,0.9226166605949402,0.3671692907810211,0.2580510079860687,293.2361755371094,297.1499938964844,293.1499938964844,0.383293867111206,-6994.37939453125,304.2101135253906,0.9990000128746032,0.5032742023468018,0.4465247392654419,293.2459411621094,297.1499938964844,293.1499938964844,0.0116782067343592,-3334.184814453125,302.99481201171875,0.4583714604377746,0.050000000745058,0.2349425107240677,291.244384765625,291.1499938964844,262.2406616210937,260.4339904785156,280.49444580078125,294.1233825683594,291.25177001953125,1.0,0.3008652627468109,0.7819693088531494,0.7819693088531494,1.0,1.0,-1.3647984266281128,0.5835551619529724,0.7812432646751404,0.2604278922080993,0.0,0.0,0.6391725540161133,66.23483276367188,27.0,73.9600601196289,-14907.619140625,298.09063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38916015625,308.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.25390625,18000.0,0.0,0.0,0.348438948392868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314366102218628,0.7314440011978149,-7.370412276941352e-06,0.0,0.0003536212316248,0.0,0.0,63.08168411254883,0.0,0.0,0.0,0.3841761946678161,4.0,0.0,1.0
650700,293.1503601074219,297.1499938964844,293.1499938964844,0.1004437133669853,-2296.678955078125,304.152587890625,0.7148054242134094,0.1616133898496627,0.147677794098854,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.4672769010066986,0.050000000745058,0.0493783913552761,293.2207946777344,297.1499938964844,293.1499938964844,0.2763611078262329,-4004.3984375,304.16485595703125,0.9348851442337036,0.3661553561687469,0.2572431564331054,293.2093200683594,297.1499938964844,293.1499938964844,0.3658294975757599,-6732.46728515625,304.2308959960937,0.9990000128746032,0.507448673248291,0.4302663803100586,293.24481201171875,297.1499938964844,293.1499938964844,0.0115619068965315,-3311.198974609375,302.984619140625,0.4672769010066986,0.050000000745058,0.2342298328876495,291.2809143066406,291.1499938964844,262.2671813964844,260.4563903808594,280.5235595703125,294.1288146972656,291.2861328125,1.0,0.2935493886470794,0.7816789150238037,0.7816789150238037,1.0,1.0,-1.3427436351776123,0.5734913945198059,0.7692521810531616,0.2548584640026092,0.0,0.0,0.6267161965370178,62.07014846801758,27.0,80.33856964111328,-14662.3720703125,279.1893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926147460937,308.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.810546875,18000.0,0.0,0.0,0.3468276560306549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088616490364075,0.7088688015937805,-7.197291324700927e-06,0.0,0.0003519859747029,0.0,0.0,59.18505859375,0.0,0.0,0.0,0.3768051862716675,4.0,0.0,1.0
650760,293.1603698730469,297.1499938964844,293.1499938964844,0.0989836826920509,-2269.03173828125,304.15478515625,0.7216769456863403,0.1596438884735107,0.1461700350046157,294.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.4754944443702698,0.050000000745058,0.0492275469005107,293.221435546875,297.1499938964844,293.1499938964844,0.2745972871780395,-3983.74169921875,304.16534423828125,0.9481509923934937,0.3651332855224609,0.2564251124858856,293.17529296875,297.1499938964844,293.1499938964844,0.3478554487228393,-6462.8818359375,304.2488098144531,0.9990000128746032,0.5133750438690186,0.4132985770702362,293.24322509765625,297.1499938964844,293.1499938964844,0.0114578260108828,-3290.992431640625,302.9749450683594,0.4754944443702698,0.050000000745058,0.2335142940282821,291.30743408203125,291.1499938964844,262.2929382324219,260.4781188964844,280.5403747558594,294.1126708984375,291.3115539550781,1.0,0.2858012914657593,0.7815292477607727,0.7815292477607727,1.0,1.0,-1.3185449838638306,0.5625037550926208,0.7560411691665649,0.2487772405147552,0.0,0.0,0.6135327816009521,57.86238861083984,30.0,74.66497039794922,-14397.865234375,259.8961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312866210937,308.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18393.017578125,18000.0,0.0,0.0,0.3446218073368072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826638579368591,0.6826708316802979,-6.9895349952275865e-06,0.0,0.000349747337168,0.0,0.0,54.808067321777344,0.0,0.0,0.0,0.3683377802371979,4.0,0.0,1.0
650820,293.1767272949219,297.1499938964844,293.1499938964844,0.0955972969532013,-2205.42529296875,304.1587219238281,0.7290653586387634,0.1560190320014953,0.1423036158084869,294.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.4859152138233185,0.050000000745058,0.0490251034498214,293.222900390625,297.1499938964844,293.1499938964844,0.2717782855033874,-3951.20556640625,304.1648864746094,0.9662585854530334,0.3630264699459076,0.2548278570175171,293.103759765625,297.1499938964844,293.1499938964844,0.3222028315067291,-6080.95458984375,304.2579040527344,0.9990000128746032,0.5272630453109741,0.3893594443798065,293.2403259277344,297.1499938964844,293.1499938964844,0.0113137224689126,-3264.34521484375,302.9533386230469,0.4859152138233185,0.050000000745058,0.2325539886951446,291.33367919921875,291.1499938964844,262.3420104980469,260.5193786621094,280.56011962890625,294.0690002441406,291.33404541015625,1.0,0.2751029431819916,0.7812299132347107,0.7812299132347107,1.0,1.0,-1.2818443775177002,0.5459160208702087,0.7359284162521362,0.2395127713680267,0.0,0.0,0.5868018865585327,52.15959548950195,48.0,35.8363037109375,-13932.4150390625,233.28097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9897155761719,308.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18417.265625,18000.0,0.0,0.0,0.3384226858615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271147131919861,0.6271212697029114,-6.553202183567919e-06,0.0,0.000343455991242,0.0,0.0,46.21043395996094,0.0,0.0,0.0,0.3506717085838318,4.0,0.0,1.0
650880,293.1767272949219,297.1499938964844,293.1499938964844,0.0955972969532013,-2205.42529296875,304.1587219238281,0.7290653586387634,0.1560190320014953,0.1423036158084869,294.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.4859152138233185,0.050000000745058,0.0490251034498214,293.222900390625,297.1499938964844,293.1499938964844,0.2717782855033874,-3951.20556640625,304.1648864746094,0.9662585854530334,0.3630264699459076,0.2548278570175171,293.103759765625,297.1499938964844,293.1499938964844,0.3222028315067291,-6080.95458984375,304.2579040527344,0.9990000128746032,0.5272630453109741,0.3893594443798065,293.2403259277344,297.1499938964844,293.1499938964844,0.0113137224689126,-3264.34521484375,302.9533386230469,0.4859152138233185,0.050000000745058,0.2325539886951446,291.33367919921875,291.1499938964844,262.3420104980469,260.5193786621094,280.56011962890625,294.0690002441406,291.33404541015625,1.0,0.2751029431819916,0.7812299132347107,0.7812299132347107,1.0,1.0,-1.2818443775177002,0.5459160208702087,0.7359284162521362,0.2395127713680267,0.0,0.0,0.5868018865585327,52.15959548950195,48.0,35.8363037109375,-13932.4150390625,233.28097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9897155761719,308.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18417.265625,18000.0,0.0,0.0,0.3384226858615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271147131919861,0.6271212697029114,-6.553202183567919e-06,0.0,0.000343455991242,0.0,0.0,46.21043395996094,0.0,0.0,0.0,0.3506717085838318,4.0,0.0,1.0
650940,293.1762390136719,297.1499938964844,293.1499938964844,0.0949491634964943,-2194.0498046875,304.15679931640625,0.729773223400116,0.1554266512393951,0.1412997245788574,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.4876065850257873,0.050000000745058,0.0489928089082241,293.2247314453125,297.1499938964844,293.1499938964844,0.2702568471431732,-3934.67431640625,304.1623840332031,0.9675983786582948,0.3608126938343048,0.2532862722873688,293.0585327148437,297.1499938964844,293.1499938964844,0.3171433210372925,-6017.82861328125,304.2294616699219,0.9990000128746032,0.537675142288208,0.3853968977928161,293.2375183105469,297.1499938964844,293.1499938964844,0.0112793669104576,-3262.140625,302.9275817871094,0.4876065850257873,0.050000000745058,0.2324007898569107,291.30975341796875,291.1499938964844,262.38751220703125,260.5574645996094,280.57763671875,294.0547790527344,291.30426025390625,1.0,0.2737292051315307,0.7809305787086487,0.7809305787086487,1.0,1.0,-1.2737947702407837,0.542284369468689,0.7315104007720947,0.2373750507831573,0.0,0.0,0.566332995891571,51.21477508544922,66.0,-32.87507247924805,-13671.9990234375,228.283432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3801574707031,308.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18323.2265625,18000.0,0.0,0.0,0.3303691148757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801757574081421,0.5801819562911987,-6.187813596625347e-06,0.0,0.0003352826461195,0.0,0.0,39.63567733764648,0.0,0.0,0.0,0.3360884487628937,4.0,0.0,1.0
651000,293.1762390136719,297.1499938964844,293.1499938964844,0.0949491634964943,-2194.0498046875,304.15679931640625,0.729773223400116,0.1554266512393951,0.1412997245788574,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.4876065850257873,0.050000000745058,0.0489928089082241,293.2247314453125,297.1499938964844,293.1499938964844,0.2702568471431732,-3934.67431640625,304.1623840332031,0.9675983786582948,0.3608126938343048,0.2532862722873688,293.0585327148437,297.1499938964844,293.1499938964844,0.3171433210372925,-6017.82861328125,304.2294616699219,0.9990000128746032,0.537675142288208,0.3853968977928161,293.2375183105469,297.1499938964844,293.1499938964844,0.0112793669104576,-3262.140625,302.9275817871094,0.4876065850257873,0.050000000745058,0.2324007898569107,291.30975341796875,291.1499938964844,262.38751220703125,260.5574645996094,280.57763671875,294.0547790527344,291.30426025390625,1.0,0.2737292051315307,0.7809305787086487,0.7809305787086487,1.0,1.0,-1.2737947702407837,0.542284369468689,0.7315104007720947,0.2373750507831573,0.0,0.0,0.566332995891571,51.21477508544922,66.0,-32.87507247924805,-13671.9990234375,228.283432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3801574707031,308.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18323.2265625,18000.0,0.0,0.0,0.3303691148757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801757574081421,0.5801819562911987,-6.187813596625347e-06,0.0,0.0003352826461195,0.0,0.0,39.63567733764648,0.0,0.0,0.0,0.3360884487628937,4.0,0.0,1.0
651060,293.1741943359375,297.1499938964844,293.1499938964844,0.0953673720359802,-2203.20361328125,304.1538391113281,0.721887469291687,0.1551801711320877,0.1411697566509246,294.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.4818862080574035,0.050000000745058,0.0491035245358943,293.2267761230469,297.1499938964844,293.1499938964844,0.2697983384132385,-3931.07470703125,304.1590270996094,0.9542363286018372,0.358504056930542,0.2517801821231842,293.04766845703125,297.1499938964844,293.1499938964844,0.3303760588169098,-6236.2578125,304.1806335449219,0.9990000128746032,0.5422630906105042,0.3987882435321808,293.2357482910156,297.1499938964844,293.1499938964844,0.0113307209685444,-3279.532470703125,302.8956298828125,0.4818862080574035,0.050000000745058,0.2329259663820266,291.2421264648437,291.1499938964844,262.4291076660156,260.59210205078125,280.60064697265625,294.0778503417969,291.23516845703125,1.0,0.2796138226985931,0.7807620167732239,0.7807620167732239,1.0,1.0,-1.288660168647766,0.5489726066589355,0.7396876215934753,0.2410047352313995,0.0,0.0,0.5583953857421875,54.24525451660156,84.0,-81.64061737060547,-13662.5537109375,240.3806304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68438720703125,308.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.52734375,18000.0,0.0,0.0,0.3217501938343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565211772918701,0.5565271973609924,-5.985536063235486e-06,0.0,0.0003265355480834,0.0,0.0,36.4556770324707,0.0,0.0,0.0,0.3286488354206085,4.0,0.0,1.0
651120,293.1741943359375,297.1499938964844,293.1499938964844,0.0953673720359802,-2203.20361328125,304.1538391113281,0.721887469291687,0.1551801711320877,0.1411697566509246,294.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.4818862080574035,0.050000000745058,0.0491035245358943,293.2267761230469,297.1499938964844,293.1499938964844,0.2697983384132385,-3931.07470703125,304.1590270996094,0.9542363286018372,0.358504056930542,0.2517801821231842,293.04766845703125,297.1499938964844,293.1499938964844,0.3303760588169098,-6236.2578125,304.1806335449219,0.9990000128746032,0.5422630906105042,0.3987882435321808,293.2357482910156,297.1499938964844,293.1499938964844,0.0113307209685444,-3279.532470703125,302.8956298828125,0.4818862080574035,0.050000000745058,0.2329259663820266,291.2421264648437,291.1499938964844,262.4291076660156,260.59210205078125,280.60064697265625,294.0778503417969,291.23516845703125,1.0,0.2796138226985931,0.7807620167732239,0.7807620167732239,1.0,1.0,-1.288660168647766,0.5489726066589355,0.7396876215934753,0.2410047352313995,0.0,0.0,0.5583953857421875,54.24525451660156,84.0,-81.64061737060547,-13662.5537109375,240.3806304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68438720703125,308.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.52734375,18000.0,0.0,0.0,0.3217501938343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565211772918701,0.5565271973609924,-5.985536063235486e-06,0.0,0.0003265355480834,0.0,0.0,36.4556770324707,0.0,0.0,0.0,0.3286488354206085,4.0,0.0,1.0
651180,293.17315673828125,297.1499938964844,293.1499938964844,0.0958948582410812,-2214.396728515625,304.1517028808594,0.7064949870109558,0.1547794938087463,0.1410765051841735,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4697563052177429,0.050000000745058,0.0493346340954303,293.2290954589844,297.1499938964844,293.1499938964844,0.2695765197277069,-3930.1005859375,304.1564025878906,0.929089605808258,0.3560872972011566,0.2502904236316681,293.0686340332031,297.1499938964844,293.1499938964844,0.357583075761795,-6662.896484375,304.1250305175781,0.9990000128746032,0.5406676530838013,0.4253902435302734,293.2359924316406,297.1499938964844,293.1499938964844,0.0114222895354032,-3305.497314453125,302.8576354980469,0.4697563052177429,0.050000000745058,0.2340222746133804,291.1659851074219,291.1499938964844,262.46649169921875,260.6229553222656,280.6271667480469,294.1287536621094,291.1589660644531,1.0,0.2911586165428161,0.7805933952331543,0.7805933952331543,1.0,1.0,-1.3202790021896362,0.5632460117340088,0.7570329904556274,0.2488290667533874,0.0,0.0,0.5613141655921936,60.59202575683594,102.0,-100.27304077148438,-13849.6064453125,266.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81085205078125,308.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.3140273094177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544922947883606,0.5544982552528381,-5.937248261034256e-06,0.0,0.0003186977992299,0.0,0.0,36.034664154052734,0.0,0.0,0.0,0.3277517855167389,4.0,0.0,1.0
651240,293.17315673828125,297.1499938964844,293.1499938964844,0.0958948582410812,-2214.396728515625,304.1517028808594,0.7064949870109558,0.1547794938087463,0.1410765051841735,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4697563052177429,0.050000000745058,0.0493346340954303,293.2290954589844,297.1499938964844,293.1499938964844,0.2695765197277069,-3930.1005859375,304.1564025878906,0.929089605808258,0.3560872972011566,0.2502904236316681,293.0686340332031,297.1499938964844,293.1499938964844,0.357583075761795,-6662.896484375,304.1250305175781,0.9990000128746032,0.5406676530838013,0.4253902435302734,293.2359924316406,297.1499938964844,293.1499938964844,0.0114222895354032,-3305.497314453125,302.8576354980469,0.4697563052177429,0.050000000745058,0.2340222746133804,291.1659851074219,291.1499938964844,262.46649169921875,260.6229553222656,280.6271667480469,294.1287536621094,291.1589660644531,1.0,0.2911586165428161,0.7805933952331543,0.7805933952331543,1.0,1.0,-1.3202790021896362,0.5632460117340088,0.7570329904556274,0.2488290667533874,0.0,0.0,0.5613141655921936,60.59202575683594,102.0,-100.27304077148438,-13849.6064453125,266.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81085205078125,308.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.3140273094177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544922947883606,0.5544982552528381,-5.937248261034256e-06,0.0,0.0003186977992299,0.0,0.0,36.034664154052734,0.0,0.0,0.0,0.3277517855167389,4.0,0.0,1.0
651300,293.1727600097656,297.1499938964844,293.1499938964844,0.0961360409855842,-2219.525634765625,304.1509704589844,0.6965736150741577,0.154561161994934,0.1410027146339416,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4605687260627746,0.050000000745058,0.0494912862777709,293.2303771972656,297.1499938964844,293.1499938964844,0.2694616913795471,-3929.468017578125,304.15545654296875,0.9139708876609802,0.3548344373703003,0.249545469880104,293.0897521972656,297.1499938964844,293.1499938964844,0.3754254877567291,-6936.34521484375,304.0971374511719,0.9990000128746032,0.5375564694404602,0.4425132572650909,293.237060546875,297.1499938964844,293.1499938964844,0.0114774322137236,-3320.3828125,302.8360290527344,0.4605687260627746,0.050000000745058,0.2347653657197952,291.12823486328125,291.1499938964844,262.4835205078125,260.63690185546875,280.6416320800781,294.16314697265625,291.1216125488281,1.0,0.2986045181751251,0.7805091142654419,0.7805091142654419,1.0,1.0,-1.3409276008605957,0.5725967288017273,0.7683308720588684,0.2539664506912231,0.0,0.0,0.5665557980537415,64.88910675048828,102.0,-101.8266143798828,-14000.828125,284.8820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7914123535156,308.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.408203125,18000.0,0.0,0.0,0.3109109103679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608927011489868,0.5608986616134644,-5.964488082099706e-06,0.0,0.0003155350277666,0.0,0.0,36.73455810546875,0.0,0.0,0.0,0.3295415639877319,4.0,0.0,1.0
651360,293.1684875488281,297.1499938964844,293.1499938964844,0.0966638177633285,-2230.033935546875,304.1498107910156,0.6867116689682007,0.1551104038953781,0.1412830650806427,294.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4505638480186462,0.050000000745058,0.049672283232212,293.23175048828125,297.1499938964844,293.1499938964844,0.2693288624286651,-3928.5693359375,304.1547241210937,0.8993349075317383,0.3535504341125488,0.2487970888614654,293.1197509765625,297.1499938964844,293.1499938964844,0.3955124914646148,-7239.7236328125,304.0702514648437,0.9990000128746032,0.5324382185935974,0.4615066647529602,293.2388610839844,297.1499938964844,293.1499938964844,0.0115354526787996,-3335.96484375,302.8121643066406,0.4505638480186462,0.050000000745058,0.2356239110231399,291.09136962890625,291.1499938964844,262.49932861328125,260.6498107910156,280.6430969238281,294.17852783203125,291.0846252441406,1.0,0.3069500029087066,0.7800838947296143,0.7800838947296143,1.0,1.0,-1.364410400390625,0.583215594291687,0.781194806098938,0.2597817182540893,0.0,0.0,0.5741474032402039,69.85479736328125,105.0,-103.69175720214844,-14189.3544921875,306.3227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71337890625,308.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17857.904296875,18000.0,0.0,0.0,0.3084774613380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718624591827393,0.5718684792518616,-6.0244256019359455e-06,0.0,0.0003130653931293,0.0,0.0,38.02183532714844,0.0,0.0,0.0,0.3327411413192749,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0993982776999473,-2282.268310546875,304.145263671875,0.6759673357009888,0.1584658622741699,0.1439426243305206,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.4367460906505584,0.050000000745058,0.0499738454818725,293.2344055175781,297.1499938964844,293.1499938964844,0.2687201499938965,-3922.419677734375,304.1542358398437,0.8782172203063965,0.3509378433227539,0.2472127825021743,293.1967163085937,297.1499938964844,293.1499938964844,0.4288496971130371,-7730.111328125,304.0420837402344,0.9990000128746032,0.517631471157074,0.491464227437973,293.24530029296875,297.1499938964844,293.1499938964844,0.0116037586703896,-3358.140625,302.7564392089844,0.4367460906505584,0.050000000745058,0.2370544075965881,291.0264587402344,291.1499938964844,262.5272827148437,260.6723022460937,280.6370849609375,294.1861877441406,291.0228271484375,1.0,0.3199786841869354,0.7792335152626038,0.7792335152626038,1.0,1.0,-1.4036049842834473,0.600938081741333,0.8026669025421143,0.2696065306663513,0.0,0.0,0.5954133868217468,78.1498031616211,108.0,-82.86553955078125,-14575.921875,343.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3897705078125,308.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17721.8203125,18000.0,0.0,0.0,0.3060387969017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078526377677917,0.6078588962554932,-6.251475042517996e-06,0.0,0.0003105904615949,0.0,0.0,42.603302001953125,0.0,0.0,0.0,0.3435833752155304,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0993982776999473,-2282.268310546875,304.145263671875,0.6759673357009888,0.1584658622741699,0.1439426243305206,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.4367460906505584,0.050000000745058,0.0499738454818725,293.2344055175781,297.1499938964844,293.1499938964844,0.2687201499938965,-3922.419677734375,304.1542358398437,0.8782172203063965,0.3509378433227539,0.2472127825021743,293.1967163085937,297.1499938964844,293.1499938964844,0.4288496971130371,-7730.111328125,304.0420837402344,0.9990000128746032,0.517631471157074,0.491464227437973,293.24530029296875,297.1499938964844,293.1499938964844,0.0116037586703896,-3358.140625,302.7564392089844,0.4367460906505584,0.050000000745058,0.2370544075965881,291.0264587402344,291.1499938964844,262.5272827148437,260.6723022460937,280.6370849609375,294.1861877441406,291.0228271484375,1.0,0.3199786841869354,0.7792335152626038,0.7792335152626038,1.0,1.0,-1.4036049842834473,0.600938081741333,0.8026669025421143,0.2696065306663513,0.0,0.0,0.5954133868217468,78.1498031616211,108.0,-82.86553955078125,-14575.921875,343.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3897705078125,308.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17721.8203125,18000.0,0.0,0.0,0.3060387969017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078526377677917,0.6078588962554932,-6.251475042517996e-06,0.0,0.0003105904615949,0.0,0.0,42.603302001953125,0.0,0.0,0.0,0.3435833752155304,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1017844453454017,-2326.46044921875,304.1430969238281,0.6634997129440308,0.1604128777980804,0.1468141973018646,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.4227244257926941,0.050000000745058,0.0503740049898624,293.2369079589844,297.1499938964844,293.1499938964844,0.2665906846523285,-3897.1826171875,304.156494140625,0.8553540706634521,0.3482968509197235,0.2456852197647094,293.2506408691406,297.1499938964844,293.1499938964844,0.4219218492507934,-7605.7392578125,304.08990478515625,0.9751113057136536,0.5054032802581787,0.4819013476371765,293.25347900390625,297.1499938964844,293.1499938964844,0.011632009409368,-3367.527587890625,302.700439453125,0.4227244257926941,0.050000000745058,0.2389525920152664,291.0285339355469,291.1499938964844,262.54998779296875,260.6902160644531,280.6270751953125,294.1380920410156,291.0325012207031,1.0,0.3295974731445312,0.7783831357955933,0.7783831357955933,1.0,1.0,-1.3966630697250366,0.5975764989852905,0.7990866303443909,0.2679689228534698,0.0,0.0,0.6127092838287354,88.17254638671875,111.0,2.785451889038086,-14670.6240234375,364.1573791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342346191406,308.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17722.41015625,18000.0,0.0,0.0,0.3065367341041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647688627243042,0.6476951837539673,-6.555328127433313e-06,0.0,0.000311095820507,0.0,0.0,48.35606002807617,0.0,0.0,0.0,0.3560483455657959,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1017844453454017,-2326.46044921875,304.1430969238281,0.6634997129440308,0.1604128777980804,0.1468141973018646,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.4227244257926941,0.050000000745058,0.0503740049898624,293.2369079589844,297.1499938964844,293.1499938964844,0.2665906846523285,-3897.1826171875,304.156494140625,0.8553540706634521,0.3482968509197235,0.2456852197647094,293.2506408691406,297.1499938964844,293.1499938964844,0.4219218492507934,-7605.7392578125,304.08990478515625,0.9751113057136536,0.5054032802581787,0.4819013476371765,293.25347900390625,297.1499938964844,293.1499938964844,0.011632009409368,-3367.527587890625,302.700439453125,0.4227244257926941,0.050000000745058,0.2389525920152664,291.0285339355469,291.1499938964844,262.54998779296875,260.6902160644531,280.6270751953125,294.1380920410156,291.0325012207031,1.0,0.3295974731445312,0.7783831357955933,0.7783831357955933,1.0,1.0,-1.3966630697250366,0.5975764989852905,0.7990866303443909,0.2679689228534698,0.0,0.0,0.6127092838287354,88.17254638671875,111.0,2.785451889038086,-14670.6240234375,364.1573791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342346191406,308.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17722.41015625,18000.0,0.0,0.0,0.3065367341041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647688627243042,0.6476951837539673,-6.555328127433313e-06,0.0,0.000311095820507,0.0,0.0,48.35606002807617,0.0,0.0,0.0,0.3560483455657959,4.0,0.0,1.0
651660,293.15155029296875,297.1499938964844,293.1499938964844,0.1006986796855926,-2305.289794921875,304.1472473144531,0.6501600742340088,0.1583426892757415,0.1458641141653061,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.4137226045131683,0.050000000745058,0.0507064945995807,293.2494201660156,297.1499938964844,293.1499938964844,0.2620843052864074,-3843.205078125,304.1618347167969,0.8378254175186157,0.3435375988483429,0.2429045438766479,293.27801513671875,297.1499938964844,293.1499938964844,0.4139471054077148,-7475.751953125,304.12274169921875,0.952172577381134,0.4972404837608337,0.4738988578319549,293.2728576660156,297.1499938964844,293.1499938964844,0.0115251298993825,-3352.21923828125,302.6146545410156,0.4137226045131683,0.050000000745058,0.2405297756195068,291.0677795410156,291.1499938964844,262.57000732421875,260.7056884765625,280.6727600097656,294.1827087402344,291.0712280273437,1.0,0.3366475701332092,0.7774680852890015,0.7774680852890015,1.0,1.0,-1.3848711252212524,0.5920464992523193,0.7928246855735779,0.2649444937705993,0.0,0.0,0.6209860444068909,96.39488983154295,99.0,40.057254791259766,-14564.96875,377.8807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,308.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.236328125,18000.0,0.0,0.0,0.3085590600967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698728203773499,0.6698796153068542,-6.758563358744141e-06,0.0,0.0003131482226308,0.0,0.0,51.95766067504883,0.0,0.0,0.0,0.3634193539619446,4.0,0.0,1.0
651720,293.15155029296875,297.1499938964844,293.1499938964844,0.1006986796855926,-2305.289794921875,304.1472473144531,0.6501600742340088,0.1583426892757415,0.1458641141653061,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.4137226045131683,0.050000000745058,0.0507064945995807,293.2494201660156,297.1499938964844,293.1499938964844,0.2620843052864074,-3843.205078125,304.1618347167969,0.8378254175186157,0.3435375988483429,0.2429045438766479,293.27801513671875,297.1499938964844,293.1499938964844,0.4139471054077148,-7475.751953125,304.12274169921875,0.952172577381134,0.4972404837608337,0.4738988578319549,293.2728576660156,297.1499938964844,293.1499938964844,0.0115251298993825,-3352.21923828125,302.6146545410156,0.4137226045131683,0.050000000745058,0.2405297756195068,291.0677795410156,291.1499938964844,262.57000732421875,260.7056884765625,280.6727600097656,294.1827087402344,291.0712280273437,1.0,0.3366475701332092,0.7774680852890015,0.7774680852890015,1.0,1.0,-1.3848711252212524,0.5920464992523193,0.7928246855735779,0.2649444937705993,0.0,0.0,0.6209860444068909,96.39488983154295,99.0,40.057254791259766,-14564.96875,377.8807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,308.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.236328125,18000.0,0.0,0.0,0.3085590600967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698728203773499,0.6698796153068542,-6.758563358744141e-06,0.0,0.0003131482226308,0.0,0.0,51.95766067504883,0.0,0.0,0.0,0.3634193539619446,4.0,0.0,1.0
651780,293.15771484375,297.1499938964844,293.1499938964844,0.0994485989212989,-2281.298095703125,304.15020751953125,0.6460516452789307,0.1570557802915573,0.1447021514177322,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.4119381010532379,0.050000000745058,0.0507812276482582,293.25494384765625,297.1499938964844,293.1499938964844,0.257804274559021,-3792.3056640625,304.1649475097656,0.8320533037185669,0.3398865759372711,0.2402746975421905,293.2860107421875,297.1499938964844,293.1499938964844,0.4082827866077423,-7385.92626953125,304.1409606933594,0.9444165229797364,0.4923533499240875,0.4688156247138977,293.2856750488281,297.1499938964844,293.1499938964844,0.0113677168264985,-3325.85498046875,302.5404968261719,0.4119381010532379,0.050000000745058,0.2408842891454696,291.10333251953125,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.24468994140625,291.10577392578125,1.0,0.336819589138031,0.7765530347824097,0.7765530347824097,1.0,1.0,-1.3747323751449585,0.5872745513916016,0.7874577641487122,0.2623438537120819,0.0,0.0,0.6247344017028809,98.11991119384766,87.0,44.05005645751953,-14422.4755859375,376.9654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,308.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.39453125,18000.0,0.0,0.0,0.3111560940742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814868450164795,0.6814936995506287,-6.872222911624704e-06,0.0,0.0003157838946208,0.0,0.0,53.94915008544922,0.0,0.0,0.0,0.3673400580883026,4.0,0.0,1.0
651840,293.15771484375,297.1499938964844,293.1499938964844,0.0994485989212989,-2281.298095703125,304.15020751953125,0.6460516452789307,0.1570557802915573,0.1447021514177322,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.4119381010532379,0.050000000745058,0.0507812276482582,293.25494384765625,297.1499938964844,293.1499938964844,0.257804274559021,-3792.3056640625,304.1649475097656,0.8320533037185669,0.3398865759372711,0.2402746975421905,293.2860107421875,297.1499938964844,293.1499938964844,0.4082827866077423,-7385.92626953125,304.1409606933594,0.9444165229797364,0.4923533499240875,0.4688156247138977,293.2856750488281,297.1499938964844,293.1499938964844,0.0113677168264985,-3325.85498046875,302.5404968261719,0.4119381010532379,0.050000000745058,0.2408842891454696,291.10333251953125,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.24468994140625,291.10577392578125,1.0,0.336819589138031,0.7765530347824097,0.7765530347824097,1.0,1.0,-1.3747323751449585,0.5872745513916016,0.7874577641487122,0.2623438537120819,0.0,0.0,0.6247344017028809,98.11991119384766,87.0,44.05005645751953,-14422.4755859375,376.9654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,308.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.39453125,18000.0,0.0,0.0,0.3111560940742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814868450164795,0.6814936995506287,-6.872222911624704e-06,0.0,0.0003157838946208,0.0,0.0,53.94915008544922,0.0,0.0,0.0,0.3673400580883026,4.0,0.0,1.0
651900,293.1624755859375,297.1499938964844,293.1499938964844,0.0987019017338752,-2267.148681640625,304.1515197753906,0.6460328698158264,0.1560204029083252,0.1439062058925628,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.4127952754497528,0.050000000745058,0.0507450327277183,293.2565002441406,297.1499938964844,293.1499938964844,0.2559558749198913,-3770.501708984375,304.16558837890625,0.8321627378463745,0.3382508158683777,0.2390753179788589,293.2868957519531,297.1499938964844,293.1499938964844,0.4061120748519897,-7352.23388671875,304.1465148925781,0.9448590278625488,0.4904545247554779,0.466858297586441,293.2900695800781,297.1499938964844,293.1499938964844,0.0112780230119824,-3310.677490234375,302.5064697265625,0.4127952754497528,0.050000000745058,0.2407125830650329,291.11431884765625,291.1499938964844,262.6000061035156,260.7288818359375,280.7407531738281,294.2530822753906,291.11590576171875,1.0,0.3351784646511078,0.7760955095291138,0.7760955095291138,1.0,1.0,-1.3697383403778076,0.5849212408065796,0.784817099571228,0.2610754072666168,0.0,0.0,0.6259809732437134,97.12184143066406,87.0,36.32196807861328,-14355.048828125,372.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0475769042969,308.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.1015625,18000.0,0.0,0.0,0.3125061988830566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847076416015625,0.6847145557403564,-6.904304427735042e-06,0.0,0.0003171540738549,0.0,0.0,54.51268005371094,0.0,0.0,0.0,0.3684535920619964,4.0,0.0,1.0
651960,293.1675109863281,297.1499938964844,293.1499938964844,0.0977501943707466,-2249.190673828125,304.1529846191406,0.6467464566230774,0.1548746526241302,0.142852783203125,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.41451096534729,0.050000000745058,0.0506746470928192,293.25762939453125,297.1499938964844,293.1499938964844,0.2541766166687011,-3749.539794921875,304.1659851074219,0.8336753845214844,0.3366802632808685,0.2379092425107956,293.2867431640625,297.1499938964844,293.1499938964844,0.4041152000427246,-7321.6552734375,304.1507873535156,0.9473215341567992,0.4887523055076599,0.4650994539260864,293.2935791015625,297.1499938964844,293.1499938964844,0.0111817754805088,-3294.056396484375,302.47393798828125,0.41451096534729,0.050000000745058,0.2403787076473236,291.12359619140625,291.1499938964844,262.6099853515625,260.7366027832031,280.7542724609375,294.26104736328125,291.1253356933594,1.0,0.3326449394226074,0.7758507132530212,0.7758507132530212,1.0,1.0,-1.364477515220642,0.5824748873710632,0.7820026278495789,0.2597733736038208,0.0,0.0,0.6268155574798584,95.25411987304688,75.0,32.37490463256836,-14292.9912109375,365.3223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,307.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.765625,18000.0,0.0,0.0,0.3138313293457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687297523021698,0.6873044967651367,-6.92919911671197e-06,0.0,0.0003184989036526,0.0,0.0,54.96268844604492,0.0,0.0,0.0,0.3693254292011261,4.0,0.0,1.0
652020,293.1759338378906,297.1499938964844,293.1499938964844,0.0957520306110382,-2211.504150390625,304.1552734375,0.6509414315223694,0.1527208089828491,0.1406589150428772,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4203664362430572,0.050000000745058,0.050454705953598,293.2591857910156,297.1499938964844,293.1499938964844,0.2506225407123565,-3707.594482421875,304.16656494140625,0.8403244614601135,0.3336403667926788,0.2356122732162475,293.28466796875,297.1499938964844,293.1499938964844,0.400244802236557,-7263.35400390625,304.1568908691406,0.9571030139923096,0.4857067465782165,0.4619165658950805,293.29864501953125,297.1499938964844,293.1499938964844,0.0109711857512593,-3256.277099609375,302.4128723144531,0.4203664362430572,0.050000000745058,0.2393354028463363,291.1443176269531,291.1499938964844,262.6300048828125,260.7520446777344,280.78033447265625,294.2751770019531,291.1461486816406,1.0,0.3254744410514831,0.775361180305481,0.775361180305481,1.0,1.0,-1.3537495136260986,0.5774917602539062,0.7762577533721924,0.2571403980255127,0.0,0.0,0.6261961460113525,89.5121078491211,63.0,30.09680557250977,-14171.6015625,346.9804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144836425781,307.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.3162558376789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884211301803589,0.6884280443191528,-6.948163445485989e-06,0.0,0.0003209594578947,0.0,0.0,55.20953750610352,0.0,0.0,0.0,0.3697385191917419,4.0,0.0,1.0
652080,293.1759338378906,297.1499938964844,293.1499938964844,0.0957520306110382,-2211.504150390625,304.1552734375,0.6509414315223694,0.1527208089828491,0.1406589150428772,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4203664362430572,0.050000000745058,0.050454705953598,293.2591857910156,297.1499938964844,293.1499938964844,0.2506225407123565,-3707.594482421875,304.16656494140625,0.8403244614601135,0.3336403667926788,0.2356122732162475,293.28466796875,297.1499938964844,293.1499938964844,0.400244802236557,-7263.35400390625,304.1568908691406,0.9571030139923096,0.4857067465782165,0.4619165658950805,293.29864501953125,297.1499938964844,293.1499938964844,0.0109711857512593,-3256.277099609375,302.4128723144531,0.4203664362430572,0.050000000745058,0.2393354028463363,291.1443176269531,291.1499938964844,262.6300048828125,260.7520446777344,280.78033447265625,294.2751770019531,291.1461486816406,1.0,0.3254744410514831,0.775361180305481,0.775361180305481,1.0,1.0,-1.3537495136260986,0.5774917602539062,0.7762577533721924,0.2571403980255127,0.0,0.0,0.6261961460113525,89.5121078491211,63.0,30.09680557250977,-14171.6015625,346.9804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144836425781,307.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.3162558376789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884211301803589,0.6884280443191528,-6.948163445485989e-06,0.0,0.0003209594578947,0.0,0.0,55.20953750610352,0.0,0.0,0.0,0.3697385191917419,4.0,0.0,1.0
652140,293.18182373046875,297.1499938964844,293.1499938964844,0.0939039662480354,-2176.68115234375,304.1565856933594,0.6590138077735901,0.1508605927228927,0.1386445462703704,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4296752512454986,0.050000000745058,0.0501611903309822,293.2601623535156,297.1499938964844,293.1499938964844,0.2471023052930832,-3665.981201171875,304.1669006347656,0.8514430522918701,0.330672025680542,0.2333213686943054,293.2814025878906,297.1499938964844,293.1499938964844,0.396521121263504,-7208.17724609375,304.1607666015625,0.9716598391532898,0.4829540252685547,0.4589801728725433,293.3019104003906,297.1499938964844,293.1499938964844,0.0107486490160226,-3215.090087890625,302.3551940917969,0.4296752512454986,0.050000000745058,0.2379430830478668,291.1644287109375,291.1499938964844,262.6499938964844,260.7674865722656,280.8056335449219,294.28759765625,291.16619873046875,1.0,0.3161938488483429,0.7748715877532959,0.7748715877532959,1.0,1.0,-1.343032956123352,0.5725114941596985,0.7705214619636536,0.2545408010482788,0.0,0.0,0.6229131817817688,81.90945434570312,51.0,28.37220573425293,-14050.2705078125,324.6542358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,307.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.724609375,18000.0,0.0,0.0,0.3181428015232086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837078928947449,0.6837148070335388,-6.918979124748148e-06,0.0,0.0003228745190426,0.0,0.0,54.49005126953125,0.0,0.0,0.0,0.3682532906532287,4.0,0.0,1.0
652200,293.18182373046875,297.1499938964844,293.1499938964844,0.0939039662480354,-2176.68115234375,304.1565856933594,0.6590138077735901,0.1508605927228927,0.1386445462703704,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4296752512454986,0.050000000745058,0.0501611903309822,293.2601623535156,297.1499938964844,293.1499938964844,0.2471023052930832,-3665.981201171875,304.1669006347656,0.8514430522918701,0.330672025680542,0.2333213686943054,293.2814025878906,297.1499938964844,293.1499938964844,0.396521121263504,-7208.17724609375,304.1607666015625,0.9716598391532898,0.4829540252685547,0.4589801728725433,293.3019104003906,297.1499938964844,293.1499938964844,0.0107486490160226,-3215.090087890625,302.3551940917969,0.4296752512454986,0.050000000745058,0.2379430830478668,291.1644287109375,291.1499938964844,262.6499938964844,260.7674865722656,280.8056335449219,294.28759765625,291.16619873046875,1.0,0.3161938488483429,0.7748715877532959,0.7748715877532959,1.0,1.0,-1.343032956123352,0.5725114941596985,0.7705214619636536,0.2545408010482788,0.0,0.0,0.6229131817817688,81.90945434570312,51.0,28.37220573425293,-14050.2705078125,324.6542358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,307.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.724609375,18000.0,0.0,0.0,0.3181428015232086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837078928947449,0.6837148070335388,-6.918979124748148e-06,0.0,0.0003228745190426,0.0,0.0,54.49005126953125,0.0,0.0,0.0,0.3682532906532287,4.0,0.0,1.0
