time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.18585205078125,297.1499938964844,293.1499938964844,0.0922194868326187,-2144.974853515625,304.1571960449219,0.6712409853935242,0.149236723780632,0.1368157267570495,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4433293640613556,0.050000000745058,0.0498216114938259,293.2608642578125,297.1499938964844,293.1499938964844,0.2436229139566421,-3624.77392578125,304.1670837402344,0.8673830032348633,0.3277419805526733,0.2310279309749603,293.2776184082031,297.1499938964844,293.1499938964844,0.392924815416336,-7155.466796875,304.1631164550781,0.9890893697738647,0.4803946018218994,0.4561969041824341,293.3039855957031,297.1499938964844,293.1499938964844,0.0105222538113594,-3172.161376953125,302.2995910644531,0.4433293640613556,0.050000000745058,0.236332282423973,291.1831970214844,291.1499938964844,262.6700134277344,260.7829284667969,280.8303527832031,294.298828125,291.184814453125,1.0,0.3053537905216217,0.7744097113609314,0.7744097113609314,1.0,1.0,-1.332402229309082,0.5675702095031738,0.7648320198059082,0.2520013451576233,0.0,0.0,0.617206871509552,73.14425659179688,39.0,26.22495079040528,-13927.4892578125,300.05926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,307.8647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.29296875,18000.0,0.0,0.0,0.3192764818668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736943125724792,0.6737011671066284,-6.845613370387582e-06,0.0,0.0003240250516682,0.0,0.0,52.91131591796875,0.0,0.0,0.0,0.3650420010089874,4.0,0.0,1.0
652320,293.18585205078125,297.1499938964844,293.1499938964844,0.0922194868326187,-2144.974853515625,304.1571960449219,0.6712409853935242,0.149236723780632,0.1368157267570495,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4433293640613556,0.050000000745058,0.0498216114938259,293.2608642578125,297.1499938964844,293.1499938964844,0.2436229139566421,-3624.77392578125,304.1670837402344,0.8673830032348633,0.3277419805526733,0.2310279309749603,293.2776184082031,297.1499938964844,293.1499938964844,0.392924815416336,-7155.466796875,304.1631164550781,0.9890893697738647,0.4803946018218994,0.4561969041824341,293.3039855957031,297.1499938964844,293.1499938964844,0.0105222538113594,-3172.161376953125,302.2995910644531,0.4433293640613556,0.050000000745058,0.236332282423973,291.1831970214844,291.1499938964844,262.6700134277344,260.7829284667969,280.8303527832031,294.298828125,291.184814453125,1.0,0.3053537905216217,0.7744097113609314,0.7744097113609314,1.0,1.0,-1.332402229309082,0.5675702095031738,0.7648320198059082,0.2520013451576233,0.0,0.0,0.617206871509552,73.14425659179688,39.0,26.22495079040528,-13927.4892578125,300.05926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,307.8647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.29296875,18000.0,0.0,0.0,0.3192764818668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736943125724792,0.6737011671066284,-6.845613370387582e-06,0.0,0.0003240250516682,0.0,0.0,52.91131591796875,0.0,0.0,0.0,0.3650420010089874,4.0,0.0,1.0
652380,293.189453125,297.1499938964844,293.1499938964844,0.0906242132186889,-2114.909912109375,304.1574401855469,0.6857362985610962,0.14760522544384,0.1351205557584762,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.4602230787277221,0.050000000745058,0.0494972579181194,293.2612609863281,297.1499938964844,293.1499938964844,0.2401417791843414,-3583.376953125,304.1672058105469,0.8860648274421692,0.324851930141449,0.2287685722112655,293.26922607421875,297.1499938964844,293.1499938964844,0.3793317377567291,-6950.26904296875,304.18316650390625,0.9990000128746032,0.478822261095047,0.4431410729885101,293.3051147460937,297.1499938964844,293.1499938964844,0.0103089427575469,-3130.53173828125,302.24627685546875,0.4602230787277221,0.050000000745058,0.2347936928272247,291.203857421875,291.1499938964844,262.69000244140625,260.7983703613281,280.8630065917969,294.30914306640625,291.2077941894531,1.0,0.2929745018482208,0.7739477753639221,0.7739477753639221,1.0,1.0,-1.3097634315490725,0.5571338534355164,0.7526296377182007,0.2467029988765716,0.0,0.0,0.6088221669197083,64.5822982788086,27.0,38.91572952270508,-13729.451171875,271.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,307.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.892578125,18000.0,0.0,0.0,0.3194670379161834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588790416717529,0.6588857769966125,-6.734456746926298e-06,0.0,0.0003242184466216,0.0,0.0,50.61132049560547,0.0,0.0,0.0,0.3602820336818695,4.0,0.0,1.0
652440,293.189453125,297.1499938964844,293.1499938964844,0.0906242132186889,-2114.909912109375,304.1574401855469,0.6857362985610962,0.14760522544384,0.1351205557584762,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.4602230787277221,0.050000000745058,0.0494972579181194,293.2612609863281,297.1499938964844,293.1499938964844,0.2401417791843414,-3583.376953125,304.1672058105469,0.8860648274421692,0.324851930141449,0.2287685722112655,293.26922607421875,297.1499938964844,293.1499938964844,0.3793317377567291,-6950.26904296875,304.18316650390625,0.9990000128746032,0.478822261095047,0.4431410729885101,293.3051147460937,297.1499938964844,293.1499938964844,0.0103089427575469,-3130.53173828125,302.24627685546875,0.4602230787277221,0.050000000745058,0.2347936928272247,291.203857421875,291.1499938964844,262.69000244140625,260.7983703613281,280.8630065917969,294.30914306640625,291.2077941894531,1.0,0.2929745018482208,0.7739477753639221,0.7739477753639221,1.0,1.0,-1.3097634315490725,0.5571338534355164,0.7526296377182007,0.2467029988765716,0.0,0.0,0.6088221669197083,64.5822982788086,27.0,38.91572952270508,-13729.451171875,271.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,307.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.892578125,18000.0,0.0,0.0,0.3194670379161834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588790416717529,0.6588857769966125,-6.734456746926298e-06,0.0,0.0003242184466216,0.0,0.0,50.61132049560547,0.0,0.0,0.0,0.3602820336818695,4.0,0.0,1.0
652500,293.1949462890625,297.1499938964844,293.1499938964844,0.0893614739179611,-2090.790771484375,304.1584167480469,0.6920552849769592,0.1460305005311966,0.133905753493309,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271423339844,0.468446135520935,0.050000000745058,0.0493582151830196,293.26141357421875,297.1499938964844,293.1499938964844,0.2379974573850631,-3557.404541015625,304.16796875,0.8952147364616394,0.3234140872955322,0.2276693135499954,293.2523193359375,297.1499938964844,293.1499938964844,0.3633131980895996,-6707.76953125,304.20623779296875,0.9990000128746032,0.4806236326694488,0.4279968440532684,293.3050231933594,297.1499938964844,293.1499938964844,0.0101984934881329,-3106.60546875,302.224365234375,0.468446135520935,0.050000000745058,0.2341341227293014,291.2349853515625,291.1499938964844,262.70001220703125,260.8060607910156,280.88299560546875,294.3085021972656,291.2419128417969,1.0,0.2859463095664978,0.7737168669700623,0.7737168669700623,1.0,1.0,-1.2878475189208984,0.5471317172050476,0.740715742111206,0.2414800524711609,0.0,0.0,0.6001265048980713,60.72542572021485,27.0,67.8118667602539,-13551.1474609375,254.2715301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,307.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3189813792705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463955044746399,0.64640212059021,-6.649993338214699e-06,0.0,0.000323725544149,0.0,0.0,48.77488708496094,0.0,0.0,0.0,0.3562817871570587,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.0875561833381652,-2056.49658203125,304.16015625,0.6980406641960144,0.1438005417585373,0.1320300847291946,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.4761268496513366,0.050000000745058,0.0492157973349094,293.2620849609375,297.1499938964844,293.1499938964844,0.2358250468969345,-3531.073486328125,304.16864013671875,0.9056004881858826,0.3218700885772705,0.2265543937683105,293.2265625,297.1499938964844,293.1499938964844,0.3462503850460052,-6449.3701171875,304.2269897460937,0.9990000128746032,0.4843795001506805,0.4119072258472442,293.3048095703125,297.1499938964844,293.1499938964844,0.0100872153416275,-3082.2734375,302.2033996582031,0.4761268496513366,0.050000000745058,0.2334585487842559,291.268798828125,291.1499938964844,262.7099914550781,260.81378173828125,280.88330078125,294.27105712890625,291.274169921875,1.0,0.2784362137317657,0.7735794186592102,0.7735794186592102,1.0,1.0,-1.2639636993408203,0.536263644695282,0.7277001142501831,0.2358598262071609,0.0,0.0,0.5887685418128967,56.76066589355469,30.0,75.09142303466797,-13332.8291015625,236.6557159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,308.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18271.67578125,18000.0,0.0,0.0,0.3179580271244049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270350217819214,0.6270415186882019,-6.519670023408253e-06,0.0,0.0003226869739592,0.0,0.0,46.01169204711914,0.0,0.0,0.0,0.3502846956253052,4.0,0.0,1.0
652620,293.2070617675781,297.1499938964844,293.1499938964844,0.0849588513374328,-2007.71044921875,304.16094970703125,0.7069461941719055,0.1416727155447006,0.1292285621166229,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.4860876500606537,0.050000000745058,0.0490221418440341,293.2650756835937,297.1499938964844,293.1499938964844,0.2317585200071334,-3482.18212890625,304.16912841796875,0.9213537573814392,0.3184092938899994,0.2239906191825866,293.1750183105469,297.1499938964844,293.1499938964844,0.3217204511165619,-6080.8330078125,304.2414855957031,0.9990000128746032,0.4929123222827911,0.3889577984809875,293.3041076660156,297.1499938964844,293.1499938964844,0.0099206743761897,-3047.625732421875,302.1575927734375,0.4860876500606537,0.050000000745058,0.2325399369001388,291.30426025390625,291.1499938964844,262.7300109863281,260.8291931152344,280.878173828125,294.1986389160156,291.3052062988281,1.0,0.2681282162666321,0.7733045220375061,0.7733045220375061,1.0,1.0,-1.2286317348480225,0.5202006697654724,0.7084310054779053,0.2276769429445266,0.0,0.0,0.5652839541435242,51.3413200378418,33.0,43.20797729492188,-12939.2421875,212.5708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,308.1368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18330.82421875,18000.0,0.0,0.0,0.3141349554061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813813805580139,0.5813875794410706,-6.198035862325924e-06,0.0,0.0003188070550095,0.0,0.0,39.80148315429688,0.0,0.0,0.0,0.3363562524318695,4.0,0.0,1.0
652680,293.2070617675781,297.1499938964844,293.1499938964844,0.0849588513374328,-2007.71044921875,304.16094970703125,0.7069461941719055,0.1416727155447006,0.1292285621166229,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.4860876500606537,0.050000000745058,0.0490221418440341,293.2650756835937,297.1499938964844,293.1499938964844,0.2317585200071334,-3482.18212890625,304.16912841796875,0.9213537573814392,0.3184092938899994,0.2239906191825866,293.1750183105469,297.1499938964844,293.1499938964844,0.3217204511165619,-6080.8330078125,304.2414855957031,0.9990000128746032,0.4929123222827911,0.3889577984809875,293.3041076660156,297.1499938964844,293.1499938964844,0.0099206743761897,-3047.625732421875,302.1575927734375,0.4860876500606537,0.050000000745058,0.2325399369001388,291.30426025390625,291.1499938964844,262.7300109863281,260.8291931152344,280.878173828125,294.1986389160156,291.3052062988281,1.0,0.2681282162666321,0.7733045220375061,0.7733045220375061,1.0,1.0,-1.2286317348480225,0.5202006697654724,0.7084310054779053,0.2276769429445266,0.0,0.0,0.5652839541435242,51.3413200378418,33.0,43.20797729492188,-12939.2421875,212.5708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,308.1368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18330.82421875,18000.0,0.0,0.0,0.3141349554061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813813805580139,0.5813875794410706,-6.198035862325924e-06,0.0,0.0003188070550095,0.0,0.0,39.80148315429688,0.0,0.0,0.0,0.3363562524318695,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0840277299284935,-1990.7109375,304.1588439941406,0.7149975895881653,0.1407334059476852,0.1281402707099914,294.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.4929602742195129,0.050000000745058,0.0488943010568618,293.2651672363281,297.1499938964844,293.1499938964844,0.228883609175682,-3448.247802734375,304.16754150390625,0.9329032301902772,0.3154744505882263,0.2218092978000641,293.1355285644531,297.1499938964844,293.1499938964844,0.3049705922603607,-5831.1884765625,304.23858642578125,0.9990000128746032,0.5003061890602112,0.3730358183383941,293.30279541015625,297.1499938964844,293.1499938964844,0.0098049715161323,-3026.1708984375,302.1081237792969,0.4929602742195129,0.050000000745058,0.231933519244194,291.3036499023437,291.1499938964844,262.75,260.8446044921875,280.88037109375,294.1494445800781,291.3025817871094,1.0,0.2609896063804626,0.773029625415802,0.773029625415802,1.0,1.0,-1.2047101259231567,0.509239912033081,0.6954701542854309,0.2224885523319244,0.0,0.0,0.5446290373802185,47.77182769775391,36.0,5.882876396179199,-12634.8173828125,197.1359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8394775390625,308.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18287.02734375,18000.0,0.0,0.0,0.3082560002803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54026859998703,0.5402745604515076,-5.908381808694685e-06,0.0,0.0003128406533505,0.0,0.0,34.663330078125,0.0,0.0,0.0,0.323980838060379,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0840277299284935,-1990.7109375,304.1588439941406,0.7149975895881653,0.1407334059476852,0.1281402707099914,294.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.4929602742195129,0.050000000745058,0.0488943010568618,293.2651672363281,297.1499938964844,293.1499938964844,0.228883609175682,-3448.247802734375,304.16754150390625,0.9329032301902772,0.3154744505882263,0.2218092978000641,293.1355285644531,297.1499938964844,293.1499938964844,0.3049705922603607,-5831.1884765625,304.23858642578125,0.9990000128746032,0.5003061890602112,0.3730358183383941,293.30279541015625,297.1499938964844,293.1499938964844,0.0098049715161323,-3026.1708984375,302.1081237792969,0.4929602742195129,0.050000000745058,0.231933519244194,291.3036499023437,291.1499938964844,262.75,260.8446044921875,280.88037109375,294.1494445800781,291.3025817871094,1.0,0.2609896063804626,0.773029625415802,0.773029625415802,1.0,1.0,-1.2047101259231567,0.509239912033081,0.6954701542854309,0.2224885523319244,0.0,0.0,0.5446290373802185,47.77182769775391,36.0,5.882876396179199,-12634.8173828125,197.1359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8394775390625,308.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18287.02734375,18000.0,0.0,0.0,0.3082560002803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54026859998703,0.5402745604515076,-5.908381808694685e-06,0.0,0.0003128406533505,0.0,0.0,34.663330078125,0.0,0.0,0.0,0.323980838060379,4.0,0.0,1.0
652860,293.20166015625,297.1499938964844,293.1499938964844,0.0834489464759826,-1980.4425048828125,304.1568603515625,0.7199073433876038,0.1399398297071457,0.1273349523544311,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.4975395202636719,0.050000000745058,0.0488154329359531,293.2649841308594,297.1499938964844,293.1499938964844,0.2264806926250457,-3420.100830078125,304.1656799316406,0.9395187497138976,0.3125941753387451,0.2197478413581848,293.10601806640625,297.1499938964844,293.1499938964844,0.2942814826965332,-5674.16455078125,304.2267150878906,0.9990000128746032,0.5066712498664856,0.3628641068935394,293.30126953125,297.1499938964844,293.1499938964844,0.0097169913351535,-3011.6123046875,302.0572814941406,0.4975395202636719,0.050000000745058,0.2315593957901001,291.2877197265625,291.1499938964844,262.7699890136719,260.8599853515625,280.8920288085937,294.12322998046875,291.285400390625,1.0,0.2563707232475281,0.7730010151863098,0.7730010151863098,1.0,1.0,-1.1885132789611816,0.5017090439796448,0.6868042349815369,0.2194428592920303,0.0,0.0,0.527201235294342,45.56378936767578,39.0,-18.7761344909668,-12399.3955078125,187.4060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2245178222656,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.486328125,18000.0,0.0,0.0,0.3008666634559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506422758102417,0.5064284205436707,-5.6814342315192334e-06,0.0,0.0003053414111491,0.0,0.0,30.798269271850582,0.0,0.0,0.0,0.3140324652194977,4.0,0.0,1.0
652920,293.20166015625,297.1499938964844,293.1499938964844,0.0834489464759826,-1980.4425048828125,304.1568603515625,0.7199073433876038,0.1399398297071457,0.1273349523544311,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.4975395202636719,0.050000000745058,0.0488154329359531,293.2649841308594,297.1499938964844,293.1499938964844,0.2264806926250457,-3420.100830078125,304.1656799316406,0.9395187497138976,0.3125941753387451,0.2197478413581848,293.10601806640625,297.1499938964844,293.1499938964844,0.2942814826965332,-5674.16455078125,304.2267150878906,0.9990000128746032,0.5066712498664856,0.3628641068935394,293.30126953125,297.1499938964844,293.1499938964844,0.0097169913351535,-3011.6123046875,302.0572814941406,0.4975395202636719,0.050000000745058,0.2315593957901001,291.2877197265625,291.1499938964844,262.7699890136719,260.8599853515625,280.8920288085937,294.12322998046875,291.285400390625,1.0,0.2563707232475281,0.7730010151863098,0.7730010151863098,1.0,1.0,-1.1885132789611816,0.5017090439796448,0.6868042349815369,0.2194428592920303,0.0,0.0,0.527201235294342,45.56378936767578,39.0,-18.7761344909668,-12399.3955078125,187.4060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2245178222656,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.486328125,18000.0,0.0,0.0,0.3008666634559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506422758102417,0.5064284205436707,-5.6814342315192334e-06,0.0,0.0003053414111491,0.0,0.0,30.798269271850582,0.0,0.0,0.0,0.3140324652194977,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0830038189888,-1972.724853515625,304.15533447265625,0.722007155418396,0.139174610376358,0.1266059279441833,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.5000678300857544,0.050000000745058,0.0487744063138961,293.2655639648437,297.1499938964844,293.1499938964844,0.2242231965065002,-3393.647216796875,304.16424560546875,0.9414606094360352,0.3095694780349731,0.217646986246109,293.0855407714844,297.1499938964844,293.1499938964844,0.2885735034942627,-5593.515625,304.2106018066406,0.9990000128746032,0.5119560360908508,0.3574577569961548,293.29986572265625,297.1499938964844,293.1499938964844,0.0096466904506087,-3001.433837890625,302.0049743652344,0.5000678300857544,0.050000000745058,0.2313647866249084,291.2628173828125,291.1499938964844,262.7900085449219,260.8753967285156,280.9115905761719,294.11444091796875,291.25994873046875,1.0,0.2537739276885986,0.7729723453521729,0.7729723453521729,1.0,1.0,-1.178342342376709,0.496815413236618,0.6815268993377686,0.2180358320474624,0.0,0.0,0.5137755870819092,44.40578842163086,42.0,-32.49001693725586,-12224.587890625,181.87098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5565185546875,308.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.29296875,18000.0,0.0,0.0,0.2925584018230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806956052780151,0.4807011187076568,-5.515865268534981e-06,0.0,0.0002969095949083,0.0,0.0,28.068771362304688,0.0,0.0,0.0,0.3066220879554748,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0830038189888,-1972.724853515625,304.15533447265625,0.722007155418396,0.139174610376358,0.1266059279441833,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.5000678300857544,0.050000000745058,0.0487744063138961,293.2655639648437,297.1499938964844,293.1499938964844,0.2242231965065002,-3393.647216796875,304.16424560546875,0.9414606094360352,0.3095694780349731,0.217646986246109,293.0855407714844,297.1499938964844,293.1499938964844,0.2885735034942627,-5593.515625,304.2106018066406,0.9990000128746032,0.5119560360908508,0.3574577569961548,293.29986572265625,297.1499938964844,293.1499938964844,0.0096466904506087,-3001.433837890625,302.0049743652344,0.5000678300857544,0.050000000745058,0.2313647866249084,291.2628173828125,291.1499938964844,262.7900085449219,260.8753967285156,280.9115905761719,294.11444091796875,291.25994873046875,1.0,0.2537739276885986,0.7729723453521729,0.7729723453521729,1.0,1.0,-1.178342342376709,0.496815413236618,0.6815268993377686,0.2180358320474624,0.0,0.0,0.5137755870819092,44.40578842163086,42.0,-32.49001693725586,-12224.587890625,181.87098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5565185546875,308.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.29296875,18000.0,0.0,0.0,0.2925584018230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806956052780151,0.4807011187076568,-5.515865268534981e-06,0.0,0.0002969095949083,0.0,0.0,28.068771362304688,0.0,0.0,0.0,0.3066220879554748,4.0,0.0,1.0
653100,293.1977844238281,297.1499938964844,293.1499938964844,0.0828030332922935,-1969.2701416015625,304.1547241210937,0.7221364974975586,0.1387903839349746,0.1262537837028503,294.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.5006386041641235,0.050000000745058,0.0487654022872448,293.2660827636719,297.1499938964844,293.1499938964844,0.2230823636054992,-3380.22119140625,304.1637268066406,0.9408706426620485,0.3080018162727356,0.2165609449148178,293.0783996582031,297.1499938964844,293.1499938964844,0.2872732877731323,-5577.025390625,304.20196533203125,0.9990000128746032,0.5141739249229431,0.3562593758106231,293.29931640625,297.1499938964844,293.1499938964844,0.0096154594793915,-2997.275390625,301.9783020019531,0.5006386041641235,0.050000000745058,0.2313220649957656,291.2489624023437,291.1499938964844,262.79998779296875,260.8830871582031,280.9233093261719,294.1148681640625,291.2459716796875,1.0,0.2531048357486725,0.7729580402374268,0.7729580402374268,1.0,1.0,-1.1751147508621216,0.495185375213623,0.6799294352531433,0.2178168594837188,0.0,0.0,0.5085644125938416,44.1455078125,42.0,-36.1544189453125,-12156.80078125,180.34591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6914978027344,308.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.75390625,18000.0,0.0,0.0,0.2882559895515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707511663436889,0.4707566201686859,-5.453375706565566e-06,0.0,0.0002925431763287,0.0,0.0,27.05964088439941,0.0,0.0,0.0,0.3037905395030975,4.0,0.0,1.0
653160,293.1966857910156,297.1499938964844,293.1499938964844,0.0826081708073616,-1965.919921875,304.1542358398437,0.7217206358909607,0.138400599360466,0.1259041875600814,294.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5007973313331604,0.050000000745058,0.0487629175186157,293.2666931152344,297.1499938964844,293.1499938964844,0.2219332903623581,-3366.661376953125,304.163330078125,0.9393734335899352,0.3064099252223968,0.2154601216316223,293.0732727050781,297.1499938964844,293.1499938964844,0.2868677973747253,-5574.2451171875,304.1932373046875,0.9990000128746032,0.516093909740448,0.3559276163578033,293.29888916015625,297.1499938964844,293.1499938964844,0.0095860194414854,-2993.5283203125,301.9512634277344,0.5007973313331604,0.050000000745058,0.2313102930784225,291.23468017578125,291.1499938964844,262.8099975585937,260.8907775878906,280.9361267089844,294.1176452636719,291.2316589355469,1.0,0.2527974545955658,0.7728459239006042,0.7728459239006042,1.0,1.0,-1.1729577779769895,0.4940170645713806,0.6789407134056091,0.2178538888692855,0.0,0.0,0.5043472647666931,44.06578063964844,45.0,-38.37316131591797,-12100.4404296875,179.51866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8016967773437,308.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.01953125,18000.0,0.0,0.0,0.28395676612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626232385635376,0.4626286327838897,-5.402603619586444e-06,0.0,0.0002881800173781,0.0,0.0,26.25202751159668,0.0,0.0,0.0,0.3014872670173645,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0822166427969932,-1959.159423828125,304.1534729003906,0.7194329500198364,0.137593924999237,0.1252002418041229,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5000357627868652,0.050000000745058,0.0487749464809894,293.2680969238281,297.1499938964844,293.1499938964844,0.2196010947227478,-3339.024169921875,304.16278076171875,0.9339923858642578,0.303168386220932,0.2132270634174347,293.0685119628906,297.1499938964844,293.1499938964844,0.2883943617343902,-5604.36328125,304.17633056640625,0.9990000128746032,0.5190169215202332,0.3575254678726196,293.29852294921875,297.1499938964844,293.1499938964844,0.0095304688438773,-2986.75390625,301.8959655761719,0.5000357627868652,0.050000000745058,0.2313673496246338,291.2060241699219,291.1499938964844,262.8299865722656,260.9061584472656,280.9632568359375,294.128662109375,291.2030334472656,1.0,0.253125786781311,0.7726216316223145,0.7726216316223145,1.0,1.0,-1.1714322566986084,0.4929205179214477,0.6785116791725159,0.2185982465744018,0.0,0.0,0.498801589012146,44.37594985961914,48.0,-39.74602127075195,-12018.6455078125,179.66566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403076171875,308.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.80078125,18000.0,0.0,0.0,0.2756515145301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514551758766174,0.4514605104923248,-5.331903594196774e-06,0.0,0.0002797512279357,0.0,0.0,25.16154670715332,0.0,0.0,0.0,0.2983236312866211,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0822166427969932,-1959.159423828125,304.1534729003906,0.7194329500198364,0.137593924999237,0.1252002418041229,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5000357627868652,0.050000000745058,0.0487749464809894,293.2680969238281,297.1499938964844,293.1499938964844,0.2196010947227478,-3339.024169921875,304.16278076171875,0.9339923858642578,0.303168386220932,0.2132270634174347,293.0685119628906,297.1499938964844,293.1499938964844,0.2883943617343902,-5604.36328125,304.17633056640625,0.9990000128746032,0.5190169215202332,0.3575254678726196,293.29852294921875,297.1499938964844,293.1499938964844,0.0095304688438773,-2986.75390625,301.8959655761719,0.5000357627868652,0.050000000745058,0.2313673496246338,291.2060241699219,291.1499938964844,262.8299865722656,260.9061584472656,280.9632568359375,294.128662109375,291.2030334472656,1.0,0.253125786781311,0.7726216316223145,0.7726216316223145,1.0,1.0,-1.1714322566986084,0.4929205179214477,0.6785116791725159,0.2185982465744018,0.0,0.0,0.498801589012146,44.37594985961914,48.0,-39.74602127075195,-12018.6455078125,179.66566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403076171875,308.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.80078125,18000.0,0.0,0.0,0.2756515145301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514551758766174,0.4514605104923248,-5.331903594196774e-06,0.0,0.0002797512279357,0.0,0.0,25.16154670715332,0.0,0.0,0.0,0.2983236312866211,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0818000063300132,-1951.8902587890625,304.15301513671875,0.7154635787010193,0.1367391794919967,0.124474324285984,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4981057941913605,0.050000000745058,0.048806145787239,293.2696533203125,297.1499938964844,293.1499938964844,0.2172079086303711,-3310.50732421875,304.1625061035156,0.925983190536499,0.2998614609241485,0.2109603136777877,293.07037353515625,297.1499938964844,293.1499938964844,0.2925387322902679,-5674.119140625,304.16070556640625,0.9990000128746032,0.520713210105896,0.3616398274898529,293.298828125,297.1499938964844,293.1499938964844,0.009477024897933,-2980.353759765625,301.83892822265625,0.4981057941913605,0.050000000745058,0.2315153330564499,291.1783447265625,291.1499938964844,262.8500061035156,260.9215087890625,280.9911499023437,294.14501953125,291.175537109375,1.0,0.2545042932033539,0.7723973989486694,0.7723973989486694,1.0,1.0,-1.1729929447174072,0.4932085871696472,0.6797842979431152,0.220056802034378,0.0,0.0,0.4968929886817932,45.21438980102539,51.0,-38.49224472045898,-11972.3916015625,181.8219451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96533203125,308.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.630859375,18000.0,0.0,0.0,0.268155425786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464514851570129,0.4464567899703979,-5.296396921039559e-06,0.0,0.0002721436612773,0.0,0.0,24.66611289978028,0.0,0.0,0.0,0.2968719601631164,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0818000063300132,-1951.8902587890625,304.15301513671875,0.7154635787010193,0.1367391794919967,0.124474324285984,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4981057941913605,0.050000000745058,0.048806145787239,293.2696533203125,297.1499938964844,293.1499938964844,0.2172079086303711,-3310.50732421875,304.1625061035156,0.925983190536499,0.2998614609241485,0.2109603136777877,293.07037353515625,297.1499938964844,293.1499938964844,0.2925387322902679,-5674.119140625,304.16070556640625,0.9990000128746032,0.520713210105896,0.3616398274898529,293.298828125,297.1499938964844,293.1499938964844,0.009477024897933,-2980.353759765625,301.83892822265625,0.4981057941913605,0.050000000745058,0.2315153330564499,291.1783447265625,291.1499938964844,262.8500061035156,260.9215087890625,280.9911499023437,294.14501953125,291.175537109375,1.0,0.2545042932033539,0.7723973989486694,0.7723973989486694,1.0,1.0,-1.1729929447174072,0.4932085871696472,0.6797842979431152,0.220056802034378,0.0,0.0,0.4968929886817932,45.21438980102539,51.0,-38.49224472045898,-11972.3916015625,181.8219451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96533203125,308.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.630859375,18000.0,0.0,0.0,0.268155425786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464514851570129,0.4464567899703979,-5.296396921039559e-06,0.0,0.0002721436612773,0.0,0.0,24.66611289978028,0.0,0.0,0.0,0.2968719601631164,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813380181789398,-1943.7301025390625,304.1528015136719,0.7100192904472351,0.1358278840780258,0.1237141638994216,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4953113496303558,0.050000000745058,0.0488531813025474,293.27130126953125,297.1499938964844,293.1499938964844,0.214732825756073,-3280.84912109375,304.1624755859375,0.9161041975021362,0.2964957952499389,0.2086632698774337,293.07794189453125,297.1499938964844,293.1499938964844,0.2987852394580841,-5775.20166015625,304.1467590332031,0.9990000128746032,0.5212051868438721,0.367756724357605,293.2998046875,297.1499938964844,293.1499938964844,0.0094235623255372,-2973.76953125,301.78009033203125,0.4953113496303558,0.050000000745058,0.2317384630441665,291.1528625488281,291.1499938964844,262.8699951171875,260.9368591308594,281.01953125,294.165283203125,291.150390625,1.0,0.2567216157913208,0.7720617055892944,0.7720617055892944,1.0,1.0,-1.176989197731018,0.4945844411849975,0.6824047565460205,0.222043290734291,0.0,0.0,0.4982412159442901,46.48748397827149,54.0,-35.450538635253906,-11955.2236328125,185.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88067626953125,308.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.2618791759014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468867778778076,0.4468920528888702,-5.290771696309093e-06,0.0,0.000265774084255,0.0,0.0,24.673688888549805,0.0,0.0,0.0,0.2969115972518921,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813380181789398,-1943.7301025390625,304.1528015136719,0.7100192904472351,0.1358278840780258,0.1237141638994216,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4953113496303558,0.050000000745058,0.0488531813025474,293.27130126953125,297.1499938964844,293.1499938964844,0.214732825756073,-3280.84912109375,304.1624755859375,0.9161041975021362,0.2964957952499389,0.2086632698774337,293.07794189453125,297.1499938964844,293.1499938964844,0.2987852394580841,-5775.20166015625,304.1467590332031,0.9990000128746032,0.5212051868438721,0.367756724357605,293.2998046875,297.1499938964844,293.1499938964844,0.0094235623255372,-2973.76953125,301.78009033203125,0.4953113496303558,0.050000000745058,0.2317384630441665,291.1528625488281,291.1499938964844,262.8699951171875,260.9368591308594,281.01953125,294.165283203125,291.150390625,1.0,0.2567216157913208,0.7720617055892944,0.7720617055892944,1.0,1.0,-1.176989197731018,0.4945844411849975,0.6824047565460205,0.222043290734291,0.0,0.0,0.4982412159442901,46.48748397827149,54.0,-35.450538635253906,-11955.2236328125,185.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88067626953125,308.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.2618791759014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468867778778076,0.4468920528888702,-5.290771696309093e-06,0.0,0.000265774084255,0.0,0.0,24.673688888549805,0.0,0.0,0.0,0.2969115972518921,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808195769786834,-1934.473876953125,304.1527404785156,0.7032844424247742,0.1348572522401809,0.1229135319590568,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4919029772281647,0.050000000745058,0.0489134229719638,293.2730407714844,297.1499938964844,293.1499938964844,0.2121636718511581,-3249.89697265625,304.16259765625,0.9053465723991394,0.2930753231048584,0.2063369899988174,293.0903015136719,297.1499938964844,293.1499938964844,0.306706041097641,-5900.662109375,304.1347045898437,0.9990000128746032,0.5205349326133728,0.3754455745220184,293.3014221191406,297.1499938964844,293.1499938964844,0.0093687735497951,-2966.648193359375,301.7194519042969,0.4919029772281647,0.050000000745058,0.2320242077112198,291.1303405761719,291.1499938964844,262.8900146484375,260.95220947265625,281.0478515625,294.1886291503906,291.1282043457031,1.0,0.2596022486686706,0.7717260122299194,0.7717260122299194,1.0,1.0,-1.18287992477417,0.496823102235794,0.6860567927360535,0.2244397550821304,0.0,0.0,0.5023998618125916,48.12123489379883,57.0,-31.42406845092773,-11961.5712890625,190.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6991271972656,308.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.083984375,18000.0,0.0,0.0,0.2571095824241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520556032657623,0.4520609080791473,-5.311190307111247e-06,0.0,0.0002609335351735,0.0,0.0,25.119041442871094,0.0,0.0,0.0,0.2982516586780548,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808195769786834,-1934.473876953125,304.1527404785156,0.7032844424247742,0.1348572522401809,0.1229135319590568,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4919029772281647,0.050000000745058,0.0489134229719638,293.2730407714844,297.1499938964844,293.1499938964844,0.2121636718511581,-3249.89697265625,304.16259765625,0.9053465723991394,0.2930753231048584,0.2063369899988174,293.0903015136719,297.1499938964844,293.1499938964844,0.306706041097641,-5900.662109375,304.1347045898437,0.9990000128746032,0.5205349326133728,0.3754455745220184,293.3014221191406,297.1499938964844,293.1499938964844,0.0093687735497951,-2966.648193359375,301.7194519042969,0.4919029772281647,0.050000000745058,0.2320242077112198,291.1303405761719,291.1499938964844,262.8900146484375,260.95220947265625,281.0478515625,294.1886291503906,291.1282043457031,1.0,0.2596022486686706,0.7717260122299194,0.7717260122299194,1.0,1.0,-1.18287992477417,0.496823102235794,0.6860567927360535,0.2244397550821304,0.0,0.0,0.5023998618125916,48.12123489379883,57.0,-31.42406845092773,-11961.5712890625,190.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6991271972656,308.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.083984375,18000.0,0.0,0.0,0.2571095824241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520556032657623,0.4520609080791473,-5.311190307111247e-06,0.0,0.0002609335351735,0.0,0.0,25.119041442871094,0.0,0.0,0.0,0.2982516586780548,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.080537348985672,-1929.401611328125,304.1527404785156,0.6996028423309326,0.1343499422073364,0.1224973872303962,294.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4900262057781219,0.050000000745058,0.0489478223025798,293.2738952636719,297.1499938964844,293.1499938964844,0.2108414769172668,-3233.9052734375,304.1627197265625,0.8999866843223572,0.291345477104187,0.2051631063222885,293.0979919433594,297.1499938964844,293.1499938964844,0.3111814558506012,-5970.697265625,304.1293640136719,0.9990000128746032,0.5197792649269104,0.3797663748264313,293.30242919921875,297.1499938964844,293.1499938964844,0.0093405982479453,-2962.806640625,301.6885070800781,0.4900262057781219,0.050000000745058,0.2321873903274536,291.1203308105469,291.1499938964844,262.8999938964844,260.9598999023437,281.0620422363281,294.20135498046875,291.1183776855469,1.0,0.261245459318161,0.7715581655502319,0.7715581655502319,1.0,1.0,-1.1863946914672852,0.4982035160064697,0.6881911754608154,0.2257596552371978,0.0,0.0,0.5053883790969849,49.05449676513672,57.0,-29.125328063964844,-11972.1748046875,193.7798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5777282714844,308.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.212890625,18000.0,0.0,0.0,0.2553459107875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562216699123382,0.4562270045280456,-5.33035745320376e-06,0.0,0.0002591436204966,0.0,0.0,25.49251174926757,0.0,0.0,0.0,0.2993610799312591,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802391842007637,-1924.0225830078125,304.1528015136719,0.695767343044281,0.1338287442922592,0.1220708191394805,294.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.488056480884552,0.050000000745058,0.048984732478857,293.2747802734375,297.1499938964844,293.1499938964844,0.2094929069280624,-3217.552001953125,304.162841796875,0.8945087790489197,0.2896030843257904,0.2039821296930313,293.1065673828125,297.1499938964844,293.1499938964844,0.3159426748752594,-6044.6748046875,304.1244506835937,0.9990000128746032,0.5187552571296692,0.3843488395214081,293.3035888671875,297.1499938964844,293.1499938964844,0.0093117905780673,-2958.7412109375,301.6571655273437,0.488056480884552,0.050000000745058,0.2323624938726425,291.1112060546875,291.1499938964844,262.9100036621094,260.9675598144531,281.076416015625,294.2148132324219,291.1094665527344,1.0,0.2630011737346649,0.7713497877120972,0.7713497877120972,1.0,1.0,-1.1902199983596802,0.4997218251228332,0.6904981136322021,0.227140724658966,0.0,0.0,0.5088889002799988,50.05587005615234,60.0,-26.63654518127441,-11986.9228515625,197.0466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4397277832031,308.2248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.30859375,18000.0,0.0,0.0,0.2540071606636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613222777843475,0.4613276422023773,-5.355079792934703e-06,0.0,0.0002577849954832,0.0,0.0,25.95933151245117,0.0,0.0,0.0,0.3007346391677856,4.0,0.0,1.0
653820,293.1919250488281,297.1499938964844,293.1499938964844,0.0795944780111312,-1912.334716796875,304.1529235839844,0.6877655982971191,0.1327469944953918,0.1211878284811973,294.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4838675856590271,0.050000000745058,0.0490652956068515,293.27655029296875,297.1499938964844,293.1499938964844,0.2067140787839889,-3183.72412109375,304.1632080078125,0.8832501173019409,0.286081850528717,0.2015993446111679,293.1259460449219,297.1499938964844,293.1499938964844,0.3261825740337372,-6202.2021484375,304.115966796875,0.9990000128746032,0.5159308314323425,0.3941650688648224,293.3062744140625,297.1499938964844,293.1499938964844,0.0092519894242286,-2949.843505859375,301.5933837890625,0.4838675856590271,0.050000000745058,0.2327446341514587,291.09600830078125,291.1499938964844,262.92999267578125,260.98291015625,281.1056213378906,294.2440185546875,291.0946960449219,1.0,0.2667956948280334,0.7709329724311829,0.7709329724311829,1.0,1.0,-1.1986379623413086,0.5031126141548157,0.6955252885818481,0.2300658375024795,0.0,0.0,0.5171477794647217,52.24053192138672,63.0,-21.26580619812012,-12026.9912109375,204.2638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1256103515625,308.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.630859375,18000.0,0.0,0.0,0.2526078820228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739728271961212,0.4739782512187958,-5.420087290985975e-06,0.0,0.0002563649031799,0.0,0.0,27.15421485900879,0.0,0.0,0.0,0.3041917085647583,4.0,0.0,1.0
653880,293.1919250488281,297.1499938964844,293.1499938964844,0.0795944780111312,-1912.334716796875,304.1529235839844,0.6877655982971191,0.1327469944953918,0.1211878284811973,294.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4838675856590271,0.050000000745058,0.0490652956068515,293.27655029296875,297.1499938964844,293.1499938964844,0.2067140787839889,-3183.72412109375,304.1632080078125,0.8832501173019409,0.286081850528717,0.2015993446111679,293.1259460449219,297.1499938964844,293.1499938964844,0.3261825740337372,-6202.2021484375,304.115966796875,0.9990000128746032,0.5159308314323425,0.3941650688648224,293.3062744140625,297.1499938964844,293.1499938964844,0.0092519894242286,-2949.843505859375,301.5933837890625,0.4838675856590271,0.050000000745058,0.2327446341514587,291.09600830078125,291.1499938964844,262.92999267578125,260.98291015625,281.1056213378906,294.2440185546875,291.0946960449219,1.0,0.2667956948280334,0.7709329724311829,0.7709329724311829,1.0,1.0,-1.1986379623413086,0.5031126141548157,0.6955252885818481,0.2300658375024795,0.0,0.0,0.5171477794647217,52.24053192138672,63.0,-21.26580619812012,-12026.9912109375,204.2638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1256103515625,308.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.630859375,18000.0,0.0,0.0,0.2526078820228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739728271961212,0.4739782512187958,-5.420087290985975e-06,0.0,0.0002563649031799,0.0,0.0,27.15421485900879,0.0,0.0,0.0,0.3041917085647583,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.078886903822422,-1899.44287109375,304.15313720703125,0.6795223951339722,0.1316186934709549,0.1202687174081802,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.4793466031551361,0.050000000745058,0.049153633415699,293.2786865234375,297.1499938964844,293.1499938964844,0.2037974894046783,-3148.02734375,304.1636657714844,0.871817409992218,0.2824447751045227,0.1991658806800842,293.1474304199219,297.1499938964844,293.1499938964844,0.3371720016002655,-6369.21337890625,304.1090393066406,0.9990000128746032,0.512186586856842,0.4046550095081329,293.3092956542969,297.1499938964844,293.1499938964844,0.0091891223564744,-2939.846923828125,301.5283203125,0.4793466031551361,0.050000000745058,0.2331636697053909,291.0849609375,291.1499938964844,262.95001220703125,260.99822998046875,281.136474609375,294.2776794433594,291.0841369628906,1.0,0.27088463306427,0.7705162167549133,0.7705162167549133,1.0,1.0,-1.20781409740448,0.5068557262420654,0.7009583711624146,0.2331557273864746,0.0,0.0,0.5266031622886658,54.633880615234375,66.0,-15.388463973999023,-12077.91015625,212.2598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,307.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.3828125,18000.0,0.0,0.0,0.2528344094753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892447590827942,0.4892502427101135,-5.503621196112363e-06,0.0,0.0002565947943367,0.0,0.0,28.661046981811523,0.0,0.0,0.0,0.3084419071674347,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.078886903822422,-1899.44287109375,304.15313720703125,0.6795223951339722,0.1316186934709549,0.1202687174081802,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.4793466031551361,0.050000000745058,0.049153633415699,293.2786865234375,297.1499938964844,293.1499938964844,0.2037974894046783,-3148.02734375,304.1636657714844,0.871817409992218,0.2824447751045227,0.1991658806800842,293.1474304199219,297.1499938964844,293.1499938964844,0.3371720016002655,-6369.21337890625,304.1090393066406,0.9990000128746032,0.512186586856842,0.4046550095081329,293.3092956542969,297.1499938964844,293.1499938964844,0.0091891223564744,-2939.846923828125,301.5283203125,0.4793466031551361,0.050000000745058,0.2331636697053909,291.0849609375,291.1499938964844,262.95001220703125,260.99822998046875,281.136474609375,294.2776794433594,291.0841369628906,1.0,0.27088463306427,0.7705162167549133,0.7705162167549133,1.0,1.0,-1.20781409740448,0.5068557262420654,0.7009583711624146,0.2331557273864746,0.0,0.0,0.5266031622886658,54.633880615234375,66.0,-15.388463973999023,-12077.91015625,212.2598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,307.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.3828125,18000.0,0.0,0.0,0.2528344094753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892447590827942,0.4892502427101135,-5.503621196112363e-06,0.0,0.0002565947943367,0.0,0.0,28.661046981811523,0.0,0.0,0.0,0.3084419071674347,4.0,0.0,1.0
