time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.0781167820096015,-1885.352294921875,304.15338134765625,0.671235978603363,0.1304523348808288,0.1193197220563888,294.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.4744213819503784,0.050000000745058,0.0492486618459224,293.2816467285156,297.1499938964844,293.1499938964844,0.2006115764379501,-3108.781494140625,304.1644287109375,0.8603125810623169,0.2785855829715729,0.1965815275907516,293.1697692871094,297.1499938964844,293.1499938964844,0.3487007021903991,-6542.4248046875,304.103515625,0.9990000128746032,0.507723331451416,0.415643960237503,293.3125915527344,297.1499938964844,293.1499938964844,0.0091227795928716,-2928.566650390625,301.46240234375,0.4744213819503784,0.050000000745058,0.233614444732666,291.0788269042969,291.1499938964844,262.9700012207031,261.0135498046875,281.170654296875,294.3177185058594,291.0784912109375,1.0,0.2751816213130951,0.770039439201355,0.770039439201355,1.0,1.0,-1.2174186706542969,0.5107911229133606,0.7066275477409363,0.2363393753767013,0.0,0.0,0.5365577340126038,57.20431900024414,69.0,-8.778338432312012,-12134.9130859375,220.88169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,307.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.384765625,18000.0,0.0,0.0,0.2545154988765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061719417572021,0.506177544593811,-5.601863904303173e-06,0.0,0.0002583008899819,0.0,0.0,30.41326332092285,0.0,0.0,0.0,0.3132418692111969,4.0,0.0,1.0
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.0781167820096015,-1885.352294921875,304.15338134765625,0.671235978603363,0.1304523348808288,0.1193197220563888,294.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.4744213819503784,0.050000000745058,0.0492486618459224,293.2816467285156,297.1499938964844,293.1499938964844,0.2006115764379501,-3108.781494140625,304.1644287109375,0.8603125810623169,0.2785855829715729,0.1965815275907516,293.1697692871094,297.1499938964844,293.1499938964844,0.3487007021903991,-6542.4248046875,304.103515625,0.9990000128746032,0.507723331451416,0.415643960237503,293.3125915527344,297.1499938964844,293.1499938964844,0.0091227795928716,-2928.566650390625,301.46240234375,0.4744213819503784,0.050000000745058,0.233614444732666,291.0788269042969,291.1499938964844,262.9700012207031,261.0135498046875,281.170654296875,294.3177185058594,291.0784912109375,1.0,0.2751816213130951,0.770039439201355,0.770039439201355,1.0,1.0,-1.2174186706542969,0.5107911229133606,0.7066275477409363,0.2363393753767013,0.0,0.0,0.5365577340126038,57.20431900024414,69.0,-8.778338432312012,-12134.9130859375,220.88169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,307.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.384765625,18000.0,0.0,0.0,0.2545154988765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061719417572021,0.506177544593811,-5.601863904303173e-06,0.0,0.0002583008899819,0.0,0.0,30.41326332092285,0.0,0.0,0.0,0.3132418692111969,4.0,0.0,1.0
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.0772932171821594,-1870.2464599609373,304.15362548828125,0.6630961894989014,0.1292571276426315,0.1183477491140365,294.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.4689810872077942,0.050000000745058,0.0493490323424339,293.2847595214844,297.1499938964844,293.1499938964844,0.1972455233335495,-3067.10986328125,304.16522216796875,0.8490453958511353,0.2746216356754303,0.1939121484756469,293.1927490234375,297.1499938964844,293.1499938964844,0.3605736494064331,-6718.87646484375,304.0992431640625,0.9990000128746032,0.5025655627250671,0.4269431531429291,293.3160095214844,297.1499938964844,293.1499938964844,0.0090534314513206,-2916.109619140625,301.39581298828125,0.4689810872077942,0.050000000745058,0.2340905517339706,291.0771789550781,291.1499938964844,262.989990234375,261.0288391113281,281.2073059082031,294.3627624511719,291.0772399902344,1.0,0.279617965221405,0.7695627212524414,0.7695627212524414,1.0,1.0,-1.2273027896881104,0.5148589015007019,0.7124438881874084,0.2395921498537063,0.0,0.0,0.5464208722114563,59.915626525878906,72.0,-2.61563491821289,-12195.4453125,230.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,307.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.013671875,18000.0,0.0,0.0,0.2574056088924408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523697555065155,0.5237032771110535,-5.709321612812346e-06,0.0,0.0002612339740153,0.0,0.0,32.31977081298828,0.0,0.0,0.0,0.31830695271492,4.0,0.0,1.0
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.0772932171821594,-1870.2464599609373,304.15362548828125,0.6630961894989014,0.1292571276426315,0.1183477491140365,294.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.4689810872077942,0.050000000745058,0.0493490323424339,293.2847595214844,297.1499938964844,293.1499938964844,0.1972455233335495,-3067.10986328125,304.16522216796875,0.8490453958511353,0.2746216356754303,0.1939121484756469,293.1927490234375,297.1499938964844,293.1499938964844,0.3605736494064331,-6718.87646484375,304.0992431640625,0.9990000128746032,0.5025655627250671,0.4269431531429291,293.3160095214844,297.1499938964844,293.1499938964844,0.0090534314513206,-2916.109619140625,301.39581298828125,0.4689810872077942,0.050000000745058,0.2340905517339706,291.0771789550781,291.1499938964844,262.989990234375,261.0288391113281,281.2073059082031,294.3627624511719,291.0772399902344,1.0,0.279617965221405,0.7695627212524414,0.7695627212524414,1.0,1.0,-1.2273027896881104,0.5148589015007019,0.7124438881874084,0.2395921498537063,0.0,0.0,0.5464208722114563,59.915626525878906,72.0,-2.61563491821289,-12195.4453125,230.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,307.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.013671875,18000.0,0.0,0.0,0.2574056088924408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523697555065155,0.5237032771110535,-5.709321612812346e-06,0.0,0.0002612339740153,0.0,0.0,32.31977081298828,0.0,0.0,0.0,0.31830695271492,4.0,0.0,1.0
654300,293.1935729980469,297.1499938964844,293.1499938964844,0.0768640488386154,-1862.3660888671875,304.1537475585937,0.6591251492500305,0.128651425242424,0.1178553327918052,294.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.4660181105136871,0.050000000745058,0.0494008809328079,293.28631591796875,297.1499938964844,293.1499938964844,0.1955111622810363,-3045.5634765625,304.1656188964844,0.8435512185096741,0.2726090848445892,0.1925562471151352,293.2043762207031,297.1499938964844,293.1499938964844,0.3665906190872192,-6807.59912109375,304.0975341796875,0.9990000128746032,0.4997423589229584,0.4326643943786621,293.3177490234375,297.1499938964844,293.1499938964844,0.0090176938101649,-2909.45458984375,301.3623352050781,0.4660181105136871,0.050000000745058,0.2343364953994751,291.0779113769531,291.1499938964844,263.0,261.0364990234375,281.22662353515625,294.38720703125,291.0782165527344,1.0,0.2818711400032043,0.7693243622779846,0.7693243622779846,1.0,1.0,-1.2323092222213743,0.5169241428375244,0.7153850793838501,0.2412357479333877,0.0,0.0,0.5511558055877686,61.31499481201172,72.0,0.3555934131145477,-12226.66796875,234.7540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,307.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.806640625,18000.0,0.0,0.0,0.2592172622680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323976874351501,0.5324034094810486,-5.764765319327125e-06,0.0,0.0002630725794006,0.0,0.0,33.301963806152344,0.0,0.0,0.0,0.3208557367324829,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764244198799133,-1854.28955078125,304.15386962890625,0.6552371978759766,0.1280418038368225,0.1173597574234008,294.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.4628622531890869,0.050000000745058,0.049453679472208,293.2878723144531,297.1499938964844,293.1499938964844,0.1937455534934997,-3023.576904296875,304.1659851074219,0.8381554484367371,0.2705782651901245,0.1911877244710922,293.21600341796875,297.1499938964844,293.1499938964844,0.3726379871368408,-6896.31884765625,304.0960998535156,0.9990000128746032,0.4967676401138305,0.438413918018341,293.3194885253906,297.1499938964844,293.1499938964844,0.0089812846854329,-2902.5205078125,301.32879638671875,0.4628622531890869,0.050000000745058,0.2345869690179824,291.0797119140625,291.1499938964844,263.010009765625,261.0441589355469,281.2467041015625,294.4129638671875,291.0802001953125,1.0,0.2841395735740661,0.7690631747245789,0.7690631747245789,1.0,1.0,-1.2373372316360474,0.5189976096153259,0.7183396220207214,0.2428832352161407,0.0,0.0,0.5556672215461731,62.739234924316406,60.0,3.262483596801758,-12258.123046875,239.58258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,307.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.4765625,18000.0,0.0,0.0,0.2612217366695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408812761306763,0.5408871173858643,-5.820224032504484e-06,0.0,0.000265106849838,0.0,0.0,34.28343200683594,0.0,0.0,0.0,0.3233628869056701,4.0,0.0,1.0
654420,293.1941833496094,297.1499938964844,293.1499938964844,0.0753417983651161,-1834.1700439453125,304.1543884277344,0.6536197066307068,0.1268662065267563,0.1162815913558006,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.4633285403251648,0.050000000745058,0.0494460202753543,293.28875732421875,297.1499938964844,293.1499938964844,0.1899763643741607,-2976.22509765625,304.1669311523437,0.8349480032920837,0.2668907344341278,0.1885040253400802,293.233642578125,297.1499938964844,293.1499938964844,0.3722931444644928,-6881.82177734375,304.1152648925781,0.9990000128746032,0.4914946258068084,0.4375863075256347,293.3227233886719,297.1499938964844,293.1499938964844,0.0088720265775918,-2878.130126953125,301.26544189453125,0.4633285403251648,0.050000000745058,0.2345506399869918,291.1005859375,291.1499938964844,263.0299987792969,261.0594482421875,281.299560546875,294.4471740722656,291.1047058105469,1.0,0.2827672362327575,0.7685408592224121,0.7685408592224121,1.0,1.0,-1.2317858934402466,0.5156301259994507,0.7161558270454407,0.2438538819551468,0.0,0.0,0.5613479614257812,62.52302932739258,48.0,34.01240539550781,-12227.7109375,237.0939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55926513671875,307.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.974609375,18000.0,0.0,0.0,0.26552814245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548309087753296,0.5548368692398071,-5.920420335314702e-06,0.0,0.00026947731385,0.0,0.0,35.979610443115234,0.0,0.0,0.0,0.3275269269943237,4.0,0.0,1.0
654480,293.1941833496094,297.1499938964844,293.1499938964844,0.0753417983651161,-1834.1700439453125,304.1543884277344,0.6536197066307068,0.1268662065267563,0.1162815913558006,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.4633285403251648,0.050000000745058,0.0494460202753543,293.28875732421875,297.1499938964844,293.1499938964844,0.1899763643741607,-2976.22509765625,304.1669311523437,0.8349480032920837,0.2668907344341278,0.1885040253400802,293.233642578125,297.1499938964844,293.1499938964844,0.3722931444644928,-6881.82177734375,304.1152648925781,0.9990000128746032,0.4914946258068084,0.4375863075256347,293.3227233886719,297.1499938964844,293.1499938964844,0.0088720265775918,-2878.130126953125,301.26544189453125,0.4633285403251648,0.050000000745058,0.2345506399869918,291.1005859375,291.1499938964844,263.0299987792969,261.0594482421875,281.299560546875,294.4471740722656,291.1047058105469,1.0,0.2827672362327575,0.7685408592224121,0.7685408592224121,1.0,1.0,-1.2317858934402466,0.5156301259994507,0.7161558270454407,0.2438538819551468,0.0,0.0,0.5613479614257812,62.52302932739258,48.0,34.01240539550781,-12227.7109375,237.0939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55926513671875,307.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.974609375,18000.0,0.0,0.0,0.26552814245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548309087753296,0.5548368692398071,-5.920420335314702e-06,0.0,0.00026947731385,0.0,0.0,35.979610443115234,0.0,0.0,0.0,0.3275269269943237,4.0,0.0,1.0
654540,293.1940612792969,297.1499938964844,293.1499938964844,0.0740625411272049,-1810.192138671875,304.1550598144531,0.657417356967926,0.125771164894104,0.1151782870292663,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4694209396839142,0.050000000745058,0.0493411347270011,293.2913513183594,297.1499938964844,293.1499938964844,0.1857943683862686,-2923.093994140625,304.1683044433594,0.8381505608558655,0.2628657817840576,0.185800015926361,293.2340087890625,297.1499938964844,293.1499938964844,0.3603279590606689,-6692.3857421875,304.1469421386719,0.9990000128746032,0.4892598092556,0.4260672330856323,293.32525634765625,297.1499938964844,293.1499938964844,0.0087275886908173,-2842.70361328125,301.2090148925781,0.4694209396839142,0.050000000745058,0.2340531051158905,291.14794921875,291.1499938964844,263.04998779296875,261.0747375488281,281.3556823730469,294.44586181640625,291.1532287597656,1.0,0.2769842147827148,0.7680185437202454,0.7680185437202454,1.0,1.0,-1.212671995162964,0.5057075023651123,0.7069645524024963,0.2428859323263168,0.0,0.0,0.5585706233978271,59.6761589050293,36.0,60.96486282348633,-12061.296875,224.32305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4318542480469,307.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.2694637775421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550260543823242,0.555031955242157,-5.944180429651169e-06,0.0,0.0002734714944381,0.0,0.0,36.11616516113281,0.0,0.0,0.0,0.3277478516101837,4.0,0.0,1.0
654600,293.1940612792969,297.1499938964844,293.1499938964844,0.0740625411272049,-1810.192138671875,304.1550598144531,0.657417356967926,0.125771164894104,0.1151782870292663,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4694209396839142,0.050000000745058,0.0493411347270011,293.2913513183594,297.1499938964844,293.1499938964844,0.1857943683862686,-2923.093994140625,304.1683044433594,0.8381505608558655,0.2628657817840576,0.185800015926361,293.2340087890625,297.1499938964844,293.1499938964844,0.3603279590606689,-6692.3857421875,304.1469421386719,0.9990000128746032,0.4892598092556,0.4260672330856323,293.32525634765625,297.1499938964844,293.1499938964844,0.0087275886908173,-2842.70361328125,301.2090148925781,0.4694209396839142,0.050000000745058,0.2340531051158905,291.14794921875,291.1499938964844,263.04998779296875,261.0747375488281,281.3556823730469,294.44586181640625,291.1532287597656,1.0,0.2769842147827148,0.7680185437202454,0.7680185437202454,1.0,1.0,-1.212671995162964,0.5057075023651123,0.7069645524024963,0.2428859323263168,0.0,0.0,0.5585706233978271,59.6761589050293,36.0,60.96486282348633,-12061.296875,224.32305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4318542480469,307.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.2694637775421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550260543823242,0.555031955242157,-5.944180429651169e-06,0.0,0.0002734714944381,0.0,0.0,36.11616516113281,0.0,0.0,0.0,0.3277478516101837,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727462470531463,-1785.5400390625,304.1555480957031,0.6660656929016113,0.1247869357466697,0.1141028627753257,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.47859987616539,0.050000000745058,0.0491681769490242,293.2942810058594,297.1499938964844,293.1499938964844,0.1810092777013778,-2861.928955078125,304.1701354980469,0.8462647795677185,0.2586832642555237,0.182682454586029,293.2174377441406,297.1499938964844,293.1499938964844,0.3396534323692322,-6372.439453125,304.1824645996094,0.9990000128746032,0.4904630482196808,0.4063581228256225,293.3268737792969,297.1499938964844,293.1499938964844,0.0085681043565273,-2802.23193359375,301.1568908691406,0.47859987616539,0.050000000745058,0.2332326620817184,291.2043151855469,291.1499938964844,263.07000732421875,261.09002685546875,281.4107971191406,294.407470703125,291.21026611328125,1.0,0.2676592767238617,0.7677133679389954,0.7677133679389954,1.0,1.0,-1.1827940940856934,0.49058997631073,0.6922041177749634,0.2405254393815994,0.0,0.0,0.5476258397102356,54.97908401489258,39.0,76.08097076416016,-11784.4765625,204.5370330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4530029296875,307.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.421875,18000.0,0.0,0.0,0.2721348702907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402856469154358,0.5402915477752686,-5.870363111171173e-06,0.0,0.0002761823125183,0.0,0.0,34.47859191894531,0.0,0.0,0.0,0.3235533535480499,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727462470531463,-1785.5400390625,304.1555480957031,0.6660656929016113,0.1247869357466697,0.1141028627753257,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.47859987616539,0.050000000745058,0.0491681769490242,293.2942810058594,297.1499938964844,293.1499938964844,0.1810092777013778,-2861.928955078125,304.1701354980469,0.8462647795677185,0.2586832642555237,0.182682454586029,293.2174377441406,297.1499938964844,293.1499938964844,0.3396534323692322,-6372.439453125,304.1824645996094,0.9990000128746032,0.4904630482196808,0.4063581228256225,293.3268737792969,297.1499938964844,293.1499938964844,0.0085681043565273,-2802.23193359375,301.1568908691406,0.47859987616539,0.050000000745058,0.2332326620817184,291.2043151855469,291.1499938964844,263.07000732421875,261.09002685546875,281.4107971191406,294.407470703125,291.21026611328125,1.0,0.2676592767238617,0.7677133679389954,0.7677133679389954,1.0,1.0,-1.1827940940856934,0.49058997631073,0.6922041177749634,0.2405254393815994,0.0,0.0,0.5476258397102356,54.97908401489258,39.0,76.08097076416016,-11784.4765625,204.5370330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4530029296875,307.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.421875,18000.0,0.0,0.0,0.2721348702907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402856469154358,0.5402915477752686,-5.870363111171173e-06,0.0,0.0002761823125183,0.0,0.0,34.47859191894531,0.0,0.0,0.0,0.3235533535480499,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0717164352536201,-1766.458984375,304.1553955078125,0.6724545955657959,0.1240115016698837,0.1132290437817573,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.4846213459968567,0.050000000745058,0.0490506514906883,293.2952575683594,297.1499938964844,293.1499938964844,0.1768931448459625,-2809.434326171875,304.17022705078125,0.8515769243240356,0.2548257112503052,0.1798762083053589,293.19439697265625,297.1499938964844,293.1499938964844,0.3244756460189819,-6141.17236328125,304.1962890625,0.9990000128746032,0.4934287965297699,0.3923986852169037,293.3273010253906,297.1499938964844,293.1499938964844,0.0084366742521524,-2769.501220703125,301.1044006347656,0.4846213459968567,0.050000000745058,0.232675164937973,291.2456359863281,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.32965087890625,291.2471008300781,1.0,0.2615041434764862,0.7674081921577454,0.7674081921577454,1.0,1.0,-1.1608048677444458,0.4793209731578827,0.6814838647842407,0.239205464720726,0.0,0.0,0.5315696597099304,51.78300476074219,42.0,48.002689361572266,-11518.234375,191.0275115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217346191406,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.685546875,18000.0,0.0,0.0,0.2729395925998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132016539573669,0.5132073163986206,-5.713767677661963e-06,0.0,0.0002769989951048,0.0,0.0,31.48980140686035,0.0,0.0,0.0,0.3158471882343292,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0717164352536201,-1766.458984375,304.1553955078125,0.6724545955657959,0.1240115016698837,0.1132290437817573,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.4846213459968567,0.050000000745058,0.0490506514906883,293.2952575683594,297.1499938964844,293.1499938964844,0.1768931448459625,-2809.434326171875,304.17022705078125,0.8515769243240356,0.2548257112503052,0.1798762083053589,293.19439697265625,297.1499938964844,293.1499938964844,0.3244756460189819,-6141.17236328125,304.1962890625,0.9990000128746032,0.4934287965297699,0.3923986852169037,293.3273010253906,297.1499938964844,293.1499938964844,0.0084366742521524,-2769.501220703125,301.1044006347656,0.4846213459968567,0.050000000745058,0.232675164937973,291.2456359863281,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.32965087890625,291.2471008300781,1.0,0.2615041434764862,0.7674081921577454,0.7674081921577454,1.0,1.0,-1.1608048677444458,0.4793209731578827,0.6814838647842407,0.239205464720726,0.0,0.0,0.5315696597099304,51.78300476074219,42.0,48.002689361572266,-11518.234375,191.0275115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217346191406,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.685546875,18000.0,0.0,0.0,0.2729395925998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132016539573669,0.5132073163986206,-5.713767677661963e-06,0.0,0.0002769989951048,0.0,0.0,31.48980140686035,0.0,0.0,0.0,0.3158471882343292,4.0,0.0,1.0
654900,293.1903381347656,297.1499938964844,293.1499938964844,0.0714251846075058,-1761.214599609375,304.1549377441406,0.6746907830238342,0.1237653046846389,0.1129287332296371,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.4866284728050232,0.050000000745058,0.049011941999197,293.29541015625,297.1499938964844,293.1499938964844,0.1751613169908523,-2787.529541015625,304.1697082519531,0.8528363704681396,0.2529557645320892,0.1785312891006469,293.18426513671875,297.1499938964844,293.1499938964844,0.3194639980792999,-6066.05322265625,304.1969299316406,0.9990000128746032,0.4948597252368927,0.3876910507678985,293.3268737792969,297.1499938964844,293.1499938964844,0.008386998437345,-2758.234619140625,301.0759582519531,0.4866284728050232,0.050000000745058,0.2324915528297424,291.2498474121094,291.1499938964844,263.1000061035156,261.1129150390625,281.4366455078125,294.2893371582031,291.2501220703125,1.0,0.259330689907074,0.7672556042671204,0.7672556042671204,1.0,1.0,-1.1529114246368408,0.475197821855545,0.6777136325836182,0.2389417886734008,0.0,0.0,0.5244625806808472,50.72980880737305,42.0,28.15668487548828,-11416.06640625,186.4676055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.853515625,18000.0,0.0,0.0,0.2726366221904754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000243782997131,0.5000300407409668,-5.632013198919594e-06,0.0,0.000276691513136,0.0,0.0,30.06818008422852,0.0,0.0,0.0,0.3120815455913543,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0712305605411529,-1757.7672119140625,304.1543884277344,0.6764189600944519,0.1235933303833007,0.1127137020230293,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.4881359338760376,0.050000000745058,0.0489832460880279,293.2953796386719,297.1499938964844,293.1499938964844,0.1735284924507141,-2766.89208984375,304.1690979003906,0.853325605392456,0.2511212229728699,0.1772198379039764,293.17535400390625,297.1499938964844,293.1499938964844,0.3156745731830597,-6009.98388671875,304.1952819824219,0.9990000128746032,0.4961740672588348,0.3841635584831238,293.3261108398437,297.1499938964844,293.1499938964844,0.0083433948457241,-2748.64794921875,301.0476379394531,0.4881359338760376,0.050000000745058,0.2323554158210754,291.250244140625,291.1499938964844,263.1099853515625,261.1205444335937,281.439697265625,294.25341796875,291.2499694824219,1.0,0.2576762735843658,0.7672518491744995,0.7672518491744995,1.0,1.0,-1.14664626121521,0.4718922674655914,0.6747540235519409,0.2388831228017807,0.0,0.0,0.5177271962165833,49.94870376586914,45.0,13.530095100402832,-11333.392578125,182.9928741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,307.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.970703125,18000.0,0.0,0.0,0.2719222903251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879209697246551,0.4879265129566192,-5.557539225264918e-06,0.0,0.0002759665367193,0.0,0.0,28.799034118652344,0.0,0.0,0.0,0.3086270093917846,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710488334298133,-1754.7159423828125,304.1532287597656,0.6783634424209595,0.1233909055590629,0.1124627068638801,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4898324906826019,0.050000000745058,0.0489514358341693,293.2949523925781,297.1499938964844,293.1499938964844,0.170490100979805,-2728.494384765625,304.16778564453125,0.8521852493286133,0.247526541352272,0.1746764779090881,293.1617736816406,297.1499938964844,293.1499938964844,0.3113269209861755,-5947.96142578125,304.18731689453125,0.9990000128746032,0.4982944428920746,0.380215436220169,293.3239440917969,297.1499938964844,293.1499938964844,0.0082692885771393,-2733.1572265625,300.99127197265625,0.4898324906826019,0.050000000745058,0.2322045415639877,291.2432556152344,291.1499938964844,263.1300048828125,261.13580322265625,281.4463806152344,294.1979675292969,291.241943359375,1.0,0.2557208836078644,0.7672444581985474,0.7672444581985474,1.0,1.0,-1.138332486152649,0.4673575460910797,0.6709749102592468,0.2392347306013107,0.0,0.0,0.5056577324867249,49.081764221191406,48.0,-7.13358736038208,-11208.9755859375,178.75970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,307.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18140.24609375,18000.0,0.0,0.0,0.2694416642189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664256870746612,0.4664311408996582,-5.429222710517934e-06,0.0,0.0002734490553848,0.0,0.0,26.64020347595215,0.0,0.0,0.0,0.3025740683078766,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710488334298133,-1754.7159423828125,304.1532287597656,0.6783634424209595,0.1233909055590629,0.1124627068638801,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4898324906826019,0.050000000745058,0.0489514358341693,293.2949523925781,297.1499938964844,293.1499938964844,0.170490100979805,-2728.494384765625,304.16778564453125,0.8521852493286133,0.247526541352272,0.1746764779090881,293.1617736816406,297.1499938964844,293.1499938964844,0.3113269209861755,-5947.96142578125,304.18731689453125,0.9990000128746032,0.4982944428920746,0.380215436220169,293.3239440917969,297.1499938964844,293.1499938964844,0.0082692885771393,-2733.1572265625,300.99127197265625,0.4898324906826019,0.050000000745058,0.2322045415639877,291.2432556152344,291.1499938964844,263.1300048828125,261.13580322265625,281.4463806152344,294.1979675292969,291.241943359375,1.0,0.2557208836078644,0.7672444581985474,0.7672444581985474,1.0,1.0,-1.138332486152649,0.4673575460910797,0.6709749102592468,0.2392347306013107,0.0,0.0,0.5056577324867249,49.081764221191406,48.0,-7.13358736038208,-11208.9755859375,178.75970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,307.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18140.24609375,18000.0,0.0,0.0,0.2694416642189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664256870746612,0.4664311408996582,-5.429222710517934e-06,0.0,0.0002734490553848,0.0,0.0,26.64020347595215,0.0,0.0,0.0,0.3025740683078766,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710333958268165,-1754.7403564453125,304.1521911621094,0.6783925890922546,0.1232764720916748,0.1123430728912353,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4900269210338592,0.050000000745058,0.0489478334784507,293.2943725585937,297.1499938964844,293.1499938964844,0.1676525324583053,-2692.587646484375,304.1665954589844,0.8485862612724304,0.2439721077680587,0.1721942275762558,293.15411376953125,297.1499938964844,293.1499938964844,0.3106531798839569,-5942.5498046875,304.17596435546875,0.9990000128746032,0.499560534954071,0.379764974117279,293.3214416503906,297.1499938964844,293.1499938964844,0.0082077039405703,-2721.215576171875,300.9345703125,0.4900269210338592,0.050000000745058,0.2321874499320984,291.22857666015625,291.1499938964844,263.1499938964844,261.15106201171875,281.4551696777344,294.1634826660156,291.2267150878906,1.0,0.2552710771560669,0.7672370076179504,0.7672370076179504,1.0,1.0,-1.1346427202224731,0.4651002883911133,0.6695424318313599,0.2400858849287033,0.0,0.0,0.49611496925354,48.98018264770508,51.0,-18.96026611328125,-11132.0546875,177.44412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,307.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.068359375,18000.0,0.0,0.0,0.2658957839012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494276046752929,0.4494329392910003,-5.330034582584631e-06,0.0,0.0002698503958526,0.0,0.0,25.011104583740234,0.0,0.0,0.0,0.2978461682796478,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710333958268165,-1754.7403564453125,304.1521911621094,0.6783925890922546,0.1232764720916748,0.1123430728912353,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4900269210338592,0.050000000745058,0.0489478334784507,293.2943725585937,297.1499938964844,293.1499938964844,0.1676525324583053,-2692.587646484375,304.1665954589844,0.8485862612724304,0.2439721077680587,0.1721942275762558,293.15411376953125,297.1499938964844,293.1499938964844,0.3106531798839569,-5942.5498046875,304.17596435546875,0.9990000128746032,0.499560534954071,0.379764974117279,293.3214416503906,297.1499938964844,293.1499938964844,0.0082077039405703,-2721.215576171875,300.9345703125,0.4900269210338592,0.050000000745058,0.2321874499320984,291.22857666015625,291.1499938964844,263.1499938964844,261.15106201171875,281.4551696777344,294.1634826660156,291.2267150878906,1.0,0.2552710771560669,0.7672370076179504,0.7672370076179504,1.0,1.0,-1.1346427202224731,0.4651002883911133,0.6695424318313599,0.2400858849287033,0.0,0.0,0.49611496925354,48.98018264770508,51.0,-18.96026611328125,-11132.0546875,177.44412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,307.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.068359375,18000.0,0.0,0.0,0.2658957839012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494276046752929,0.4494329392910003,-5.330034582584631e-06,0.0,0.0002698503958526,0.0,0.0,25.011104583740234,0.0,0.0,0.0,0.2978461682796478,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.071082130074501,-1755.9345703125,304.1513977050781,0.6767351627349854,0.1231731697916984,0.1122697368264198,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.4890015423297882,0.050000000745058,0.048966959118843,293.2939453125,297.1499938964844,293.1499938964844,0.1648886352777481,-2657.478759765625,304.1656799316406,0.8430023789405823,0.2403977066278457,0.1697243601083755,293.1522216796875,297.1499938964844,293.1499938964844,0.3129473030567169,-5982.3623046875,304.1634826660156,0.9990000128746032,0.499849259853363,0.3821455240249634,293.31915283203125,297.1499938964844,293.1499938964844,0.0081532355397939,-2711.197021484375,300.8772277832031,0.4890015423297882,0.050000000745058,0.2322781682014465,291.2106628417969,291.1499938964844,263.1700134277344,261.1663513183594,281.466552734375,294.1463317871094,291.2086486816406,1.0,0.2560265958309173,0.7670580744743347,0.7670580744743347,1.0,1.0,-1.1345784664154053,0.4646027386188507,0.669975757598877,0.2413218021392822,0.0,0.0,0.4892056286334991,49.4945068359375,54.0,-24.4038314819336,-11092.2275390625,178.41751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055053710937,307.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.111328125,18000.0,0.0,0.0,0.2617252767086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437044620513916,0.4370498955249786,-5.258643341221614e-06,0.0,0.000265617883997,0.0,0.0,23.864877700805664,0.0,0.0,0.0,0.2944266200065613,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.071082130074501,-1755.9345703125,304.1513977050781,0.6767351627349854,0.1231731697916984,0.1122697368264198,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.4890015423297882,0.050000000745058,0.048966959118843,293.2939453125,297.1499938964844,293.1499938964844,0.1648886352777481,-2657.478759765625,304.1656799316406,0.8430023789405823,0.2403977066278457,0.1697243601083755,293.1522216796875,297.1499938964844,293.1499938964844,0.3129473030567169,-5982.3623046875,304.1634826660156,0.9990000128746032,0.499849259853363,0.3821455240249634,293.31915283203125,297.1499938964844,293.1499938964844,0.0081532355397939,-2711.197021484375,300.8772277832031,0.4890015423297882,0.050000000745058,0.2322781682014465,291.2106628417969,291.1499938964844,263.1700134277344,261.1663513183594,281.466552734375,294.1463317871094,291.2086486816406,1.0,0.2560265958309173,0.7670580744743347,0.7670580744743347,1.0,1.0,-1.1345784664154053,0.4646027386188507,0.669975757598877,0.2413218021392822,0.0,0.0,0.4892056286334991,49.4945068359375,54.0,-24.4038314819336,-11092.2275390625,178.41751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055053710937,307.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.111328125,18000.0,0.0,0.0,0.2617252767086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437044620513916,0.4370498955249786,-5.258643341221614e-06,0.0,0.000265617883997,0.0,0.0,23.864877700805664,0.0,0.0,0.0,0.2944266200065613,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711393058300018,-1757.2694091796875,304.1508483886719,0.6736829876899719,0.123039424419403,0.1121944561600685,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937866210937,0.4870066940784454,0.050000000745058,0.0490047335624694,293.2939147949219,297.1499938964844,293.1499938964844,0.1621241420507431,-2622.1884765625,304.1650695800781,0.835892379283905,0.2367630302906036,0.1672321707010269,293.1556396484375,297.1499938964844,293.1499938964844,0.3176573514938354,-6058.4638671875,304.1511535644531,0.9990000128746032,0.4991101026535034,0.3868048787117004,293.3173828125,297.1499938964844,293.1499938964844,0.008102674037218,-2702.178955078125,300.8188171386719,0.4870066940784454,0.050000000745058,0.2324573546648025,291.191650390625,291.1499938964844,263.19000244140625,261.1817321777344,281.47979736328125,294.1428527832031,291.1896057128906,1.0,0.2577463686466217,0.7668790817260742,0.7668790817260742,1.0,1.0,-1.1373491287231443,0.4654896557331085,0.6718594431877136,0.2429000735282898,0.0,0.0,0.4849215149879455,50.51341247558594,57.0,-26.352813720703125,-11080.9638671875,181.23117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8822631835937,307.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.732421875,18000.0,0.0,0.0,0.257358968257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290136396884918,0.4290188550949096,-5.21162064615055e-06,0.0,0.000261186651187,0.0,0.0,23.135086059570312,0.0,0.0,0.0,0.2922090590000152,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711393058300018,-1757.2694091796875,304.1508483886719,0.6736829876899719,0.123039424419403,0.1121944561600685,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937866210937,0.4870066940784454,0.050000000745058,0.0490047335624694,293.2939147949219,297.1499938964844,293.1499938964844,0.1621241420507431,-2622.1884765625,304.1650695800781,0.835892379283905,0.2367630302906036,0.1672321707010269,293.1556396484375,297.1499938964844,293.1499938964844,0.3176573514938354,-6058.4638671875,304.1511535644531,0.9990000128746032,0.4991101026535034,0.3868048787117004,293.3173828125,297.1499938964844,293.1499938964844,0.008102674037218,-2702.178955078125,300.8188171386719,0.4870066940784454,0.050000000745058,0.2324573546648025,291.191650390625,291.1499938964844,263.19000244140625,261.1817321777344,281.47979736328125,294.1428527832031,291.1896057128906,1.0,0.2577463686466217,0.7668790817260742,0.7668790817260742,1.0,1.0,-1.1373491287231443,0.4654896557331085,0.6718594431877136,0.2429000735282898,0.0,0.0,0.4849215149879455,50.51341247558594,57.0,-26.352813720703125,-11080.9638671875,181.23117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8822631835937,307.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.732421875,18000.0,0.0,0.0,0.257358968257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290136396884918,0.4290188550949096,-5.21162064615055e-06,0.0,0.000261186651187,0.0,0.0,23.135086059570312,0.0,0.0,0.0,0.2922090590000152,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0711607336997985,-1757.7994384765625,304.150634765625,0.6717328429222107,0.1229542195796966,0.1121475622057914,294.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4857127368450165,0.050000000745058,0.0490295737981796,293.2940368652344,297.1499938964844,293.1499938964844,0.1607266813516616,-2604.27734375,304.16485595703125,0.8318913578987122,0.2349153012037277,0.1659706383943557,293.1591491699219,297.1499938964844,293.1499938964844,0.3207696080207824,-6107.70947265625,304.1452941894531,0.9990000128746032,0.49835404753685,0.3898386359214782,293.3167419433594,297.1499938964844,293.1499938964844,0.0080781634896993,-2697.844970703125,300.78912353515625,0.4857127368450165,0.050000000745058,0.2325751781463623,291.18212890625,291.1499938964844,263.20001220703125,261.1894836425781,281.4870300292969,294.1452941894531,291.1801147460937,1.0,0.2589035332202911,0.7667896151542664,0.7667896151542664,1.0,1.0,-1.1395909786224363,0.4663508534431457,0.6732401251792908,0.2437970340251922,0.0,0.0,0.4837357103824615,51.18358612060547,57.0,-26.4616756439209,-11084.07421875,183.21795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94256591796875,307.7342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.49609375,18000.0,0.0,0.0,0.2552276253700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426539659500122,0.4265448749065399,-5.1963020268885884e-06,0.0,0.0002590235962998,0.0,0.0,22.909650802612305,0.0,0.0,0.0,0.2915185987949371,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711735412478447,-1758.166748046875,304.1505126953125,0.6695544123649597,0.1228550374507904,0.1120918467640876,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.4842508435249328,0.050000000745058,0.0490578822791576,293.29425048828125,297.1499938964844,293.1499938964844,0.1593130230903625,-2586.107177734375,304.16473388671875,0.8276460766792297,0.233045220375061,0.1646964401006698,293.1636962890625,297.1499938964844,293.1499938964844,0.3243112862110138,-6163.19970703125,304.13970947265625,0.9990000128746032,0.497346818447113,0.393267422914505,293.3162841796875,297.1499938964844,293.1499938964844,0.0080539109185338,-2693.546875,300.7591247558594,0.4842508435249328,0.050000000745058,0.2327094674110412,291.1728515625,291.1499938964844,263.2099914550781,261.1972351074219,281.4948425292969,294.1502380371094,291.1708984375,1.0,0.2602275311946869,0.7666433453559875,0.7666433453559875,1.0,1.0,-1.1423052549362185,0.4674352407455444,0.674869954586029,0.2447486370801925,0.0,0.0,0.4831463098526001,51.94719314575195,60.0,-26.09370422363281,-11091.94921875,185.5399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9834289550781,307.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.970703125,18000.0,0.0,0.0,0.253190279006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250207245349884,0.4250259101390838,-5.185944246477448e-06,0.0,0.0002569559437688,0.0,0.0,22.7681941986084,0.0,0.0,0.0,0.2910851538181305,4.0,0.0,1.0
655620,293.1710510253906,297.1499938964844,293.1499938964844,0.0711662396788597,-1758.281494140625,304.1503601074219,0.6646541953086853,0.1226120293140411,0.1119498685002327,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4808772206306457,0.050000000745058,0.0491237565875053,293.2950439453125,297.1499938964844,293.1499938964844,0.156425654888153,-2548.835205078125,304.1646423339844,0.8184905052185059,0.2292341589927673,0.1621061414480209,293.1755676269531,297.1499938964844,293.1499938964844,0.3325038552284241,-6290.00830078125,304.1295471191406,0.9990000128746032,0.4945962131023407,0.4011332392692566,293.3158264160156,297.1499938964844,293.1499938964844,0.0080055193975567,-2684.8544921875,300.6981506347656,0.4808772206306457,0.050000000745058,0.2330219596624374,291.15533447265625,291.1499938964844,263.2300109863281,261.2128295898437,281.51202392578125,294.166748046875,291.1535949707031,1.0,0.263302206993103,0.7663508653640747,0.7663508653640747,1.0,1.0,-1.1489207744598389,0.4701801240444183,0.6787406802177429,0.246812105178833,0.0,0.0,0.4836238324642181,53.72336959838867,63.0,-24.35101890563965,-11119.6025390625,191.0749664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069885253906,307.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.2495511621236801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246316850185394,0.4246368706226349,-5.178881110623479e-06,0.0,0.0002532626967877,0.0,0.0,22.715068817138672,0.0,0.0,0.0,0.2909294366836548,4.0,0.0,1.0
655680,293.1710510253906,297.1499938964844,293.1499938964844,0.0711662396788597,-1758.281494140625,304.1503601074219,0.6646541953086853,0.1226120293140411,0.1119498685002327,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4808772206306457,0.050000000745058,0.0491237565875053,293.2950439453125,297.1499938964844,293.1499938964844,0.156425654888153,-2548.835205078125,304.1646423339844,0.8184905052185059,0.2292341589927673,0.1621061414480209,293.1755676269531,297.1499938964844,293.1499938964844,0.3325038552284241,-6290.00830078125,304.1295471191406,0.9990000128746032,0.4945962131023407,0.4011332392692566,293.3158264160156,297.1499938964844,293.1499938964844,0.0080055193975567,-2684.8544921875,300.6981506347656,0.4808772206306457,0.050000000745058,0.2330219596624374,291.15533447265625,291.1499938964844,263.2300109863281,261.2128295898437,281.51202392578125,294.166748046875,291.1535949707031,1.0,0.263302206993103,0.7663508653640747,0.7663508653640747,1.0,1.0,-1.1489207744598389,0.4701801240444183,0.6787406802177429,0.246812105178833,0.0,0.0,0.4836238324642181,53.72336959838867,63.0,-24.35101890563965,-11119.6025390625,191.0749664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069885253906,307.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.2495511621236801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246316850185394,0.4246368706226349,-5.178881110623479e-06,0.0,0.0002532626967877,0.0,0.0,22.715068817138672,0.0,0.0,0.0,0.2909294366836548,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.071109227836132,-1757.46337890625,304.1503295898437,0.6592519283294678,0.1223096325993537,0.1117643937468528,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4769524335861206,0.050000000745058,0.0492002144455909,293.2961730957031,297.1499938964844,293.1499938964844,0.1534492373466491,-2510.19287109375,304.16473388671875,0.8083826899528503,0.2253281027078628,0.1594571471214294,293.1905517578125,297.1499938964844,293.1499938964844,0.3419022560119629,-6433.53466796875,304.1207275390625,0.9990000128746032,0.4909165799617767,0.4100728631019592,293.3160095214844,297.1499938964844,293.1499938964844,0.00795663241297,-2675.829833984375,300.635986328125,0.4769524335861206,0.050000000745058,0.2333846241235733,291.1397399902344,291.1499938964844,263.25,261.2285461425781,281.531494140625,294.1915283203125,291.13824462890625,1.0,0.2668333947658539,0.7660583257675171,0.7660583257675171,1.0,1.0,-1.156775712966919,0.4735263884067535,0.6832493543624878,0.2490528225898742,0.0,0.0,0.4860590100288391,55.7830924987793,66.0,-21.67418098449707,-11159.6279296875,197.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95819091796875,307.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.376953125,18000.0,0.0,0.0,0.2466896474361419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273952543735504,0.4274004399776459,-5.18808974447893e-06,0.0,0.0002503586292732,0.0,0.0,22.93513298034668,0.0,0.0,0.0,0.2916208803653717,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.071109227836132,-1757.46337890625,304.1503295898437,0.6592519283294678,0.1223096325993537,0.1117643937468528,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4769524335861206,0.050000000745058,0.0492002144455909,293.2961730957031,297.1499938964844,293.1499938964844,0.1534492373466491,-2510.19287109375,304.16473388671875,0.8083826899528503,0.2253281027078628,0.1594571471214294,293.1905517578125,297.1499938964844,293.1499938964844,0.3419022560119629,-6433.53466796875,304.1207275390625,0.9990000128746032,0.4909165799617767,0.4100728631019592,293.3160095214844,297.1499938964844,293.1499938964844,0.00795663241297,-2675.829833984375,300.635986328125,0.4769524335861206,0.050000000745058,0.2333846241235733,291.1397399902344,291.1499938964844,263.25,261.2285461425781,281.531494140625,294.1915283203125,291.13824462890625,1.0,0.2668333947658539,0.7660583257675171,0.7660583257675171,1.0,1.0,-1.156775712966919,0.4735263884067535,0.6832493543624878,0.2490528225898742,0.0,0.0,0.4860590100288391,55.7830924987793,66.0,-21.67418098449707,-11159.6279296875,197.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95819091796875,307.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.376953125,18000.0,0.0,0.0,0.2466896474361419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273952543735504,0.4274004399776459,-5.18808974447893e-06,0.0,0.0002503586292732,0.0,0.0,22.93513298034668,0.0,0.0,0.0,0.2916208803653717,4.0,0.0,1.0
