time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.169189453125,297.1499938964844,293.1499938964844,0.070998378098011,-1755.63427734375,304.1504211425781,0.6535760760307312,0.1219514310359954,0.1115360632538795,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4724695682525635,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.1503771543502807,-2470.076171875,304.1649475097656,0.7972613573074341,0.2213307917118072,0.1567498743534088,293.2078857421875,297.1499938964844,293.1499938964844,0.3522167205810547,-6589.171875,304.11334228515625,0.9990000128746032,0.4863801896572113,0.4198114275932312,293.31671142578125,297.1499938964844,293.1499938964844,0.0079066306352615,-2666.253173828125,300.5728454589844,0.4724695682525635,0.050000000745058,0.2337888032197952,291.1266784667969,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2240905761719,291.12548828125,1.0,0.2707071006298065,0.7656866312026978,0.7656866312026978,1.0,1.0,-1.1655287742614746,0.4772980809211731,0.6882306337356567,0.2514200806617737,0.0,0.0,0.4900746047496795,58.076446533203125,54.0,-18.18813133239746,-11208.1982421875,205.01223754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8477478027344,307.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.62890625,18000.0,0.0,0.0,0.2447675168514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328140914440155,0.4328192770481109,-5.211476491240319e-06,0.0,0.000248407915933,0.0,0.0,23.390962600708008,0.0,0.0,0.0,0.2930325865745544,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.070998378098011,-1755.63427734375,304.1504211425781,0.6535760760307312,0.1219514310359954,0.1115360632538795,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4724695682525635,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.1503771543502807,-2470.076171875,304.1649475097656,0.7972613573074341,0.2213307917118072,0.1567498743534088,293.2078857421875,297.1499938964844,293.1499938964844,0.3522167205810547,-6589.171875,304.11334228515625,0.9990000128746032,0.4863801896572113,0.4198114275932312,293.31671142578125,297.1499938964844,293.1499938964844,0.0079066306352615,-2666.253173828125,300.5728454589844,0.4724695682525635,0.050000000745058,0.2337888032197952,291.1266784667969,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2240905761719,291.12548828125,1.0,0.2707071006298065,0.7656866312026978,0.7656866312026978,1.0,1.0,-1.1655287742614746,0.4772980809211731,0.6882306337356567,0.2514200806617737,0.0,0.0,0.4900746047496795,58.076446533203125,54.0,-18.18813133239746,-11208.1982421875,205.01223754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8477478027344,307.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.62890625,18000.0,0.0,0.0,0.2447675168514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328140914440155,0.4328192770481109,-5.211476491240319e-06,0.0,0.000248407915933,0.0,0.0,23.390962600708008,0.0,0.0,0.0,0.2930325865745544,4.0,0.0,1.0
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706724449992179,-1749.6541748046875,304.1508178710937,0.6540093421936035,0.1216187849640846,0.1112022474408149,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4734513461589813,0.050000000745058,0.0492670387029647,293.29901123046875,297.1499938964844,293.1499938964844,0.146946832537651,-2424.728515625,304.16571044921875,0.793664813041687,0.2173103392124176,0.1539318412542343,293.2196655273437,297.1499938964844,293.1499938964844,0.3508166372776031,-6561.5107421875,304.1285095214844,0.9990000128746032,0.4824917316436767,0.4177305102348327,293.3175048828125,297.1499938964844,293.1499938964844,0.0078283576294779,-2647.45849609375,300.5138854980469,0.4734513461589813,0.050000000745058,0.2337016314268112,291.1307678222656,291.1499938964844,263.2900085449219,261.2603454589844,281.5895690917969,294.2421875,291.1334533691406,1.0,0.2688449919223785,0.7653149366378784,0.7653149366378784,1.0,1.0,-1.1591304540634155,0.4739844501018524,0.6851460337638855,0.2509610950946808,0.0,0.0,0.492846816778183,57.54605865478516,42.0,11.818105697631836,-11174.171875,201.86053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,307.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9453125,18000.0,0.0,0.0,0.2437404096126556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438725084066391,0.4387303292751312,-5.242793122306466e-06,0.0,0.0002473655331414,0.0,0.0,23.91706275939941,0.0,0.0,0.0,0.2945914566516876,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706724449992179,-1749.6541748046875,304.1508178710937,0.6540093421936035,0.1216187849640846,0.1112022474408149,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4734513461589813,0.050000000745058,0.0492670387029647,293.29901123046875,297.1499938964844,293.1499938964844,0.146946832537651,-2424.728515625,304.16571044921875,0.793664813041687,0.2173103392124176,0.1539318412542343,293.2196655273437,297.1499938964844,293.1499938964844,0.3508166372776031,-6561.5107421875,304.1285095214844,0.9990000128746032,0.4824917316436767,0.4177305102348327,293.3175048828125,297.1499938964844,293.1499938964844,0.0078283576294779,-2647.45849609375,300.5138854980469,0.4734513461589813,0.050000000745058,0.2337016314268112,291.1307678222656,291.1499938964844,263.2900085449219,261.2603454589844,281.5895690917969,294.2421875,291.1334533691406,1.0,0.2688449919223785,0.7653149366378784,0.7653149366378784,1.0,1.0,-1.1591304540634155,0.4739844501018524,0.6851460337638855,0.2509610950946808,0.0,0.0,0.492846816778183,57.54605865478516,42.0,11.818105697631836,-11174.171875,201.86053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,307.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9453125,18000.0,0.0,0.0,0.2437404096126556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438725084066391,0.4387303292751312,-5.242793122306466e-06,0.0,0.0002473655331414,0.0,0.0,23.91706275939941,0.0,0.0,0.0,0.2945914566516876,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704380348324775,-1745.2318115234375,304.1510925292969,0.6564329266548157,0.1215069964528083,0.1110395118594169,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4758260846138,0.050000000745058,0.0492219105362892,293.299560546875,297.1499938964844,293.1499938964844,0.1450740545988083,-2399.721923828125,304.166259765625,0.7945091128349304,0.2153160721063614,0.152503415942192,293.2195739746094,297.1499938964844,293.1499938964844,0.3456999063491821,-6480.11083984375,304.1417541503906,0.9990000128746032,0.4816223978996277,0.4125743508338928,293.3177185058594,297.1499938964844,293.1499938964844,0.0077772471122443,-2633.863525390625,300.4882202148437,0.4758260846138,0.050000000745058,0.2334875613451004,291.14471435546875,291.1499938964844,263.29998779296875,261.26837158203125,281.6034545898437,294.2323303222656,291.1477355957031,1.0,0.2662272751331329,0.7651290893554688,0.7651290893554688,1.0,1.0,-1.1507229804992676,0.4699452221393585,0.6807777285575867,0.2496154010295868,0.0,0.0,0.4918096363544464,56.29831314086914,42.0,25.399991989135746,-11105.6005859375,196.6846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63134765625,307.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.2434019148349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386042952537536,0.4386095404624939,-5.248096385912504e-06,0.0,0.0002470219915267,0.0,0.0,23.929872512817383,0.0,0.0,0.0,0.2946056723594665,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702218934893608,-1741.1461181640625,304.1513061523437,0.6602199077606201,0.1214465796947479,0.1109006255865097,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.479124516248703,0.050000000745058,0.0491580329835414,293.2999572753906,297.1499938964844,293.1499938964844,0.1432025879621505,-2374.67822265625,304.16668701171875,0.7968868613243103,0.2133451104164123,0.1510735899209976,293.2153625488281,297.1499938964844,293.1499938964844,0.338296115398407,-6364.03076171875,304.1567077636719,0.9990000128746032,0.4815661311149597,0.405163437128067,293.31768798828125,297.1499938964844,293.1499938964844,0.0077235759235918,-2619.4609375,300.4633178710937,0.479124516248703,0.050000000745058,0.2331845462322235,291.1590881347656,291.1499938964844,263.3099975585937,261.27642822265625,281.6133117675781,294.2104187011719,291.162109375,1.0,0.2626392245292663,0.7649916410446167,0.7649916410446167,1.0,1.0,-1.1395063400268557,0.4646573960781097,0.6748489737510681,0.2476036548614502,0.0,0.0,0.4897605180740356,54.535831451416016,45.0,32.89765548706055,-11010.62890625,189.688705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751342773437,307.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8125,18000.0,0.0,0.0,0.2430603355169296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364959001541137,0.436501145362854,-5.242881798039889e-06,0.0,0.0002466753358021,0.0,0.0,23.764951705932617,0.0,0.0,0.0,0.2940975427627563,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.070016048848629,-1737.2598876953125,304.15118408203125,0.6646243333816528,0.1214261651039123,0.1107901036739349,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.4826432466506958,0.050000000745058,0.0490892827510833,293.3004455566406,297.1499938964844,293.1499938964844,0.1397235542535781,-2328.166015625,304.1669006347656,0.7973551154136658,0.2094438821077346,0.1482941657304763,293.2022705078125,297.1499938964844,293.1499938964844,0.3298445045948028,-6233.80517578125,304.16802978515625,0.9990000128746032,0.4825640320777893,0.3970291018486023,293.3170166015625,297.1499938964844,293.1499938964844,0.0076354835182428,-2596.64892578125,300.412109375,0.4826432466506958,0.050000000745058,0.2328584194183349,291.17645263671875,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,294.15802001953125,291.1763000488281,1.0,0.2589907944202423,0.764716625213623,0.764716625213623,1.0,1.0,-1.1257940530776978,0.4582410752773285,0.6675528883934021,0.2449862658977508,0.0,0.0,0.4847033321857452,52.61516571044922,48.0,16.68163299560547,-10850.58203125,181.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,307.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.24609375,18000.0,0.0,0.0,0.2421915978193283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289275407791137,0.4289327263832092,-5.210628387430916e-06,0.0,0.0002457936643622,0.0,0.0,23.12543296813965,0.0,0.0,0.0,0.2921631336212158,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.070016048848629,-1737.2598876953125,304.15118408203125,0.6646243333816528,0.1214261651039123,0.1107901036739349,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.4826432466506958,0.050000000745058,0.0490892827510833,293.3004455566406,297.1499938964844,293.1499938964844,0.1397235542535781,-2328.166015625,304.1669006347656,0.7973551154136658,0.2094438821077346,0.1482941657304763,293.2022705078125,297.1499938964844,293.1499938964844,0.3298445045948028,-6233.80517578125,304.16802978515625,0.9990000128746032,0.4825640320777893,0.3970291018486023,293.3170166015625,297.1499938964844,293.1499938964844,0.0076354835182428,-2596.64892578125,300.412109375,0.4826432466506958,0.050000000745058,0.2328584194183349,291.17645263671875,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,294.15802001953125,291.1763000488281,1.0,0.2589907944202423,0.764716625213623,0.764716625213623,1.0,1.0,-1.1257940530776978,0.4582410752773285,0.6675528883934021,0.2449862658977508,0.0,0.0,0.4847033321857452,52.61516571044922,48.0,16.68163299560547,-10850.58203125,181.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,307.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.24609375,18000.0,0.0,0.0,0.2421915978193283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289275407791137,0.4289327263832092,-5.210628387430916e-06,0.0,0.0002457936643622,0.0,0.0,23.12543296813965,0.0,0.0,0.0,0.2921631336212158,4.0,0.0,1.0
656340,293.1628723144531,297.1499938964844,293.1499938964844,0.0700385123491287,-1737.7598876953125,304.1507568359375,0.6666480898857117,0.1214650496840477,0.1107893362641334,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4841229319572449,0.050000000745058,0.0490604639053344,293.3006896972656,297.1499938964844,293.1499938964844,0.1365766376256942,-2286.186279296875,304.16650390625,0.7946945428848267,0.2055860310792923,0.1455769091844558,293.19244384765625,297.1499938964844,293.1499938964844,0.3263022601604461,-6181.27490234375,304.167724609375,0.9990000128746032,0.4832428693771362,0.3935680985450744,293.3158264160156,297.1499938964844,293.1499938964844,0.0075673395767807,-2580.598876953125,300.3564147949219,0.4841229319572449,0.050000000745058,0.2327217310667038,291.17242431640625,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,294.1248474121094,291.171875,1.0,0.2571846842765808,0.7644416093826294,0.7644416093826294,1.0,1.0,-1.1181766986846924,0.4546892940998077,0.663487434387207,0.2434520721435547,0.0,0.0,0.4819489121437073,51.784786224365234,51.0,-0.0125927561894059,-10755.0517578125,177.8495635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5625,18000.0,0.0,0.0,0.2411333918571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238483905792236,0.4238535761833191,-5.181875621929066e-06,0.0,0.0002447197330184,0.0,0.0,22.6744384765625,0.0,0.0,0.0,0.2907807230949402,4.0,0.0,1.0
656400,293.1628723144531,297.1499938964844,293.1499938964844,0.0700385123491287,-1737.7598876953125,304.1507568359375,0.6666480898857117,0.1214650496840477,0.1107893362641334,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4841229319572449,0.050000000745058,0.0490604639053344,293.3006896972656,297.1499938964844,293.1499938964844,0.1365766376256942,-2286.186279296875,304.16650390625,0.7946945428848267,0.2055860310792923,0.1455769091844558,293.19244384765625,297.1499938964844,293.1499938964844,0.3263022601604461,-6181.27490234375,304.167724609375,0.9990000128746032,0.4832428693771362,0.3935680985450744,293.3158264160156,297.1499938964844,293.1499938964844,0.0075673395767807,-2580.598876953125,300.3564147949219,0.4841229319572449,0.050000000745058,0.2327217310667038,291.17242431640625,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,294.1248474121094,291.171875,1.0,0.2571846842765808,0.7644416093826294,0.7644416093826294,1.0,1.0,-1.1181766986846924,0.4546892940998077,0.663487434387207,0.2434520721435547,0.0,0.0,0.4819489121437073,51.784786224365234,51.0,-0.0125927561894059,-10755.0517578125,177.8495635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5625,18000.0,0.0,0.0,0.2411333918571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238483905792236,0.4238535761833191,-5.181875621929066e-06,0.0,0.0002447197330184,0.0,0.0,22.6744384765625,0.0,0.0,0.0,0.2907807230949402,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.070110984146595,-1739.1822509765625,304.150390625,0.6667525768280029,0.1215022355318069,0.110825777053833,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4841433465480804,0.050000000745058,0.0490600913763046,293.3008728027344,297.1499938964844,293.1499938964844,0.1335089206695556,-2245.089111328125,304.1661071777344,0.7896632552146912,0.2017309665679931,0.1428904086351394,293.187744140625,297.1499938964844,293.1499938964844,0.3261156678199768,-6180.97412109375,304.1620483398437,0.9990000128746032,0.4831334948539734,0.3935203850269317,293.31463623046875,297.1499938964844,293.1499938964844,0.0075069866143167,-2566.69140625,300.3004150390625,0.4841433465480804,0.050000000745058,0.2327199578285217,291.1659240722656,291.1499938964844,263.3699951171875,261.3255615234375,281.6206359863281,294.1104431152344,291.1649780273437,1.0,0.2568549215793609,0.7643431425094604,0.7643431425094604,1.0,1.0,-1.1149344444274902,0.4531907737255096,0.661743700504303,0.2427716106176376,0.0,0.0,0.4802214801311493,51.73189926147461,54.0,-8.111517906188965,-10700.4990234375,176.7756805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587707519531,307.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.21484375,18000.0,0.0,0.0,0.2400451600551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206217229366302,0.4206269085407257,-5.163485184311867e-06,0.0,0.0002436153154121,0.0,0.0,22.39006996154785,0.0,0.0,0.0,0.289898008108139,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.070110984146595,-1739.1822509765625,304.150390625,0.6667525768280029,0.1215022355318069,0.110825777053833,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4841433465480804,0.050000000745058,0.0490600913763046,293.3008728027344,297.1499938964844,293.1499938964844,0.1335089206695556,-2245.089111328125,304.1661071777344,0.7896632552146912,0.2017309665679931,0.1428904086351394,293.187744140625,297.1499938964844,293.1499938964844,0.3261156678199768,-6180.97412109375,304.1620483398437,0.9990000128746032,0.4831334948539734,0.3935203850269317,293.31463623046875,297.1499938964844,293.1499938964844,0.0075069866143167,-2566.69140625,300.3004150390625,0.4841433465480804,0.050000000745058,0.2327199578285217,291.1659240722656,291.1499938964844,263.3699951171875,261.3255615234375,281.6206359863281,294.1104431152344,291.1649780273437,1.0,0.2568549215793609,0.7643431425094604,0.7643431425094604,1.0,1.0,-1.1149344444274902,0.4531907737255096,0.661743700504303,0.2427716106176376,0.0,0.0,0.4802214801311493,51.73189926147461,54.0,-8.111517906188965,-10700.4990234375,176.7756805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587707519531,307.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.21484375,18000.0,0.0,0.0,0.2400451600551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206217229366302,0.4206269085407257,-5.163485184311867e-06,0.0,0.0002436153154121,0.0,0.0,22.39006996154785,0.0,0.0,0.0,0.289898008108139,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0701972618699073,-1740.8721923828125,304.1501159667969,0.6652407050132751,0.1215049177408218,0.1108590438961982,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4829915463924408,0.050000000745058,0.0490825548768043,293.3012084960937,297.1499938964844,293.1499938964844,0.1304791420698166,-2204.313720703125,304.1658020019531,0.7827108502388,0.1978402733802795,0.1402018219232559,293.1883239746094,297.1499938964844,293.1499938964844,0.3287288844585418,-6223.5791015625,304.1536560058594,0.9990000128746032,0.4820660352706909,0.3962162137031555,293.313720703125,297.1499938964844,293.1499938964844,0.0074517400935292,-2554.250732421875,300.24322509765625,0.4829915463924408,0.050000000745058,0.2328265160322189,291.1570129394531,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,294.1111145019531,291.156005859375,1.0,0.2577062547206878,0.7642446756362915,0.7642446756362915,1.0,1.0,-1.1151368618011477,0.4532688856124878,0.6618679165840149,0.2428058534860611,0.0,0.0,0.4798834323883056,52.30342102050781,57.0,-11.57835865020752,-10679.6494140625,177.9208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438232421875,307.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12109375,18000.0,0.0,0.0,0.2390542328357696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419438749551773,0.4194439053535461,-5.154759037395706e-06,0.0,0.0002426096616545,0.0,0.0,22.278779983520508,0.0,0.0,0.0,0.2895554900169372,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0701972618699073,-1740.8721923828125,304.1501159667969,0.6652407050132751,0.1215049177408218,0.1108590438961982,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4829915463924408,0.050000000745058,0.0490825548768043,293.3012084960937,297.1499938964844,293.1499938964844,0.1304791420698166,-2204.313720703125,304.1658020019531,0.7827108502388,0.1978402733802795,0.1402018219232559,293.1883239746094,297.1499938964844,293.1499938964844,0.3287288844585418,-6223.5791015625,304.1536560058594,0.9990000128746032,0.4820660352706909,0.3962162137031555,293.313720703125,297.1499938964844,293.1499938964844,0.0074517400935292,-2554.250732421875,300.24322509765625,0.4829915463924408,0.050000000745058,0.2328265160322189,291.1570129394531,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,294.1111145019531,291.156005859375,1.0,0.2577062547206878,0.7642446756362915,0.7642446756362915,1.0,1.0,-1.1151368618011477,0.4532688856124878,0.6618679165840149,0.2428058534860611,0.0,0.0,0.4798834323883056,52.30342102050781,57.0,-11.57835865020752,-10679.6494140625,177.9208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438232421875,307.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12109375,18000.0,0.0,0.0,0.2390542328357696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419438749551773,0.4194439053535461,-5.154759037395706e-06,0.0,0.0002426096616545,0.0,0.0,22.278779983520508,0.0,0.0,0.0,0.2895554900169372,4.0,0.0,1.0
656700,293.1591491699219,297.1499938964844,293.1499938964844,0.0702328532934188,-1741.5760498046875,304.1500244140625,0.6639854907989502,0.1214876621961593,0.1108671054244041,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4820513129234314,0.050000000745058,0.0491009354591369,293.3014831542969,297.1499938964844,293.1499938964844,0.1289588958024978,-2183.7666015625,304.1656799316406,0.7786600589752197,0.1958732903003692,0.1388492286205291,293.19049072265625,297.1499938964844,293.1499938964844,0.3309005200862884,-6257.921875,304.1490173339844,0.9990000128746032,0.4811577200889587,0.3984094262123108,293.3134460449219,297.1499938964844,293.1499938964844,0.0074250954203307,-2548.259033203125,300.2142639160156,0.4820513129234314,0.050000000745058,0.2329137027263641,291.1526184082031,291.1499938964844,263.3999938964844,261.3506164550781,281.6354675292969,294.1160583496094,291.15167236328125,1.0,0.2584951519966125,0.764195442199707,0.764195442199707,1.0,1.0,-1.1162817478179932,0.4537807404994964,0.6625009775161743,0.2430525422096252,0.0,0.0,0.4801502823829651,52.784515380859375,57.0,-11.947454452514648,-10679.146484375,179.1791229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,307.3401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.2386356145143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195573329925537,0.4195624887943268,-5.15399642608827e-06,0.0,0.0002421848184894,0.0,0.0,22.283695220947266,0.0,0.0,0.0,0.2895730137825012,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702603757381439,-1742.1298828125,304.14996337890625,0.6624513864517212,0.1214562505483627,0.1108668595552444,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.4808987975120544,0.050000000745058,0.0491234920918941,293.30181884765625,297.1499938964844,293.1499938964844,0.1274305135011673,-2163.048828125,304.1656188964844,0.774300217628479,0.1938890218734741,0.1374881714582443,293.1937866210937,297.1499938964844,293.1499938964844,0.3335734605789184,-6299.71630859375,304.14434814453125,0.9990000128746032,0.4799992740154266,0.4010846316814422,293.31329345703125,297.1499938964844,293.1499938964844,0.0073989429511129,-2542.3681640625,300.18505859375,0.4808987975120544,0.050000000745058,0.2330206930637359,291.1483764648437,291.1499938964844,263.4100036621094,261.35906982421875,281.6424255371094,294.1237487792969,291.1474914550781,1.0,0.2594911158084869,0.7640773057937622,0.7640773057937622,1.0,1.0,-1.118013858795166,0.454548567533493,0.6634652614593506,0.2434252202510833,0.0,0.0,0.4806817173957824,53.3795166015625,60.0,-11.81768798828125,-10683.8095703125,180.83457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40576171875,307.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.732421875,18000.0,0.0,0.0,0.2382867336273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420093834400177,0.4200989902019501,-5.155373855814105e-06,0.0,0.0002418307412881,0.0,0.0,22.324308395385746,0.0,0.0,0.0,0.2897026836872101,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702851042151451,-1742.675537109375,304.1499328613281,0.6587040424346924,0.1213480830192565,0.1108369380235672,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.478025883436203,0.050000000745058,0.0491795763373374,293.3027038574219,297.1499938964844,293.1499938964844,0.124340608716011,-2120.97265625,304.1655578613281,0.7648735642433167,0.1898634880781173,0.1347354799509048,293.2033996582031,297.1499938964844,293.1499938964844,0.3402144014835357,-6402.25048828125,304.1351928710937,0.9990000128746032,0.4769481718540191,0.4076610505580902,293.3133850097656,297.1499938964844,293.1499938964844,0.0073473379015922,-2530.66162109375,300.1258239746094,0.478025883436203,0.050000000745058,0.2332867383956909,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,294.1464233398437,291.1400146484375,1.0,0.2620101869106293,0.7638410329818726,0.7638410329818726,1.0,1.0,-1.1229535341262815,0.4567448198795318,0.6662087440490723,0.2445155382156372,0.0,0.0,0.4824386537075043,54.86832427978516,48.0,-10.655573844909668,-10705.83984375,185.18365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.05859375,18000.0,0.0,0.0,0.237843245267868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222956001758575,0.4223007559776306,-5.163951300346525e-06,0.0,0.0002413806505501,0.0,0.0,22.502599716186523,0.0,0.0,0.0,0.2902649044990539,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702851042151451,-1742.675537109375,304.1499328613281,0.6587040424346924,0.1213480830192565,0.1108369380235672,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.478025883436203,0.050000000745058,0.0491795763373374,293.3027038574219,297.1499938964844,293.1499938964844,0.124340608716011,-2120.97265625,304.1655578613281,0.7648735642433167,0.1898634880781173,0.1347354799509048,293.2033996582031,297.1499938964844,293.1499938964844,0.3402144014835357,-6402.25048828125,304.1351928710937,0.9990000128746032,0.4769481718540191,0.4076610505580902,293.3133850097656,297.1499938964844,293.1499938964844,0.0073473379015922,-2530.66162109375,300.1258239746094,0.478025883436203,0.050000000745058,0.2332867383956909,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,294.1464233398437,291.1400146484375,1.0,0.2620101869106293,0.7638410329818726,0.7638410329818726,1.0,1.0,-1.1229535341262815,0.4567448198795318,0.6662087440490723,0.2445155382156372,0.0,0.0,0.4824386537075043,54.86832427978516,48.0,-10.655573844909668,-10705.83984375,185.18365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.05859375,18000.0,0.0,0.0,0.237843245267868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222956001758575,0.4223007559776306,-5.163951300346525e-06,0.0,0.0002413806505501,0.0,0.0,22.502599716186523,0.0,0.0,0.0,0.2902649044990539,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0701109170913696,-1739.4039306640625,304.1502685546875,0.6609407067298889,0.1212452054023742,0.1106978803873062,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4800085425376892,0.050000000745058,0.0491409301757812,293.3035583496094,297.1499938964844,293.1499938964844,0.1209885999560356,-2074.8017578125,304.1659851074219,0.762280285358429,0.1858182698488235,0.1318836212158203,293.2090148925781,297.1499938964844,293.1499938964844,0.3359682857990265,-6333.537109375,304.1478271484375,0.9990000128746032,0.4744276702404022,0.403138667345047,293.3136901855469,297.1499938964844,293.1499938964844,0.0072731049731373,-2511.170166015625,300.07049560546875,0.4800085425376892,0.050000000745058,0.233103409409523,291.1475524902344,291.1499938964844,263.45001220703125,261.39324951171875,281.68426513671875,294.1589660644531,291.1504821777344,1.0,0.2590779960155487,0.7636048197746277,0.7636048197746277,1.0,1.0,-1.1136773824691772,0.4525715112686157,0.6611058712005615,0.2422748953104019,0.0,0.0,0.4827474057674408,53.75876235961914,51.0,16.055904388427734,-10656.58203125,180.2389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,307.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2376769483089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243487119674682,0.4243538975715637,-5.17595753990463e-06,0.0,0.0002412118919892,0.0,0.0,22.68498039245605,0.0,0.0,0.0,0.2907919585704803,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0701109170913696,-1739.4039306640625,304.1502685546875,0.6609407067298889,0.1212452054023742,0.1106978803873062,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4800085425376892,0.050000000745058,0.0491409301757812,293.3035583496094,297.1499938964844,293.1499938964844,0.1209885999560356,-2074.8017578125,304.1659851074219,0.762280285358429,0.1858182698488235,0.1318836212158203,293.2090148925781,297.1499938964844,293.1499938964844,0.3359682857990265,-6333.537109375,304.1478271484375,0.9990000128746032,0.4744276702404022,0.403138667345047,293.3136901855469,297.1499938964844,293.1499938964844,0.0072731049731373,-2511.170166015625,300.07049560546875,0.4800085425376892,0.050000000745058,0.233103409409523,291.1475524902344,291.1499938964844,263.45001220703125,261.39324951171875,281.68426513671875,294.1589660644531,291.1504821777344,1.0,0.2590779960155487,0.7636048197746277,0.7636048197746277,1.0,1.0,-1.1136773824691772,0.4525715112686157,0.6611058712005615,0.2422748953104019,0.0,0.0,0.4827474057674408,53.75876235961914,51.0,16.055904388427734,-10656.58203125,180.2389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,307.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2376769483089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243487119674682,0.4243538975715637,-5.17595753990463e-06,0.0,0.0002412118919892,0.0,0.0,22.68498039245605,0.0,0.0,0.0,0.2907919585704803,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699262470006942,-1735.8580322265625,304.1504821777344,0.6619064807891846,0.1211705282330513,0.1106120571494102,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4808839857578277,0.050000000745058,0.0491238459944725,293.304443359375,297.1499938964844,293.1499938964844,0.1175821647047996,-2027.5264892578125,304.16632080078125,0.7580841183662415,0.181751474738121,0.1290402859449386,293.2068786621094,297.1499938964844,293.1499938964844,0.3335472643375397,-6295.6806640625,304.1521911621094,0.9990000128746032,0.4733696579933166,0.4011194407939911,293.3139038085937,297.1499938964844,293.1499938964844,0.0071983463130891,-2490.748291015625,300.0188293457031,0.4808839857578277,0.050000000745058,0.2330223768949508,291.16552734375,291.1499938964844,263.4700012207031,261.4105834960937,281.6932983398437,294.1494445800781,291.1654052734375,1.0,0.258039653301239,0.7633614540100098,0.7633614540100098,1.0,1.0,-1.1076151132583618,0.4498961865901947,0.6577188968658447,0.2406310886144638,0.0,0.0,0.4791138768196106,53.23643112182617,54.0,12.05355453491211,-10571.017578125,177.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,307.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.931640625,18000.0,0.0,0.0,0.2374179065227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41964191198349,0.419647067785263,-5.1609067668323405e-06,0.0,0.0002409489825367,0.0,0.0,22.31555557250977,0.0,0.0,0.0,0.2896484732627868,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699262470006942,-1735.8580322265625,304.1504821777344,0.6619064807891846,0.1211705282330513,0.1106120571494102,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4808839857578277,0.050000000745058,0.0491238459944725,293.304443359375,297.1499938964844,293.1499938964844,0.1175821647047996,-2027.5264892578125,304.16632080078125,0.7580841183662415,0.181751474738121,0.1290402859449386,293.2068786621094,297.1499938964844,293.1499938964844,0.3335472643375397,-6295.6806640625,304.1521911621094,0.9990000128746032,0.4733696579933166,0.4011194407939911,293.3139038085937,297.1499938964844,293.1499938964844,0.0071983463130891,-2490.748291015625,300.0188293457031,0.4808839857578277,0.050000000745058,0.2330223768949508,291.16552734375,291.1499938964844,263.4700012207031,261.4105834960937,281.6932983398437,294.1494445800781,291.1654052734375,1.0,0.258039653301239,0.7633614540100098,0.7633614540100098,1.0,1.0,-1.1076151132583618,0.4498961865901947,0.6577188968658447,0.2406310886144638,0.0,0.0,0.4791138768196106,53.23643112182617,54.0,12.05355453491211,-10571.017578125,177.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,307.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.931640625,18000.0,0.0,0.0,0.2374179065227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41964191198349,0.419647067785263,-5.1609067668323405e-06,0.0,0.0002409489825367,0.0,0.0,22.31555557250977,0.0,0.0,0.0,0.2896484732627868,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0699031800031662,-1735.505126953125,304.1503601074219,0.6609935760498047,0.1210968792438507,0.1105585545301437,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4802699089050293,0.050000000745058,0.0491358861327171,293.3052978515625,297.1499938964844,293.1499938964844,0.114406980574131,-1983.4783935546875,304.1661682128906,0.7517680525779724,0.1776661276817321,0.1262017786502838,293.2074584960937,297.1499938964844,293.1499938964844,0.3349650800228119,-6318.1728515625,304.14898681640625,0.9990000128746032,0.4718169271945953,0.40253746509552,293.3140563964844,297.1499938964844,293.1499938964844,0.0071380697190761,-2475.87060546875,299.96044921875,0.4802699089050293,0.050000000745058,0.2330794781446457,291.16192626953125,291.1499938964844,263.489990234375,261.4281005859375,281.7027282714844,294.14910888671875,291.1615905761719,1.0,0.2583058178424835,0.7631180882453918,0.7631180882453918,1.0,1.0,-1.1059274673461914,0.4491668939590454,0.656760573387146,0.2400452494621276,0.0,0.0,0.4777527153491974,53.51377487182617,42.0,-0.0205198973417282,-10530.671875,177.44517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,307.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2369968891143798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168249070644378,0.4168300628662109,-5.144344413565705e-06,0.0,0.0002405217092018,0.0,0.0,22.06749725341797,0.0,0.0,0.0,0.2888830006122589,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0699031800031662,-1735.505126953125,304.1503601074219,0.6609935760498047,0.1210968792438507,0.1105585545301437,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4802699089050293,0.050000000745058,0.0491358861327171,293.3052978515625,297.1499938964844,293.1499938964844,0.114406980574131,-1983.4783935546875,304.1661682128906,0.7517680525779724,0.1776661276817321,0.1262017786502838,293.2074584960937,297.1499938964844,293.1499938964844,0.3349650800228119,-6318.1728515625,304.14898681640625,0.9990000128746032,0.4718169271945953,0.40253746509552,293.3140563964844,297.1499938964844,293.1499938964844,0.0071380697190761,-2475.87060546875,299.96044921875,0.4802699089050293,0.050000000745058,0.2330794781446457,291.16192626953125,291.1499938964844,263.489990234375,261.4281005859375,281.7027282714844,294.14910888671875,291.1615905761719,1.0,0.2583058178424835,0.7631180882453918,0.7631180882453918,1.0,1.0,-1.1059274673461914,0.4491668939590454,0.656760573387146,0.2400452494621276,0.0,0.0,0.4777527153491974,53.51377487182617,42.0,-0.0205198973417282,-10530.671875,177.44517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,307.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2369968891143798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168249070644378,0.4168300628662109,-5.144344413565705e-06,0.0,0.0002405217092018,0.0,0.0,22.06749725341797,0.0,0.0,0.0,0.2888830006122589,4.0,0.0,1.0
657300,293.15625,297.1499938964844,293.1499938964844,0.069854512810707,-1734.6239013671875,304.150390625,0.6625320911407471,0.121071308851242,0.1105051264166832,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.481524646282196,0.050000000745058,0.0491113439202308,293.3056335449219,297.1499938964844,293.1499938964844,0.1127801164984703,-1960.766845703125,304.16619873046875,0.7507408261299133,0.1756326109170913,0.1247598603367805,293.2076416015625,297.1499938964844,293.1499938964844,0.3322337865829468,-6275.18212890625,304.1542663574219,0.9990000128746032,0.4710489511489868,0.3996348679065704,293.3141174316406,297.1499938964844,293.1499938964844,0.0071026789955794,-2466.67724609375,299.9319152832031,0.481524646282196,0.050000000745058,0.2329630702733993,291.16180419921875,291.1499938964844,263.5,261.4369506835937,281.71209716796875,294.14959716796875,291.1626281738281,1.0,0.2564633190631866,0.7629964351654053,0.7629964351654053,1.0,1.0,-1.10048508644104,0.4467470943927765,0.6537380218505859,0.2386786192655563,0.0,0.0,0.4770033061504364,52.81511306762695,42.0,4.747215270996094,-10493.3349609375,174.51303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,307.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.2367568910121917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158537983894348,0.4158589243888855,-5.139140739629511e-06,0.0,0.0002402781392447,0.0,0.0,21.9842529296875,0.0,0.0,0.0,0.2886130809783935,4.0,0.0,1.0
657360,293.1558837890625,297.1499938964844,293.1499938964844,0.0697393417358398,-1732.4176025390625,304.1505126953125,0.6657477021217346,0.1210673227906227,0.1104458644986152,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4839926064014435,0.050000000745058,0.0490631721913814,293.3058776855469,297.1499938964844,293.1499938964844,0.1110621094703674,-1936.5771484375,304.1663818359375,0.7514252662658691,0.1736148744821548,0.1233109831809997,293.2045593261719,297.1499938964844,293.1499938964844,0.3264541327953338,-6184.8251953125,304.1640319824219,0.9990000128746032,0.4709210991859436,0.3938748836517334,293.3140563964844,297.1499938964844,293.1499938964844,0.0070602530613541,-2454.666259765625,299.906494140625,0.4839926064014435,0.050000000745058,0.2327345609664917,291.1705322265625,291.1499938964844,263.510009765625,261.4458312988281,281.7198791503906,294.1415100097656,291.1734313964844,1.0,0.2535712420940399,0.7629085183143616,0.7629085183143616,1.0,1.0,-1.0914313793182373,0.4427531957626343,0.648678183555603,0.2363869547843933,0.0,0.0,0.4748077392578125,51.46657943725586,45.0,19.272611618041992,-10432.8701171875,169.34373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,307.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.515625,18000.0,0.0,0.0,0.2364428639411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138966500759125,0.4139017760753631,-5.1321726459718775e-06,0.0,0.0002399594523012,0.0,0.0,21.83022689819336,0.0,0.0,0.0,0.2880935966968536,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0696028620004654,-1729.7613525390625,304.1505432128906,0.6688640117645264,0.1210839301347732,0.11041309684515,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.48627570271492,0.050000000745058,0.049019057303667,293.3062744140625,297.1499938964844,293.1499938964844,0.107732243835926,-1889.538818359375,304.1664428710937,0.7491000294685364,0.1695824563503265,0.1204643249511718,293.1947937011719,297.1499938964844,293.1499938964844,0.3205888867378235,-6095.1875,304.168701171875,0.9990000128746032,0.4715215563774109,0.3885208368301391,293.31378173828125,297.1499938964844,293.1499938964844,0.0069847917184233,-2433.5029296875,299.8562316894531,0.48627570271492,0.050000000745058,0.2325253039598465,291.18798828125,291.1499938964844,263.5299987792969,261.4637451171875,281.7223815917969,294.1166076660156,291.187744140625,1.0,0.2510929107666015,0.7627326846122742,0.7627326846122742,1.0,1.0,-1.0812392234802246,0.4383206367492676,0.642918586730957,0.2336174249649047,0.0,0.0,0.468217134475708,50.20082092285156,48.0,11.893046379089355,-10310.5380859375,164.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,307.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.556640625,18000.0,0.0,0.0,0.235450804233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048347175121307,0.404839813709259,-5.096383574709762e-06,0.0,0.0002389526343904,0.0,0.0,21.11182975769043,0.0,0.0,0.0,0.2858222424983978,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0696028620004654,-1729.7613525390625,304.1505432128906,0.6688640117645264,0.1210839301347732,0.11041309684515,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.48627570271492,0.050000000745058,0.049019057303667,293.3062744140625,297.1499938964844,293.1499938964844,0.107732243835926,-1889.538818359375,304.1664428710937,0.7491000294685364,0.1695824563503265,0.1204643249511718,293.1947937011719,297.1499938964844,293.1499938964844,0.3205888867378235,-6095.1875,304.168701171875,0.9990000128746032,0.4715215563774109,0.3885208368301391,293.31378173828125,297.1499938964844,293.1499938964844,0.0069847917184233,-2433.5029296875,299.8562316894531,0.48627570271492,0.050000000745058,0.2325253039598465,291.18798828125,291.1499938964844,263.5299987792969,261.4637451171875,281.7223815917969,294.1166076660156,291.187744140625,1.0,0.2510929107666015,0.7627326846122742,0.7627326846122742,1.0,1.0,-1.0812392234802246,0.4383206367492676,0.642918586730957,0.2336174249649047,0.0,0.0,0.468217134475708,50.20082092285156,48.0,11.893046379089355,-10310.5380859375,164.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,307.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.556640625,18000.0,0.0,0.0,0.235450804233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048347175121307,0.404839813709259,-5.096383574709762e-06,0.0,0.0002389526343904,0.0,0.0,21.11182975769043,0.0,0.0,0.0,0.2858222424983978,4.0,0.0,1.0
657540,293.154296875,297.1499938964844,293.1499938964844,0.069651186466217,-1730.727783203125,304.1502990722656,0.669644832611084,0.1211110353469848,0.1104272827506065,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4868058860301971,0.050000000745058,0.0490089245140552,293.3065795898437,297.1499938964844,293.1499938964844,0.1046602502465248,-1846.1546630859373,304.16607666015625,0.7442551255226135,0.1655613780021667,0.1176487505435943,293.1887512207031,297.1499938964844,293.1499938964844,0.3192209899425506,-6076.46875,304.16461181640625,0.9990000128746032,0.471623420715332,0.3872781693935394,293.3133544921875,297.1499938964844,293.1499938964844,0.0069250110536813,-2418.4052734375,299.79888916015625,0.4868058860301971,0.050000000745058,0.2324772328138351,291.1824035644531,291.1499938964844,263.54998779296875,261.4818725585937,281.72674560546875,294.1044616699219,291.1817321777344,1.0,0.2502147257328033,0.7625568509101868,0.7625568509101868,1.0,1.0,-1.076313614845276,0.4362137913703918,0.6400998830795288,0.2321467101573944,0.0,0.0,0.4642352759838104,49.8700065612793,51.0,-2.8074183464050293,-10239.5390625,162.0740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802185058594,307.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.423828125,18000.0,0.0,0.0,0.2340277731418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980760872364044,0.3980811536312103,-5.061551746621262e-06,0.0,0.0002375084295636,0.0,0.0,20.555213928222656,0.0,0.0,0.0,0.2840532958507538,4.0,0.0,1.0
657600,293.154296875,297.1499938964844,293.1499938964844,0.069651186466217,-1730.727783203125,304.1502990722656,0.669644832611084,0.1211110353469848,0.1104272827506065,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4868058860301971,0.050000000745058,0.0490089245140552,293.3065795898437,297.1499938964844,293.1499938964844,0.1046602502465248,-1846.1546630859373,304.16607666015625,0.7442551255226135,0.1655613780021667,0.1176487505435943,293.1887512207031,297.1499938964844,293.1499938964844,0.3192209899425506,-6076.46875,304.16461181640625,0.9990000128746032,0.471623420715332,0.3872781693935394,293.3133544921875,297.1499938964844,293.1499938964844,0.0069250110536813,-2418.4052734375,299.79888916015625,0.4868058860301971,0.050000000745058,0.2324772328138351,291.1824035644531,291.1499938964844,263.54998779296875,261.4818725585937,281.72674560546875,294.1044616699219,291.1817321777344,1.0,0.2502147257328033,0.7625568509101868,0.7625568509101868,1.0,1.0,-1.076313614845276,0.4362137913703918,0.6400998830795288,0.2321467101573944,0.0,0.0,0.4642352759838104,49.8700065612793,51.0,-2.8074183464050293,-10239.5390625,162.0740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802185058594,307.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.423828125,18000.0,0.0,0.0,0.2340277731418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980760872364044,0.3980811536312103,-5.061551746621262e-06,0.0,0.0002375084295636,0.0,0.0,20.555213928222656,0.0,0.0,0.0,0.2840532958507538,4.0,0.0,1.0
