time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0697236955165863,-1732.1448974609375,304.15008544921875,0.6686615943908691,0.1211206912994384,0.1104552820324897,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4860691428184509,0.050000000745058,0.0490230843424797,293.3068542480469,297.1499938964844,293.1499938964844,0.1016416326165199,-1803.272705078125,304.1657409667969,0.7376494407653809,0.1615366637706756,0.1148522198200225,293.187744140625,297.1499938964844,293.1499938964844,0.3208117485046386,-6103.53125,304.15704345703125,0.9990000128746032,0.4708556234836578,0.3890056610107422,293.31304931640625,297.1499938964844,293.1499938964844,0.0068704974837601,-2404.83154296875,299.7407531738281,0.4860691428184509,0.050000000745058,0.232544407248497,291.1750793457031,291.1499938964844,263.57000732421875,261.50018310546875,281.7348937988281,294.1058044433594,291.1739807128906,1.0,0.2506281435489654,0.7624629735946655,0.7624629735946655,1.0,1.0,-1.0751603841781616,0.4357828199863434,0.6393775939941406,0.23160320520401,0.0,0.0,0.4613418579101562,50.2066535949707,54.0,-9.789374351501465,-10201.9912109375,162.3650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,307.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.876953125,18000.0,0.0,0.0,0.2324014902114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933239877223968,0.3933290243148803,-5.03739374835277e-06,0.0,0.0002358579658903,0.0,0.0,20.169967651367188,0.0,0.0,0.0,0.2828122675418854,4.0,0.0,1.0
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0697236955165863,-1732.1448974609375,304.15008544921875,0.6686615943908691,0.1211206912994384,0.1104552820324897,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4860691428184509,0.050000000745058,0.0490230843424797,293.3068542480469,297.1499938964844,293.1499938964844,0.1016416326165199,-1803.272705078125,304.1657409667969,0.7376494407653809,0.1615366637706756,0.1148522198200225,293.187744140625,297.1499938964844,293.1499938964844,0.3208117485046386,-6103.53125,304.15704345703125,0.9990000128746032,0.4708556234836578,0.3890056610107422,293.31304931640625,297.1499938964844,293.1499938964844,0.0068704974837601,-2404.83154296875,299.7407531738281,0.4860691428184509,0.050000000745058,0.232544407248497,291.1750793457031,291.1499938964844,263.57000732421875,261.50018310546875,281.7348937988281,294.1058044433594,291.1739807128906,1.0,0.2506281435489654,0.7624629735946655,0.7624629735946655,1.0,1.0,-1.0751603841781616,0.4357828199863434,0.6393775939941406,0.23160320520401,0.0,0.0,0.4613418579101562,50.2066535949707,54.0,-9.789374351501465,-10201.9912109375,162.3650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,307.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.876953125,18000.0,0.0,0.0,0.2324014902114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933239877223968,0.3933290243148803,-5.03739374835277e-06,0.0,0.0002358579658903,0.0,0.0,20.169967651367188,0.0,0.0,0.0,0.2828122675418854,4.0,0.0,1.0
657780,293.1534118652344,297.1499938964844,293.1499938964844,0.0698045417666435,-1733.7413330078125,304.14990234375,0.6662519574165344,0.1210912019014358,0.1104710698127746,294.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.484320193529129,0.050000000745058,0.0490569286048412,293.3072509765625,297.1499938964844,293.1499938964844,0.0986633971333503,-1760.72216796875,304.1654663085937,0.7296878099441528,0.1574871689081192,0.1120561137795448,293.19171142578125,297.1499938964844,293.1499938964844,0.3248854875564575,-6168.41943359375,304.1478881835937,0.9990000128746032,0.4691048860549927,0.3931080400943756,293.31304931640625,297.1499938964844,293.1499938964844,0.0068197213113307,-2392.46435546875,299.6808166503906,0.484320193529129,0.050000000745058,0.2327049523591995,291.1649169921875,291.1499938964844,263.5899963378906,261.5187072753906,281.7469177246094,294.1187438964844,291.1637268066406,1.0,0.2520719170570373,0.7623690366744995,0.7623690366744995,1.0,1.0,-1.076979637145996,0.4366616904735565,0.6403179168701172,0.2317876368761062,0.0,0.0,0.4600274860858917,51.08287048339844,57.0,-13.439720153808594,-10191.9208984375,164.48471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,307.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.2307620495557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907271921634674,0.3907322287559509,-5.022685400035698e-06,0.0,0.0002341941435588,0.0,0.0,19.955810546875,0.0,0.0,0.0,0.2821227312088012,4.0,0.0,1.0
657840,293.1534118652344,297.1499938964844,293.1499938964844,0.0698045417666435,-1733.7413330078125,304.14990234375,0.6662519574165344,0.1210912019014358,0.1104710698127746,294.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.484320193529129,0.050000000745058,0.0490569286048412,293.3072509765625,297.1499938964844,293.1499938964844,0.0986633971333503,-1760.72216796875,304.1654663085937,0.7296878099441528,0.1574871689081192,0.1120561137795448,293.19171142578125,297.1499938964844,293.1499938964844,0.3248854875564575,-6168.41943359375,304.1478881835937,0.9990000128746032,0.4691048860549927,0.3931080400943756,293.31304931640625,297.1499938964844,293.1499938964844,0.0068197213113307,-2392.46435546875,299.6808166503906,0.484320193529129,0.050000000745058,0.2327049523591995,291.1649169921875,291.1499938964844,263.5899963378906,261.5187072753906,281.7469177246094,294.1187438964844,291.1637268066406,1.0,0.2520719170570373,0.7623690366744995,0.7623690366744995,1.0,1.0,-1.076979637145996,0.4366616904735565,0.6403179168701172,0.2317876368761062,0.0,0.0,0.4600274860858917,51.08287048339844,57.0,-13.439720153808594,-10191.9208984375,164.48471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,307.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.2307620495557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907271921634674,0.3907322287559509,-5.022685400035698e-06,0.0,0.0002341941435588,0.0,0.0,19.955810546875,0.0,0.0,0.0,0.2821227312088012,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0698368400335311,-1734.391357421875,304.1498718261719,0.6646159887313843,0.1210574954748153,0.1104689389467239,294.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.483130931854248,0.050000000745058,0.0490800999104976,293.3074951171875,297.1499938964844,293.1499938964844,0.0971751362085342,-1739.36376953125,304.1653747558594,0.7252748012542725,0.1554484665393829,0.1106537878513336,293.19537353515625,297.1499938964844,293.1499938964844,0.3276888132095337,-6212.328125,304.1431884765625,0.9990000128746032,0.467856228351593,0.3958925306797027,293.3132019042969,297.1499938964844,293.1499938964844,0.0067949793301522,-2386.443359375,299.650390625,0.483130931854248,0.050000000745058,0.2328148633241653,291.1597595214844,291.1499938964844,263.6000061035156,261.5280456542969,281.7543029785156,294.1290588378906,291.1585998535156,1.0,0.253111869096756,0.7623221278190613,0.7623221278190613,1.0,1.0,-1.078795313835144,0.4375002682209015,0.6412950158119202,0.2321022748947143,0.0,0.0,0.4598947465419769,51.69174957275391,57.0,-13.957874298095703,-10195.345703125,166.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882507324219,307.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.2299961000680923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902236521244049,0.3902286887168884,-5.019004220230272e-06,0.0,0.0002334167947992,0.0,0.0,19.911497116088867,0.0,0.0,0.0,0.2819797694683075,4.0,0.0,1.0
657960,293.15338134765625,297.1499938964844,293.1499938964844,0.0698608234524726,-1734.888427734375,304.1498413085937,0.6627446413040161,0.1210097149014473,0.1104580089449882,294.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4817583262920379,0.050000000745058,0.0491069294512271,293.3077697753906,297.1499938964844,293.1499938964844,0.0956831648945808,-1717.9007568359375,304.165283203125,0.7205740809440613,0.1533989608287811,0.1092467904090881,293.2000732421875,297.1499938964844,293.1499938964844,0.3309334516525268,-6262.73291015625,304.1385192871094,0.9990000128746032,0.4663625955581665,0.3990931212902069,293.3134460449219,297.1499938964844,293.1499938964844,0.0067705828696489,-2380.492431640625,299.61968994140625,0.4817583262920379,0.050000000745058,0.232942134141922,291.1547241210937,291.1499938964844,263.6099853515625,261.5374450683594,281.7627258300781,294.1417236328125,291.15362548828125,1.0,0.2543323934078216,0.762215256690979,0.762215256690979,1.0,1.0,-1.0811196565628052,0.4385559856891632,0.6425636410713196,0.2325345575809478,0.0,0.0,0.4600842297077179,52.40047454833984,45.0,-13.965901374816896,-10203.12890625,168.08885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.06640625,18000.0,0.0,0.0,0.2292939126491546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901949524879455,0.3901999592781067,-5.017539479013067e-06,0.0,0.0002327041729586,0.0,0.0,19.9045352935791,0.0,0.0,0.0,0.2819582521915436,4.0,0.0,1.0
658020,293.1533203125,297.1499938964844,293.1499938964844,0.0697283819317817,-1732.41796875,304.150146484375,0.6653895378112793,0.1209336221218109,0.110340878367424,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4838926494121551,0.050000000745058,0.0490652732551097,293.3081359863281,297.1499938964844,293.1499938964844,0.0925109833478927,-1671.942626953125,304.1654968261719,0.717336118221283,0.1493228822946548,0.1063634380698204,293.20465087890625,297.1499938964844,293.1499938964844,0.3262993693351745,-6188.20849609375,304.15069580078125,0.9990000128746032,0.4641356468200683,0.3941102921962738,293.3139953613281,297.1499938964844,293.1499938964844,0.0067023918963968,-2361.55029296875,299.562744140625,0.4838926494121551,0.050000000745058,0.2327445447444915,291.1580810546875,291.1499938964844,263.6300048828125,261.5564270019531,281.78546142578125,294.1548767089844,291.1607360839844,1.0,0.2511864602565765,0.762001633644104,0.762001633644104,1.0,1.0,-1.0712581872940063,0.4342727363109588,0.6369854807853699,0.2298493087291717,0.0,0.0,0.4592071175575256,51.20404815673828,48.0,11.850936889648438,-10148.509765625,163.08360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,307.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.2280448228120803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390162855386734,0.3901678919792175,-5.018158390157623e-06,0.0,0.0002314364974154,0.0,0.0,19.90473175048828,0.0,0.0,0.0,0.2819251120090484,4.0,0.0,1.0
658080,293.1533203125,297.1499938964844,293.1499938964844,0.0697283819317817,-1732.41796875,304.150146484375,0.6653895378112793,0.1209336221218109,0.110340878367424,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4838926494121551,0.050000000745058,0.0490652732551097,293.3081359863281,297.1499938964844,293.1499938964844,0.0925109833478927,-1671.942626953125,304.1654968261719,0.717336118221283,0.1493228822946548,0.1063634380698204,293.20465087890625,297.1499938964844,293.1499938964844,0.3262993693351745,-6188.20849609375,304.15069580078125,0.9990000128746032,0.4641356468200683,0.3941102921962738,293.3139953613281,297.1499938964844,293.1499938964844,0.0067023918963968,-2361.55029296875,299.562744140625,0.4838926494121551,0.050000000745058,0.2327445447444915,291.1580810546875,291.1499938964844,263.6300048828125,261.5564270019531,281.78546142578125,294.1548767089844,291.1607360839844,1.0,0.2511864602565765,0.762001633644104,0.762001633644104,1.0,1.0,-1.0712581872940063,0.4342727363109588,0.6369854807853699,0.2298493087291717,0.0,0.0,0.4592071175575256,51.20404815673828,48.0,11.850936889648438,-10148.509765625,163.08360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,307.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.2280448228120803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390162855386734,0.3901678919792175,-5.018158390157623e-06,0.0,0.0002314364974154,0.0,0.0,19.90473175048828,0.0,0.0,0.0,0.2819251120090484,4.0,0.0,1.0
658140,293.1531677246094,297.1499938964844,293.1499938964844,0.0695755332708358,-1729.48046875,304.1503295898437,0.6666690707206726,0.1208788082003593,0.1102717295289039,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4849235415458679,0.050000000745058,0.0490452982485294,293.3084411621094,297.1499938964844,293.1499938964844,0.0893054902553558,-1625.3594970703125,304.1656494140625,0.7124181985855103,0.1452573835849762,0.1035107746720314,293.2015380859375,297.1499938964844,293.1499938964844,0.3235405385494232,-6145.29736328125,304.1546630859375,0.9990000128746032,0.4633826613426208,0.3916939198970794,293.314453125,297.1499938964844,293.1499938964844,0.0066332835704088,-2341.520751953125,299.5102233886719,0.4849235415458679,0.050000000745058,0.2326497733592987,291.1734924316406,291.1499938964844,263.6499938964844,261.5756530761719,281.7924194335937,294.1461181640625,291.1730651855469,1.0,0.2499707341194152,0.7617879509925842,0.7617879509925842,1.0,1.0,-1.064708232879639,0.4314979016780853,0.6332103610038757,0.2278508096933365,0.0,0.0,0.4546943604946136,50.59931182861328,51.0,8.061309814453125,-10057.5810546875,160.14654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.65234375,18000.0,0.0,0.0,0.2267324179410934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384392499923706,0.3843975067138672,-4.999045813747216e-06,0.0,0.0002301045751664,0.0,0.0,19.48134422302246,0.0,0.0,0.0,0.2805637419223785,4.0,0.0,1.0
658200,293.1531677246094,297.1499938964844,293.1499938964844,0.0695755332708358,-1729.48046875,304.1503295898437,0.6666690707206726,0.1208788082003593,0.1102717295289039,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4849235415458679,0.050000000745058,0.0490452982485294,293.3084411621094,297.1499938964844,293.1499938964844,0.0893054902553558,-1625.3594970703125,304.1656494140625,0.7124181985855103,0.1452573835849762,0.1035107746720314,293.2015380859375,297.1499938964844,293.1499938964844,0.3235405385494232,-6145.29736328125,304.1546630859375,0.9990000128746032,0.4633826613426208,0.3916939198970794,293.314453125,297.1499938964844,293.1499938964844,0.0066332835704088,-2341.520751953125,299.5102233886719,0.4849235415458679,0.050000000745058,0.2326497733592987,291.1734924316406,291.1499938964844,263.6499938964844,261.5756530761719,281.7924194335937,294.1461181640625,291.1730651855469,1.0,0.2499707341194152,0.7617879509925842,0.7617879509925842,1.0,1.0,-1.064708232879639,0.4314979016780853,0.6332103610038757,0.2278508096933365,0.0,0.0,0.4546943604946136,50.59931182861328,51.0,8.061309814453125,-10057.5810546875,160.14654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.65234375,18000.0,0.0,0.0,0.2267324179410934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384392499923706,0.3843975067138672,-4.999045813747216e-06,0.0,0.0002301045751664,0.0,0.0,19.48134422302246,0.0,0.0,0.0,0.2805637419223785,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0695858225226402,-1729.770751953125,304.15020751953125,0.6659346222877502,0.1208208426833152,0.1102302074432373,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4844568967819214,0.050000000745058,0.0490543767809867,293.3086242675781,297.1499938964844,293.1499938964844,0.0862914994359016,-1581.8544921875,304.1654663085937,0.7049437165260315,0.1412061601877212,0.1006859093904495,293.2012939453125,297.1499938964844,293.1499938964844,0.3246934115886688,-6164.14599609375,304.1510925292969,0.9990000128746032,0.4621353149414062,0.3927884399890899,293.3147888183594,297.1499938964844,293.1499938964844,0.0065771788358688,-2326.85888671875,299.4497985839844,0.4844568967819214,0.050000000745058,0.2326928377151489,291.1665344238281,291.1499938964844,263.6700134277344,261.5950927734375,281.8001403808594,294.1463928222656,291.165771484375,1.0,0.2500983476638794,0.7616525888442993,0.7616525888442993,1.0,1.0,-1.0626426935195925,0.4306895434856415,0.6319531798362732,0.2270043939352035,0.0,0.0,0.4529323577880859,50.79328918457031,54.0,-4.730553150177002,-10012.0859375,159.9218292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,307.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.2253368198871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809754252433777,0.3809804022312164,-4.98067265652935e-06,0.0,0.0002286882372573,0.0,0.0,19.208520889282227,0.0,0.0,0.0,0.2796845734119415,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0695858225226402,-1729.770751953125,304.15020751953125,0.6659346222877502,0.1208208426833152,0.1102302074432373,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4844568967819214,0.050000000745058,0.0490543767809867,293.3086242675781,297.1499938964844,293.1499938964844,0.0862914994359016,-1581.8544921875,304.1654663085937,0.7049437165260315,0.1412061601877212,0.1006859093904495,293.2012939453125,297.1499938964844,293.1499938964844,0.3246934115886688,-6164.14599609375,304.1510925292969,0.9990000128746032,0.4621353149414062,0.3927884399890899,293.3147888183594,297.1499938964844,293.1499938964844,0.0065771788358688,-2326.85888671875,299.4497985839844,0.4844568967819214,0.050000000745058,0.2326928377151489,291.1665344238281,291.1499938964844,263.6700134277344,261.5950927734375,281.8001403808594,294.1463928222656,291.165771484375,1.0,0.2500983476638794,0.7616525888442993,0.7616525888442993,1.0,1.0,-1.0626426935195925,0.4306895434856415,0.6319531798362732,0.2270043939352035,0.0,0.0,0.4529323577880859,50.79328918457031,54.0,-4.730553150177002,-10012.0859375,159.9218292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,307.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.2253368198871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809754252433777,0.3809804022312164,-4.98067265652935e-06,0.0,0.0002286882372573,0.0,0.0,19.208520889282227,0.0,0.0,0.0,0.2796845734119415,4.0,0.0,1.0
658380,293.1531066894531,297.1499938964844,293.1499938964844,0.0696011558175087,-1730.1512451171875,304.1501159667969,0.6637656092643738,0.1207391247153282,0.110192023217678,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4829301834106445,0.050000000745058,0.0490841343998909,293.3087463378906,297.1499938964844,293.1499938964844,0.08329339325428,-1538.6923828125,304.1653137207031,0.6956967115402222,0.1371619999408722,0.0978837087750434,293.2052001953125,297.1499938964844,293.1499938964844,0.3282948136329651,-6220.71435546875,304.1446838378906,0.9990000128746032,0.4600510597229004,0.3963626027107239,293.31524658203125,297.1499938964844,293.1499938964844,0.0065245707519352,-2313.142822265625,299.3888244628906,0.4829301834106445,0.050000000745058,0.2328339964151382,291.15924072265625,291.1499938964844,263.69000244140625,261.6147766113281,281.8116760253906,294.1581115722656,291.1582336425781,1.0,0.2513109445571899,0.7615172266960144,0.7615172266960144,1.0,1.0,-1.0637274980545044,0.4312612414360046,0.6324663162231445,0.2269405722618103,0.0,0.0,0.4521667957305908,51.55425262451172,42.0,-9.763684272766112,-9995.052734375,161.60166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813232421875,307.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33984375,18000.0,0.0,0.0,0.2240478694438934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794278800487518,0.3794328570365906,-4.971752787241712e-06,0.0,0.0002273800928378,0.0,0.0,19.083595275878903,0.0,0.0,0.0,0.2792741954326629,4.0,0.0,1.0
658440,293.1531066894531,297.1499938964844,293.1499938964844,0.0696011558175087,-1730.1512451171875,304.1501159667969,0.6637656092643738,0.1207391247153282,0.110192023217678,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4829301834106445,0.050000000745058,0.0490841343998909,293.3087463378906,297.1499938964844,293.1499938964844,0.08329339325428,-1538.6923828125,304.1653137207031,0.6956967115402222,0.1371619999408722,0.0978837087750434,293.2052001953125,297.1499938964844,293.1499938964844,0.3282948136329651,-6220.71435546875,304.1446838378906,0.9990000128746032,0.4600510597229004,0.3963626027107239,293.31524658203125,297.1499938964844,293.1499938964844,0.0065245707519352,-2313.142822265625,299.3888244628906,0.4829301834106445,0.050000000745058,0.2328339964151382,291.15924072265625,291.1499938964844,263.69000244140625,261.6147766113281,281.8116760253906,294.1581115722656,291.1582336425781,1.0,0.2513109445571899,0.7615172266960144,0.7615172266960144,1.0,1.0,-1.0637274980545044,0.4312612414360046,0.6324663162231445,0.2269405722618103,0.0,0.0,0.4521667957305908,51.55425262451172,42.0,-9.763684272766112,-9995.052734375,161.60166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813232421875,307.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33984375,18000.0,0.0,0.0,0.2240478694438934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794278800487518,0.3794328570365906,-4.971752787241712e-06,0.0,0.0002273800928378,0.0,0.0,19.083595275878903,0.0,0.0,0.0,0.2792741954326629,4.0,0.0,1.0
658500,293.153076171875,297.1499938964844,293.1499938964844,0.0695714950561523,-1729.64892578125,304.150146484375,0.6648054718971252,0.1207011640071868,0.1101375669240951,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4837775230407715,0.050000000745058,0.0490676127374172,293.3087463378906,297.1499938964844,293.1499938964844,0.0817605257034301,-1516.6702880859375,304.1653137207031,0.6933233141899109,0.1351541876792907,0.0964633449912071,293.2071228027344,297.1499938964844,293.1499938964844,0.3265702128410339,-6193.06640625,304.1488952636719,0.9990000128746032,0.4589710831642151,0.3943806886672973,293.31549072265625,297.1499938964844,293.1499938964844,0.0064935511909425,-2304.71728515625,299.3584289550781,0.4837775230407715,0.050000000745058,0.2327556312084198,291.1561584472656,291.1499938964844,263.70001220703125,261.62469482421875,281.8216552734375,294.1643981933594,291.1563720703125,1.0,0.2498658746480941,0.7614495158195496,0.7614495158195496,1.0,1.0,-1.0594701766967771,0.4294318556785583,0.6300382614135742,0.2257560193538665,0.0,0.0,0.4520898759365082,51.07503890991211,42.0,-3.961347818374634,-9968.73828125,159.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,307.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.2234694510698318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792464137077331,0.3792513608932495,-4.969946985511342e-06,0.0,0.0002267930831294,0.0,0.0,19.06636428833008,0.0,0.0,0.0,0.2792152464389801,4.0,0.0,1.0
658560,293.1529846191406,297.1499938964844,293.1499938964844,0.0694661065936088,-1727.6466064453125,304.1502990722656,0.6675882935523987,0.1206798106431961,0.1100719794631004,294.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.4858835935592651,0.050000000745058,0.049026820808649,293.3086242675781,297.1499938964844,293.1499938964844,0.0801460966467857,-1493.41748046875,304.1654663085937,0.692759096622467,0.1331658363342285,0.0950378999114036,293.2057189941406,297.1499938964844,293.1499938964844,0.3217015266418457,-6116.33984375,304.1579895019531,0.9990000128746032,0.4585197269916534,0.3894422948360443,293.315673828125,297.1499938964844,293.1499938964844,0.0064561297185719,-2293.52587890625,299.3316345214844,0.4858835935592651,0.050000000745058,0.2325621247291565,291.1625061035156,291.1499938964844,263.7099914550781,261.6347045898437,281.8294982910156,294.1615295410156,291.1651306152344,1.0,0.2473224699497223,0.7613664865493774,0.7613664865493774,1.0,1.0,-1.0514739751815796,0.4259858727455139,0.6254881024360657,0.2235935181379318,0.0,0.0,0.4506755173206329,49.92914962768555,45.0,12.560820579528809,-9920.5234375,155.2854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674377441406,307.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.2228911817073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784155547618866,0.3784205317497253,-4.967897439200897e-06,0.0,0.0002262062043882,0.0,0.0,19.0089111328125,0.0,0.0,0.0,0.2790001630783081,4.0,0.0,1.0
658620,293.1527709960937,297.1499938964844,293.1499938964844,0.0693187266588211,-1724.8126220703125,304.15045166015625,0.6698642373085022,0.1206497326493263,0.1100117787718772,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4875830709934234,0.050000000745058,0.0489943325519561,293.3083190917969,297.1499938964844,293.1499938964844,0.0769714713096618,-1447.952880859375,304.16558837890625,0.6879511475563049,0.1292074769735336,0.0922454521059989,293.1990661621094,297.1499938964844,293.1499938964844,0.3173217475414276,-6048.90234375,304.1622314453125,0.9990000128746032,0.4584585726261139,0.3854604661464691,293.31591796875,297.1499938964844,293.1499938964844,0.006387447938323,-2272.993896484375,299.27947998046875,0.4875830709934234,0.050000000745058,0.2324080169200897,291.1781311035156,291.1499938964844,263.7300109863281,261.6548767089844,281.8322448730469,294.14471435546875,291.177734375,1.0,0.2454345822334289,0.7612003684043884,0.7612003684043884,1.0,1.0,-1.043041706085205,0.4224322736263275,0.6206094622612,0.2210721671581268,0.0,0.0,0.4455464482307434,48.98251724243164,48.0,8.411004066467285,-9816.3349609375,151.31576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,307.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.025390625,18000.0,0.0,0.0,0.2215950042009353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372000128030777,0.3720050752162933,-4.946597528032726e-06,0.0,0.0002248907549073,0.0,0.0,18.54976272583008,0.0,0.0,0.0,0.2775055170059204,4.0,0.0,1.0
658680,293.1527709960937,297.1499938964844,293.1499938964844,0.0693187266588211,-1724.8126220703125,304.15045166015625,0.6698642373085022,0.1206497326493263,0.1100117787718772,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4875830709934234,0.050000000745058,0.0489943325519561,293.3083190917969,297.1499938964844,293.1499938964844,0.0769714713096618,-1447.952880859375,304.16558837890625,0.6879511475563049,0.1292074769735336,0.0922454521059989,293.1990661621094,297.1499938964844,293.1499938964844,0.3173217475414276,-6048.90234375,304.1622314453125,0.9990000128746032,0.4584585726261139,0.3854604661464691,293.31591796875,297.1499938964844,293.1499938964844,0.006387447938323,-2272.993896484375,299.27947998046875,0.4875830709934234,0.050000000745058,0.2324080169200897,291.1781311035156,291.1499938964844,263.7300109863281,261.6548767089844,281.8322448730469,294.14471435546875,291.177734375,1.0,0.2454345822334289,0.7612003684043884,0.7612003684043884,1.0,1.0,-1.043041706085205,0.4224322736263275,0.6206094622612,0.2210721671581268,0.0,0.0,0.4455464482307434,48.98251724243164,48.0,8.411004066467285,-9816.3349609375,151.31576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,307.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.025390625,18000.0,0.0,0.0,0.2215950042009353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372000128030777,0.3720050752162933,-4.946597528032726e-06,0.0,0.0002248907549073,0.0,0.0,18.54976272583008,0.0,0.0,0.0,0.2775055170059204,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0693422108888626,-1725.34619140625,304.1502685546875,0.6699044108390808,0.1206195950508117,0.1099849566817283,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4876514971256256,0.050000000745058,0.0489930622279644,293.3078918457031,297.1499938964844,293.1499938964844,0.0739738121628761,-1405.60205078125,304.1653747558594,0.68068528175354,0.1252841651439666,0.0894980132579803,293.1957702636719,297.1499938964844,293.1499938964844,0.3171452581882477,-6047.9638671875,304.1583251953125,0.9990000128746032,0.4578956365585327,0.3853006064891815,293.3160095214844,297.1499938964844,293.1499938964844,0.0063316416926681,-2257.884521484375,299.21905517578125,0.4876514971256256,0.050000000745058,0.2324019968509674,291.1710510253906,291.1499938964844,263.75,261.6753234863281,281.83709716796875,294.13897705078125,291.17022705078125,1.0,0.2450293451547622,0.7610341906547546,0.7610341906547546,1.0,1.0,-1.0395097732543943,0.421005368232727,0.6185043454170227,0.2198069542646408,0.0,0.0,0.4431835114955902,48.89417266845703,51.0,-4.981442928314209,-9759.4912109375,150.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,307.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0625,18000.0,0.0,0.0,0.2201418876647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678368926048279,0.3678418397903442,-4.925804660160793e-06,0.0,0.0002234160201624,0.0,0.0,18.23167991638184,0.0,0.0,0.0,0.2764654755592346,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0693422108888626,-1725.34619140625,304.1502685546875,0.6699044108390808,0.1206195950508117,0.1099849566817283,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4876514971256256,0.050000000745058,0.0489930622279644,293.3078918457031,297.1499938964844,293.1499938964844,0.0739738121628761,-1405.60205078125,304.1653747558594,0.68068528175354,0.1252841651439666,0.0894980132579803,293.1957702636719,297.1499938964844,293.1499938964844,0.3171452581882477,-6047.9638671875,304.1583251953125,0.9990000128746032,0.4578956365585327,0.3853006064891815,293.3160095214844,297.1499938964844,293.1499938964844,0.0063316416926681,-2257.884521484375,299.21905517578125,0.4876514971256256,0.050000000745058,0.2324019968509674,291.1710510253906,291.1499938964844,263.75,261.6753234863281,281.83709716796875,294.13897705078125,291.17022705078125,1.0,0.2450293451547622,0.7610341906547546,0.7610341906547546,1.0,1.0,-1.0395097732543943,0.421005368232727,0.6185043454170227,0.2198069542646408,0.0,0.0,0.4431835114955902,48.89417266845703,51.0,-4.981442928314209,-9759.4912109375,150.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,307.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0625,18000.0,0.0,0.0,0.2201418876647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678368926048279,0.3678418397903442,-4.925804660160793e-06,0.0,0.0002234160201624,0.0,0.0,18.23167991638184,0.0,0.0,0.0,0.2764654755592346,4.0,0.0,1.0
658860,293.15252685546875,297.1499938964844,293.1499938964844,0.0693742036819458,-1726.0330810546875,304.1501159667969,0.668297290802002,0.1205653995275497,0.1099635660648346,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.486550897359848,0.050000000745058,0.0490140952169895,293.3074035644531,297.1499938964844,293.1499938964844,0.0709905624389648,-1363.830810546875,304.16522216796875,0.6717326045036316,0.121385671198368,0.0867870897054672,293.1971130371094,297.1499938964844,293.1499938964844,0.3196651041507721,-6088.77685546875,304.1513061523437,0.9990000128746032,0.4564743936061859,0.3878780305385589,293.31622314453125,297.1499938964844,293.1499938964844,0.0062796403653919,-2243.854248046875,299.1580505371094,0.486550897359848,0.050000000745058,0.2325017601251602,291.1633605957031,291.1499938964844,263.7690124511719,261.69512939453125,281.8461608886719,294.1461486816406,291.16229248046875,1.0,0.2458238005638122,0.7609618902206421,0.7609618902206421,1.0,1.0,-1.0394675731658936,0.4210979044437408,0.6183696985244751,0.219455674290657,0.0,0.0,0.441889077425003,49.41850662231445,54.0,-10.340204238891602,-9734.0625,151.12974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902648925781,307.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.130859375,18000.0,0.0,0.0,0.2187306731939315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655979931354522,0.3656029105186462,-4.914292730973102e-06,0.0,0.0002219838206656,0.0,0.0,18.060752868652344,0.0,0.0,0.0,0.2758968770503998,4.0,0.0,1.0
658920,293.15252685546875,297.1499938964844,293.1499938964844,0.0693742036819458,-1726.0330810546875,304.1501159667969,0.668297290802002,0.1205653995275497,0.1099635660648346,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.486550897359848,0.050000000745058,0.0490140952169895,293.3074035644531,297.1499938964844,293.1499938964844,0.0709905624389648,-1363.830810546875,304.16522216796875,0.6717326045036316,0.121385671198368,0.0867870897054672,293.1971130371094,297.1499938964844,293.1499938964844,0.3196651041507721,-6088.77685546875,304.1513061523437,0.9990000128746032,0.4564743936061859,0.3878780305385589,293.31622314453125,297.1499938964844,293.1499938964844,0.0062796403653919,-2243.854248046875,299.1580505371094,0.486550897359848,0.050000000745058,0.2325017601251602,291.1633605957031,291.1499938964844,263.7690124511719,261.69512939453125,281.8461608886719,294.1461486816406,291.16229248046875,1.0,0.2458238005638122,0.7609618902206421,0.7609618902206421,1.0,1.0,-1.0394675731658936,0.4210979044437408,0.6183696985244751,0.219455674290657,0.0,0.0,0.441889077425003,49.41850662231445,54.0,-10.340204238891602,-9734.0625,151.12974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902648925781,307.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.130859375,18000.0,0.0,0.0,0.2187306731939315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655979931354522,0.3656029105186462,-4.914292730973102e-06,0.0,0.0002219838206656,0.0,0.0,18.060752868652344,0.0,0.0,0.0,0.2758968770503998,4.0,0.0,1.0
658980,293.1527099609375,297.1499938964844,293.1499938964844,0.069402128458023,-1726.66748046875,304.1500244140625,0.6653695106506348,0.1204637736082077,0.1099219322204589,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.484517365694046,0.050000000745058,0.0490533597767353,293.3069152832031,297.1499938964844,293.1499938964844,0.0680121481418609,-1322.561279296875,304.1651306152344,0.6615918874740601,0.1174959614872932,0.0840983986854553,293.2030029296875,297.1499938964844,293.1499938964844,0.324463814496994,-6164.2802734375,304.1428527832031,0.9990000128746032,0.454092413187027,0.392647922039032,293.3167419433594,297.1499938964844,293.1499938964844,0.0062303422018885,-2230.710205078125,299.09527587890625,0.484517365694046,0.050000000745058,0.2326880246400833,291.1536560058594,291.1499938964844,263.7861022949219,261.71337890625,281.8597412109375,294.16558837890625,291.1525573730469,1.0,0.2475786805152893,0.7608895897865295,0.7608895897865295,1.0,1.0,-1.0421854257583618,0.4223750829696655,0.6198103427886963,0.2198397368192672,0.0,0.0,0.4420487582683563,50.44293975830078,42.0,-12.857979774475098,-9733.4296875,153.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783630371094,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.2175062894821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652040362358093,0.3652089238166809,-4.910173174721422e-06,0.0,0.0002207412326242,0.0,0.0,18.023832321166992,0.0,0.0,0.0,0.2757756114006042,4.0,0.0,1.0
659040,293.1527099609375,297.1499938964844,293.1499938964844,0.069402128458023,-1726.66748046875,304.1500244140625,0.6653695106506348,0.1204637736082077,0.1099219322204589,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.484517365694046,0.050000000745058,0.0490533597767353,293.3069152832031,297.1499938964844,293.1499938964844,0.0680121481418609,-1322.561279296875,304.1651306152344,0.6615918874740601,0.1174959614872932,0.0840983986854553,293.2030029296875,297.1499938964844,293.1499938964844,0.324463814496994,-6164.2802734375,304.1428527832031,0.9990000128746032,0.454092413187027,0.392647922039032,293.3167419433594,297.1499938964844,293.1499938964844,0.0062303422018885,-2230.710205078125,299.09527587890625,0.484517365694046,0.050000000745058,0.2326880246400833,291.1536560058594,291.1499938964844,263.7861022949219,261.71337890625,281.8597412109375,294.16558837890625,291.1525573730469,1.0,0.2475786805152893,0.7608895897865295,0.7608895897865295,1.0,1.0,-1.0421854257583618,0.4223750829696655,0.6198103427886963,0.2198397368192672,0.0,0.0,0.4420487582683563,50.44293975830078,42.0,-12.857979774475098,-9733.4296875,153.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783630371094,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.2175062894821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652040362358093,0.3652089238166809,-4.910173174721422e-06,0.0,0.0002207412326242,0.0,0.0,18.023832321166992,0.0,0.0,0.0,0.2757756114006042,4.0,0.0,1.0
659100,293.15283203125,297.1499938964844,293.1499938964844,0.069364808499813,-1726.0274658203125,304.15008544921875,0.6661062836647034,0.1204069852828979,0.1098574474453926,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4851474165916443,0.050000000745058,0.0490411520004272,293.3066101074219,297.1499938964844,293.1499938964844,0.0664746984839439,-1301.4007568359375,304.1651611328125,0.6587470769882202,0.1155662313103675,0.0827350839972496,293.2059326171875,297.1499938964844,293.1499938964844,0.323239803314209,-6144.3076171875,304.1465148925781,0.9990000128746032,0.452846348285675,0.3911702632904053,293.31707763671875,297.1499938964844,293.1499938964844,0.0062006199732422,-2222.35546875,299.0642395019531,0.4851474165916443,0.050000000745058,0.2326301038265228,291.150390625,291.1499938964844,263.7939147949219,261.7219543457031,281.87060546875,294.1758117675781,291.150634765625,1.0,0.2463600635528564,0.7608534097671509,0.7608534097671509,1.0,1.0,-1.0386195182800293,0.4208477437496185,0.6177717447280884,0.2188655585050583,0.0,0.0,0.4423797726631164,50.08413314819336,42.0,-5.36653470993042,-9714.98828125,152.07810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46533203125,307.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.2169926017522812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656251728534698,0.3656300902366638,-4.910948064207332e-06,0.0,0.0002202199102612,0.0,0.0,18.05127143859864,0.0,0.0,0.0,0.2758622765541076,4.0,0.0,1.0
659160,293.1528625488281,297.1499938964844,293.1499938964844,0.069245234131813,-1723.7679443359375,304.1502990722656,0.6686208844184875,0.1203611940145492,0.1097762286663055,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4870616793632507,0.050000000745058,0.049004353582859,293.3062438964844,297.1499938964844,293.1499938964844,0.0648565962910652,-1279.1505126953125,304.16534423828125,0.6575958728790283,0.1136570870876312,0.08136697858572,293.2054748535156,297.1499938964844,293.1499938964844,0.3188236653804779,-6074.375,304.1552124023437,0.9990000128746032,0.4522236287593841,0.3866815567016601,293.3173522949219,297.1499938964844,293.1499938964844,0.0061648064292967,-2211.2802734375,299.0370483398437,0.4870616793632507,0.050000000745058,0.2324555516242981,291.1568603515625,291.1499938964844,263.8013000488281,261.7301330566406,281.87921142578125,294.1766052246094,291.1595764160156,1.0,0.2440184950828552,0.760773241519928,0.760773241519928,1.0,1.0,-1.031240701675415,0.4176682233810425,0.6135725378990173,0.2169116586446762,0.0,0.0,0.4413296282291412,49.05104064941406,30.0,12.176539421081545,-9673.4619140625,148.29119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4528503417969,307.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.216499924659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653358519077301,0.3653407692909241,-4.911329597234726e-06,0.0,0.0002197199064539,0.0,0.0,18.035444259643555,0.0,0.0,0.0,0.2757851183414459,4.0,0.0,1.0
659220,293.15264892578125,297.1499938964844,293.1499938964844,0.0689105838537216,-1717.3660888671875,304.1507568359375,0.6781678199768066,0.1203305050730705,0.109608307480812,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4939229786396026,0.050000000745058,0.0488780885934829,293.3051452636719,297.1499938964844,293.1499938964844,0.0615213736891746,-1233.6138916015625,304.1658020019531,0.6593248248100281,0.1099204570055008,0.0786423161625862,293.1930236816406,297.1499938964844,293.1499938964844,0.3029316067695617,-5824.25146484375,304.1801452636719,0.9990000128746032,0.4533089101314544,0.3708667755126953,293.317626953125,297.1499938964844,293.1499938964844,0.006081789266318,-2184.43701171875,298.9896545410156,0.4939229786396026,0.050000000745058,0.2318566143512725,291.1852722167969,291.1499938964844,263.814697265625,261.7454833984375,281.8846435546875,294.1468811035156,291.1888427734375,1.0,0.2363657057285308,0.7606127858161926,0.7606127858161926,1.0,1.0,-1.0079203844070437,0.4076089560985565,0.6003113985061646,0.21089568734169,0.0,0.0,0.4347899854183197,45.54069137573242,33.0,34.14360046386719,-9500.8056640625,136.19830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,307.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.873046875,18000.0,0.0,0.0,0.2153249680995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588418960571289,0.3588467836380005,-4.893467121291906e-06,0.0,0.0002185274788644,0.0,0.0,17.595455169677734,0.0,0.0,0.0,0.2743124663829803,4.0,0.0,1.0
659280,293.15264892578125,297.1499938964844,293.1499938964844,0.0689105838537216,-1717.3660888671875,304.1507568359375,0.6781678199768066,0.1203305050730705,0.109608307480812,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4939229786396026,0.050000000745058,0.0488780885934829,293.3051452636719,297.1499938964844,293.1499938964844,0.0615213736891746,-1233.6138916015625,304.1658020019531,0.6593248248100281,0.1099204570055008,0.0786423161625862,293.1930236816406,297.1499938964844,293.1499938964844,0.3029316067695617,-5824.25146484375,304.1801452636719,0.9990000128746032,0.4533089101314544,0.3708667755126953,293.317626953125,297.1499938964844,293.1499938964844,0.006081789266318,-2184.43701171875,298.9896545410156,0.4939229786396026,0.050000000745058,0.2318566143512725,291.1852722167969,291.1499938964844,263.814697265625,261.7454833984375,281.8846435546875,294.1468811035156,291.1888427734375,1.0,0.2363657057285308,0.7606127858161926,0.7606127858161926,1.0,1.0,-1.0079203844070437,0.4076089560985565,0.6003113985061646,0.21089568734169,0.0,0.0,0.4347899854183197,45.54069137573242,33.0,34.14360046386719,-9500.8056640625,136.19830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,307.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.873046875,18000.0,0.0,0.0,0.2153249680995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588418960571289,0.3588467836380005,-4.893467121291906e-06,0.0,0.0002185274788644,0.0,0.0,17.595455169677734,0.0,0.0,0.0,0.2743124663829803,4.0,0.0,1.0
659340,293.1521301269531,297.1499938964844,293.1499938964844,0.0687396302819252,-1714.0794677734375,304.1507568359375,0.6853418946266174,0.1203708127140998,0.1095509454607963,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.4989364147186279,0.050000000745058,0.0487933792173862,293.3033447265625,297.1499938964844,293.1499938964844,0.058364775031805,-1191.2205810546875,304.165771484375,0.6585468053817749,0.1063481643795967,0.0760457441210746,293.1723022460937,297.1499938964844,293.1499938964844,0.2915089130401611,-5647.05908203125,304.1886291503906,0.9990000128746032,0.4564188718795776,0.3598636388778686,293.3173217773437,297.1499938964844,293.1499938964844,0.0060090031474828,-2161.432373046875,298.9404602050781,0.4989364147186279,0.050000000745058,0.2314547747373581,291.2048645019531,291.1499938964844,263.8263854980469,261.7594299316406,281.873779296875,294.09893798828125,291.2049255371094,1.0,0.2314713299274444,0.7604523301124573,0.7604523301124573,1.0,1.0,-0.9909386038780212,0.4003407657146454,0.5905978679656982,0.2064280360937118,0.0,0.0,0.4258182048797607,43.169090270996094,36.0,18.12160301208496,-9322.5712890625,127.99777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,307.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.478515625,18000.0,0.0,0.0,0.2135583758354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347463846206665,0.3474687039852142,-4.853097379964311e-06,0.0,0.0002167345955967,0.0,0.0,16.808961868286133,0.0,0.0,0.0,0.2717109620571136,4.0,0.0,1.0
659400,293.1521301269531,297.1499938964844,293.1499938964844,0.0687396302819252,-1714.0794677734375,304.1507568359375,0.6853418946266174,0.1203708127140998,0.1095509454607963,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.4989364147186279,0.050000000745058,0.0487933792173862,293.3033447265625,297.1499938964844,293.1499938964844,0.058364775031805,-1191.2205810546875,304.165771484375,0.6585468053817749,0.1063481643795967,0.0760457441210746,293.1723022460937,297.1499938964844,293.1499938964844,0.2915089130401611,-5647.05908203125,304.1886291503906,0.9990000128746032,0.4564188718795776,0.3598636388778686,293.3173217773437,297.1499938964844,293.1499938964844,0.0060090031474828,-2161.432373046875,298.9404602050781,0.4989364147186279,0.050000000745058,0.2314547747373581,291.2048645019531,291.1499938964844,263.8263854980469,261.7594299316406,281.873779296875,294.09893798828125,291.2049255371094,1.0,0.2314713299274444,0.7604523301124573,0.7604523301124573,1.0,1.0,-0.9909386038780212,0.4003407657146454,0.5905978679656982,0.2064280360937118,0.0,0.0,0.4258182048797607,43.169090270996094,36.0,18.12160301208496,-9322.5712890625,127.99777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,307.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.478515625,18000.0,0.0,0.0,0.2135583758354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347463846206665,0.3474687039852142,-4.853097379964311e-06,0.0,0.0002167345955967,0.0,0.0,16.808961868286133,0.0,0.0,0.0,0.2717109620571136,4.0,0.0,1.0
