time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.15142822265625,297.1499938964844,293.1499938964844,0.0688035860657692,-1715.3416748046875,304.150390625,0.689479649066925,0.1204578503966331,0.1095786616206169,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.501764714717865,0.050000000745058,0.0487487278878688,293.3006896972656,297.1499938964844,293.1499938964844,0.0555515810847282,-1154.1585693359375,304.1651916503906,0.6551066040992737,0.1030059829354286,0.0736454427242279,293.1556091308594,297.1499938964844,293.1499938964844,0.2854449450969696,-5555.376953125,304.1856689453125,0.9990000128746032,0.4592486619949341,0.3539256155490875,293.3165283203125,297.1499938964844,293.1499938964844,0.0059517240151762,-2144.94775390625,298.88238525390625,0.501764714717865,0.050000000745058,0.2312429845333099,291.1988830566406,291.1499938964844,263.8363952636719,261.7720642089844,281.8642578125,294.0648193359375,291.1976928710937,1.0,0.2286284863948822,0.7605460286140442,0.7605460286140442,1.0,1.0,-0.980653703212738,0.3959815502166748,0.5846721529960632,0.2037250846624374,0.0,0.0,0.4195897877216339,41.90244674682617,39.0,-3.81161379814148,-9204.86328125,123.42816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57501220703125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.853515625,18000.0,0.0,0.0,0.2112538963556289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385171294212341,0.3385219275951385,-4.81535107610398e-06,0.0,0.000214395855437,0.0,0.0,16.184858322143555,0.0,0.0,0.0,0.2696177363395691,4.0,0.0,1.0
659520,293.15142822265625,297.1499938964844,293.1499938964844,0.0688035860657692,-1715.3416748046875,304.150390625,0.689479649066925,0.1204578503966331,0.1095786616206169,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.501764714717865,0.050000000745058,0.0487487278878688,293.3006896972656,297.1499938964844,293.1499938964844,0.0555515810847282,-1154.1585693359375,304.1651916503906,0.6551066040992737,0.1030059829354286,0.0736454427242279,293.1556091308594,297.1499938964844,293.1499938964844,0.2854449450969696,-5555.376953125,304.1856689453125,0.9990000128746032,0.4592486619949341,0.3539256155490875,293.3165283203125,297.1499938964844,293.1499938964844,0.0059517240151762,-2144.94775390625,298.88238525390625,0.501764714717865,0.050000000745058,0.2312429845333099,291.1988830566406,291.1499938964844,263.8363952636719,261.7720642089844,281.8642578125,294.0648193359375,291.1976928710937,1.0,0.2286284863948822,0.7605460286140442,0.7605460286140442,1.0,1.0,-0.980653703212738,0.3959815502166748,0.5846721529960632,0.2037250846624374,0.0,0.0,0.4195897877216339,41.90244674682617,39.0,-3.81161379814148,-9204.86328125,123.42816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57501220703125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.853515625,18000.0,0.0,0.0,0.2112538963556289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385171294212341,0.3385219275951385,-4.81535107610398e-06,0.0,0.000214395855437,0.0,0.0,16.184858322143555,0.0,0.0,0.0,0.2696177363395691,4.0,0.0,1.0
659580,293.1508178710937,297.1499938964844,293.1499938964844,0.0689341723918914,-1717.8529052734375,304.1500549316406,0.6910907626152039,0.1205460131168365,0.1096461191773414,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.5027861595153809,0.050000000745058,0.0487331748008728,293.2978820800781,297.1499938964844,293.1499938964844,0.0528595969080925,-1119.125732421875,304.16461181640625,0.6494982242584229,0.0997558608651161,0.0713508576154708,293.1450500488281,297.1499938964844,293.1499938964844,0.2831835746765136,-5523.796875,304.1774597167969,0.9990000128746032,0.4612608850002289,0.3518314957618713,293.315673828125,297.1499938964844,293.1499938964844,0.0059005231596529,-2130.607177734375,298.8226928710937,0.5027861595153809,0.050000000745058,0.231169193983078,291.1878356933594,291.1499938964844,263.8448181152344,261.783447265625,281.8606262207031,294.0487060546875,291.1861267089844,1.0,0.2274717837572097,0.7606397867202759,0.7606397867202759,1.0,1.0,-0.9753586649894714,0.3937732279300689,0.5815854072570801,0.2022691816091537,0.0,0.0,0.4152441918849945,41.43740081787109,42.0,-14.308128356933594,-9134.8837890625,121.41706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64727783203125,307.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.26171875,18000.0,0.0,0.0,0.2086811661720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323648869991302,0.3323696851730346,-4.789126251125708e-06,0.0,0.0002117848489433,0.0,0.0,15.761874198913574,0.0,0.0,0.0,0.2681796550750732,4.0,0.0,1.0
659640,293.1508178710937,297.1499938964844,293.1499938964844,0.0689341723918914,-1717.8529052734375,304.1500549316406,0.6910907626152039,0.1205460131168365,0.1096461191773414,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.5027861595153809,0.050000000745058,0.0487331748008728,293.2978820800781,297.1499938964844,293.1499938964844,0.0528595969080925,-1119.125732421875,304.16461181640625,0.6494982242584229,0.0997558608651161,0.0713508576154708,293.1450500488281,297.1499938964844,293.1499938964844,0.2831835746765136,-5523.796875,304.1774597167969,0.9990000128746032,0.4612608850002289,0.3518314957618713,293.315673828125,297.1499938964844,293.1499938964844,0.0059005231596529,-2130.607177734375,298.8226928710937,0.5027861595153809,0.050000000745058,0.231169193983078,291.1878356933594,291.1499938964844,263.8448181152344,261.783447265625,281.8606262207031,294.0487060546875,291.1861267089844,1.0,0.2274717837572097,0.7606397867202759,0.7606397867202759,1.0,1.0,-0.9753586649894714,0.3937732279300689,0.5815854072570801,0.2022691816091537,0.0,0.0,0.4152441918849945,41.43740081787109,42.0,-14.308128356933594,-9134.8837890625,121.41706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64727783203125,307.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.26171875,18000.0,0.0,0.0,0.2086811661720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323648869991302,0.3323696851730346,-4.789126251125708e-06,0.0,0.0002117848489433,0.0,0.0,15.761874198913574,0.0,0.0,0.0,0.2681796550750732,4.0,0.0,1.0
659700,293.1506042480469,297.1499938964844,293.1499938964844,0.0690096318721771,-1719.305908203125,304.14990234375,0.6910451054573059,0.1205773800611496,0.1096803769469261,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5027002692222595,0.050000000745058,0.0487344823777675,293.2965393066406,297.1499938964844,293.1499938964844,0.0515357218682765,-1102.036376953125,304.16436767578125,0.6460015773773193,0.0981465131044387,0.0702244564890861,293.1422119140625,297.1499938964844,293.1499938964844,0.2832834720611572,-5527.33935546875,304.1722717285156,0.9990000128746032,0.4618866145610809,0.3520066440105438,293.3153381347656,297.1499938964844,293.1499938964844,0.0058766286820173,-2124.041748046875,298.7920837402344,0.5027002692222595,0.050000000745058,0.2311754077672958,291.1808776855469,291.1499938964844,263.84844970703125,261.7886657714844,281.8607482910156,294.0468139648437,291.17901611328125,1.0,0.2274245917797088,0.7606866359710693,0.7606866359710693,1.0,1.0,-0.9742664098739624,0.3933457136154175,0.5809206962585449,0.2019066214561462,0.0,0.0,0.4138823747634887,41.45449066162109,42.0,-17.538049697875977,-9114.2587890625,121.19180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754150390625,307.0820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8671875,18000.0,0.0,0.0,0.2073756903409958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302655220031738,0.3302702903747558,-4.779742084792815e-06,0.0,0.0002104599552694,0.0,0.0,15.617531776428224,0.0,0.0,0.0,0.2676879167556762,4.0,0.0,1.0
659760,293.1504821777344,297.1499938964844,293.1499938964844,0.069082960486412,-1720.72314453125,304.1497802734375,0.6904903650283813,0.1205948442220687,0.1097089350223541,294.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5022669434547424,0.050000000745058,0.0487410761415958,293.2952575683594,297.1499938964844,293.1499938964844,0.0502170659601688,-1085.09228515625,304.1641540527344,0.6421211361885071,0.0965413525700569,0.0691063404083252,293.1408996582031,297.1499938964844,293.1499938964844,0.2840997576713562,-5542.05517578125,304.166748046875,0.9990000128746032,0.4622425436973572,0.3528928458690643,293.3150939941406,297.1499938964844,293.1499938964844,0.0058534042909741,-2117.69580078125,298.76104736328125,0.5022669434547424,0.050000000745058,0.2312066853046417,291.1734924316406,291.1499938964844,263.8516845703125,261.7935791015625,281.8619689941406,294.0486145019531,291.1716003417969,1.0,0.2276843935251236,0.7606804966926575,0.7606804966926575,1.0,1.0,-0.9740671515464784,0.3933097124099731,0.5807574391365051,0.2017226219177246,0.0,0.0,0.4130557179450989,41.615989685058594,45.0,-19.419862747192383,-9102.4677734375,121.41327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957397460937,307.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.2061001062393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288478255271911,0.3288525938987732,-4.772894953930518e-06,0.0,0.0002091654023388,0.0,0.0,15.518918991088867,0.0,0.0,0.0,0.2673501968383789,4.0,0.0,1.0
659820,293.1505432128906,297.1499938964844,293.1499938964844,0.0692020803689956,-1723.0562744140625,304.149658203125,0.6880146861076355,0.1205722764134407,0.1097332015633583,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.500504732131958,0.050000000745058,0.0487684197723865,293.29296875,297.1499938964844,293.1499938964844,0.0475747697055339,-1051.3460693359375,304.1638488769531,0.633403480052948,0.0933274030685424,0.0668822899460792,293.1427001953125,297.1499938964844,293.1499938964844,0.2876339852809906,-5600.884765625,304.1552734375,0.9990000128746032,0.4621184170246124,0.3565463125705719,293.3150329589844,297.1499938964844,293.1499938964844,0.0058080283924937,-2105.292236328125,298.6978759765625,0.500504732131958,0.050000000745058,0.2313363850116729,291.1586608886719,291.1499938964844,263.8570861816406,261.80255126953125,281.8661499023437,294.0626525878906,291.1568298339844,1.0,0.2290108650922775,0.760668158531189,0.760668158531189,1.0,1.0,-0.9759994149208068,0.3943118453025818,0.5816875696182251,0.2017338126897812,0.0,0.0,0.412895530462265,42.32280349731445,48.0,-20.58321189880371,-9101.5595703125,123.03653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.2037620693445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279089033603668,0.3279136717319488,-4.76638615509728e-06,0.0,0.0002067925961455,0.0,0.0,15.447917938232422,0.0,0.0,0.0,0.2671034336090088,4.0,0.0,1.0
659880,293.1505432128906,297.1499938964844,293.1499938964844,0.0692020803689956,-1723.0562744140625,304.149658203125,0.6880146861076355,0.1205722764134407,0.1097332015633583,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.500504732131958,0.050000000745058,0.0487684197723865,293.29296875,297.1499938964844,293.1499938964844,0.0475747697055339,-1051.3460693359375,304.1638488769531,0.633403480052948,0.0933274030685424,0.0668822899460792,293.1427001953125,297.1499938964844,293.1499938964844,0.2876339852809906,-5600.884765625,304.1552734375,0.9990000128746032,0.4621184170246124,0.3565463125705719,293.3150329589844,297.1499938964844,293.1499938964844,0.0058080283924937,-2105.292236328125,298.6978759765625,0.500504732131958,0.050000000745058,0.2313363850116729,291.1586608886719,291.1499938964844,263.8570861816406,261.80255126953125,281.8661499023437,294.0626525878906,291.1568298339844,1.0,0.2290108650922775,0.760668158531189,0.760668158531189,1.0,1.0,-0.9759994149208068,0.3943118453025818,0.5816875696182251,0.2017338126897812,0.0,0.0,0.412895530462265,42.32280349731445,48.0,-20.58321189880371,-9101.5595703125,123.03653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.2037620693445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279089033603668,0.3279136717319488,-4.76638615509728e-06,0.0,0.0002067925961455,0.0,0.0,15.447917938232422,0.0,0.0,0.0,0.2671034336090088,4.0,0.0,1.0
659940,293.1510925292969,297.1499938964844,293.1499938964844,0.069259725511074,-1724.2720947265625,304.1496887207031,0.6839905381202698,0.1204484850168228,0.1096889674663543,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4977942705154419,0.050000000745058,0.0488121844828128,293.2911071777344,297.1499938964844,293.1499938964844,0.0449026264250278,-1017.4563598632812,304.1636962890625,0.6235721707344055,0.0900854393839836,0.0646555870771408,293.1497802734375,297.1499938964844,293.1499938964844,0.2933464348316192,-5692.94775390625,304.1440124511719,0.9990000128746032,0.4608752429485321,0.3623193502426147,293.3156433105469,297.1499938964844,293.1499938964844,0.0057631200179457,-2092.943603515625,298.6329345703125,0.4977942705154419,0.050000000745058,0.2315439879894256,291.144287109375,291.1499938964844,263.8611145019531,261.8104248046875,281.87115478515625,294.090087890625,291.1425476074219,1.0,0.2312380820512771,0.7606558799743652,0.7606558799743652,1.0,1.0,-0.9805035591125488,0.3965702950954437,0.5839332342147827,0.2019767761230468,0.0,0.0,0.4146295189857483,43.46969985961914,51.0,-20.06947135925293,-9126.1796875,126.00789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6771240234375,307.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.123046875,18000.0,0.0,0.0,0.2018854767084121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293311893939972,0.3293359577655792,-4.768697181134485e-06,0.0,0.0002048880996881,0.0,0.0,15.533005714416504,0.0,0.0,0.0,0.2673892676830292,4.0,0.0,1.0
660000,293.1510925292969,297.1499938964844,293.1499938964844,0.069259725511074,-1724.2720947265625,304.1496887207031,0.6839905381202698,0.1204484850168228,0.1096889674663543,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4977942705154419,0.050000000745058,0.0488121844828128,293.2911071777344,297.1499938964844,293.1499938964844,0.0449026264250278,-1017.4563598632812,304.1636962890625,0.6235721707344055,0.0900854393839836,0.0646555870771408,293.1497802734375,297.1499938964844,293.1499938964844,0.2933464348316192,-5692.94775390625,304.1440124511719,0.9990000128746032,0.4608752429485321,0.3623193502426147,293.3156433105469,297.1499938964844,293.1499938964844,0.0057631200179457,-2092.943603515625,298.6329345703125,0.4977942705154419,0.050000000745058,0.2315439879894256,291.144287109375,291.1499938964844,263.8611145019531,261.8104248046875,281.87115478515625,294.090087890625,291.1425476074219,1.0,0.2312380820512771,0.7606558799743652,0.7606558799743652,1.0,1.0,-0.9805035591125488,0.3965702950954437,0.5839332342147827,0.2019767761230468,0.0,0.0,0.4146295189857483,43.46969985961914,51.0,-20.06947135925293,-9126.1796875,126.00789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6771240234375,307.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.123046875,18000.0,0.0,0.0,0.2018854767084121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293311893939972,0.3293359577655792,-4.768697181134485e-06,0.0,0.0002048880996881,0.0,0.0,15.533005714416504,0.0,0.0,0.0,0.2673892676830292,4.0,0.0,1.0
660060,293.1521911621094,297.1499938964844,293.1499938964844,0.0692265555262565,-1723.8360595703125,304.1498413085937,0.6787256002426147,0.120195522904396,0.1095483526587486,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4943960607051849,0.050000000745058,0.0488699860870838,293.28973388671875,297.1499938964844,293.1499938964844,0.0421778261661529,-983.062255859375,304.1636657714844,0.6122759580612183,0.0867907553911209,0.0624065957963466,293.1614074707031,297.1499938964844,293.1499938964844,0.3008534908294678,-5811.8115234375,304.133544921875,0.9990000128746032,0.4585349857807159,0.3698057532310486,293.3170166015625,297.1499938964844,293.1499938964844,0.0057176547124981,-2080.27685546875,298.5660095214844,0.4943960607051849,0.050000000745058,0.2318181693553924,291.1310119628906,291.1499938964844,263.8638000488281,261.8172302246094,281.8765869140625,294.131103515625,291.1294860839844,1.0,0.2341843843460083,0.7605363726615906,0.7605363726615906,1.0,1.0,-0.9870185256004332,0.3998796641826629,0.5871388912200928,0.2021714001893997,0.0,0.0,0.4180640876293182,44.98631286621094,54.0,-18.37003326416016,-9171.763671875,130.10992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,307.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.353515625,18000.0,0.0,0.0,0.2006430923938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332939475774765,0.3329442739486694,-4.779281425726367e-06,0.0,0.0002036272198893,0.0,0.0,15.764036178588867,0.0,0.0,0.0,0.268172025680542,4.0,0.0,1.0
660120,293.1521911621094,297.1499938964844,293.1499938964844,0.0692265555262565,-1723.8360595703125,304.1498413085937,0.6787256002426147,0.120195522904396,0.1095483526587486,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4943960607051849,0.050000000745058,0.0488699860870838,293.28973388671875,297.1499938964844,293.1499938964844,0.0421778261661529,-983.062255859375,304.1636657714844,0.6122759580612183,0.0867907553911209,0.0624065957963466,293.1614074707031,297.1499938964844,293.1499938964844,0.3008534908294678,-5811.8115234375,304.133544921875,0.9990000128746032,0.4585349857807159,0.3698057532310486,293.3170166015625,297.1499938964844,293.1499938964844,0.0057176547124981,-2080.27685546875,298.5660095214844,0.4943960607051849,0.050000000745058,0.2318181693553924,291.1310119628906,291.1499938964844,263.8638000488281,261.8172302246094,281.8765869140625,294.131103515625,291.1294860839844,1.0,0.2341843843460083,0.7605363726615906,0.7605363726615906,1.0,1.0,-0.9870185256004332,0.3998796641826629,0.5871388912200928,0.2021714001893997,0.0,0.0,0.4180640876293182,44.98631286621094,54.0,-18.37003326416016,-9171.763671875,130.10992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,307.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.353515625,18000.0,0.0,0.0,0.2006430923938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332939475774765,0.3329442739486694,-4.779281425726367e-06,0.0,0.0002036272198893,0.0,0.0,15.764036178588867,0.0,0.0,0.0,0.268172025680542,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.0690759047865867,-1721.264404296875,304.150146484375,0.6724976301193237,0.1197889521718025,0.1092864274978637,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.490505039691925,0.050000000745058,0.0489399284124374,293.28887939453125,297.1499938964844,293.1499938964844,0.0393847450613975,-947.8489379882812,304.16375732421875,0.598910927772522,0.0834213197231292,0.0601179935038089,293.1767578125,297.1499938964844,293.1499938964844,0.3098287880420685,-5951.99169921875,304.1241149902344,0.9990000128746032,0.4551378786563873,0.3786666095256805,293.3192138671875,297.1499938964844,293.1499938964844,0.0056708320043981,-2066.987548828125,298.4969482421875,0.490505039691925,0.050000000745058,0.2321499437093734,291.1195068359375,291.1499938964844,263.8652038574219,261.82305908203125,281.8824768066406,294.1864318847656,291.1182556152344,1.0,0.2377002090215683,0.7604168653488159,0.7604168653488159,1.0,1.0,-0.9950737953186036,0.4040673971176147,0.5910063982009888,0.2021645307540893,0.0,0.0,0.4229205250740051,46.81774520874024,57.0,-15.845070838928224,-9233.775390625,135.17396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,306.96875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.80859375,18000.0,0.0,0.0,0.200156033039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384716510772705,0.3384764492511749,-4.797529527422739e-06,0.0,0.0002031329204328,0.0,0.0,16.127628326416016,0.0,0.0,0.0,0.2694041132926941,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.0690759047865867,-1721.264404296875,304.150146484375,0.6724976301193237,0.1197889521718025,0.1092864274978637,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.490505039691925,0.050000000745058,0.0489399284124374,293.28887939453125,297.1499938964844,293.1499938964844,0.0393847450613975,-947.8489379882812,304.16375732421875,0.598910927772522,0.0834213197231292,0.0601179935038089,293.1767578125,297.1499938964844,293.1499938964844,0.3098287880420685,-5951.99169921875,304.1241149902344,0.9990000128746032,0.4551378786563873,0.3786666095256805,293.3192138671875,297.1499938964844,293.1499938964844,0.0056708320043981,-2066.987548828125,298.4969482421875,0.490505039691925,0.050000000745058,0.2321499437093734,291.1195068359375,291.1499938964844,263.8652038574219,261.82305908203125,281.8824768066406,294.1864318847656,291.1182556152344,1.0,0.2377002090215683,0.7604168653488159,0.7604168653488159,1.0,1.0,-0.9950737953186036,0.4040673971176147,0.5910063982009888,0.2021645307540893,0.0,0.0,0.4229205250740051,46.81774520874024,57.0,-15.845070838928224,-9233.775390625,135.17396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,306.96875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.80859375,18000.0,0.0,0.0,0.200156033039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384716510772705,0.3384764492511749,-4.797529527422739e-06,0.0,0.0002031329204328,0.0,0.0,16.127628326416016,0.0,0.0,0.0,0.2694041132926941,4.0,0.0,1.0
660300,293.155029296875,297.1499938964844,293.1499938964844,0.0689499452710151,-1719.0594482421875,304.1503601074219,0.6691059470176697,0.1195224300026893,0.1091038733720779,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4884159862995147,0.050000000745058,0.0489789173007011,293.2886657714844,297.1499938964844,293.1499938964844,0.037960484623909,-929.8529052734376,304.1638488769531,0.5916411876678467,0.0817025825381279,0.0589541308581829,293.18560791015625,297.1499938964844,293.1499938964844,0.3147740364074707,-6028.525390625,304.1198425292969,0.9990000128746032,0.4530632197856903,0.3835173547267914,293.32061767578125,297.1499938964844,293.1499938964844,0.0056466995738446,-2060.028564453125,298.46160888671875,0.4884159862995147,0.050000000745058,0.2323349118232727,291.1145935058594,291.1499938964844,263.8654479980469,261.8255920410156,281.8859558105469,294.2196655273437,291.1134948730469,1.0,0.2396304011344909,0.760357141494751,0.760357141494751,1.0,1.0,-0.9995481967926024,0.4064319431781769,0.5931162238121033,0.2020593881607055,0.0,0.0,0.4257807433605194,47.83649826049805,57.0,-14.298704147338867,-9269.5595703125,138.02053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,306.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.056640625,18000.0,0.0,0.0,0.2002166509628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418627679347992,0.341867595911026,-4.809298388863681e-06,0.0,0.0002031944459304,0.0,0.0,16.35433006286621,0.0,0.0,0.0,0.2701711654663086,4.0,0.0,1.0
660360,293.1562805175781,297.1499938964844,293.1499938964844,0.0687876194715499,-1716.195556640625,304.15057373046875,0.6655741930007935,0.1192123964428901,0.1088849380612373,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.486244261264801,0.050000000745058,0.049020305275917,293.2886047363281,297.1499938964844,293.1499938964844,0.0365179404616355,-911.5578002929688,304.1639709472656,0.584015965461731,0.0799588337540626,0.0577750541269779,293.195068359375,297.1499938964844,293.1499938964844,0.3199744522571563,-6108.537109375,304.1158752441406,0.9990000128746032,0.4507542252540588,0.388599544763565,293.3222351074219,297.1499938964844,293.1499938964844,0.0056220036931335,-2052.823974609375,298.4257507324219,0.486244261264801,0.050000000745058,0.2325312197208404,291.1103210449219,291.1499938964844,263.86541748046875,261.8279113769531,281.8901672363281,294.25665283203125,291.1094055175781,1.0,0.241654634475708,0.7602506279945374,0.7602506279945374,1.0,1.0,-1.004254937171936,0.4089386165142059,0.5953163504600525,0.2018769234418869,0.0,0.0,0.4288579821586609,48.91611862182617,45.0,-12.534720420837402,-9307.677734375,141.05264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35076904296875,306.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.765625,18000.0,0.0,0.0,0.2004812806844711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456008732318878,0.3456057012081146,-4.822658866032725e-06,0.0,0.0002034630015259,0.0,0.0,16.607275009155273,0.0,0.0,0.0,0.2710253298282623,4.0,0.0,1.0
660420,293.15887451171875,297.1499938964844,293.1499938964844,0.0682013630867004,-1705.556884765625,304.1513671875,0.6653256416320801,0.118532508611679,0.1082731112837791,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4869986474514007,0.050000000745058,0.0490058735013008,293.28857421875,297.1499938964844,293.1499938964844,0.0334615334868431,-872.2296142578125,304.1643981933594,0.5750208497047424,0.0764544382691383,0.055316112935543,293.208251953125,297.1499938964844,293.1499938964844,0.3187276422977447,-6083.677734375,304.12994384765625,0.9990000128746032,0.4469084143638611,0.386831670999527,293.32574462890625,297.1499938964844,293.1499938964844,0.0055561303161084,-2031.718017578125,298.3589782714844,0.4869986474514007,0.050000000745058,0.2324627637863159,291.11676025390625,291.1499938964844,263.864501953125,261.83184814453125,281.9093017578125,294.31610107421875,291.1203308105469,1.0,0.2398546487092971,0.7600376009941101,0.7600376009941101,1.0,1.0,-0.998355507850647,0.4069824516773224,0.5913730263710022,0.1987167745828628,0.0,0.0,0.4333209991455078,48.43896484375,33.0,17.94154930114746,-9308.4267578125,138.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,306.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.9609375,18000.0,0.0,0.0,0.2015104591846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527132868766784,0.3527181446552276,-4.851606263400754e-06,0.0,0.0002045074943453,0.0,0.0,17.105234146118164,0.0,0.0,0.0,0.2726738750934601,4.0,0.0,1.0
660480,293.15887451171875,297.1499938964844,293.1499938964844,0.0682013630867004,-1705.556884765625,304.1513671875,0.6653256416320801,0.118532508611679,0.1082731112837791,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4869986474514007,0.050000000745058,0.0490058735013008,293.28857421875,297.1499938964844,293.1499938964844,0.0334615334868431,-872.2296142578125,304.1643981933594,0.5750208497047424,0.0764544382691383,0.055316112935543,293.208251953125,297.1499938964844,293.1499938964844,0.3187276422977447,-6083.677734375,304.12994384765625,0.9990000128746032,0.4469084143638611,0.386831670999527,293.32574462890625,297.1499938964844,293.1499938964844,0.0055561303161084,-2031.718017578125,298.3589782714844,0.4869986474514007,0.050000000745058,0.2324627637863159,291.11676025390625,291.1499938964844,263.864501953125,261.83184814453125,281.9093017578125,294.31610107421875,291.1203308105469,1.0,0.2398546487092971,0.7600376009941101,0.7600376009941101,1.0,1.0,-0.998355507850647,0.4069824516773224,0.5913730263710022,0.1987167745828628,0.0,0.0,0.4333209991455078,48.43896484375,33.0,17.94154930114746,-9308.4267578125,138.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,306.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.9609375,18000.0,0.0,0.0,0.2015104591846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527132868766784,0.3527181446552276,-4.851606263400754e-06,0.0,0.0002045074943453,0.0,0.0,17.105234146118164,0.0,0.0,0.0,0.2726738750934601,4.0,0.0,1.0
660540,293.1608581542969,297.1499938964844,293.1499938964844,0.0673728808760643,-1690.2777099609375,304.1522827148437,0.6714757680892944,0.1179022341966629,0.1075917184352874,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4923602640628814,0.050000000745058,0.0489062145352363,293.2882080078125,297.1499938964844,293.1499938964844,0.0303245559334754,-830.634521484375,304.1648254394531,0.5718870162963867,0.0730173885822296,0.052821796387434,293.2054748535156,297.1499938964844,293.1499938964844,0.3063091933727264,-5884.65185546875,304.15753173828125,0.9990000128746032,0.4459619224071502,0.3744094371795654,293.3290100097656,297.1499938964844,293.1499938964844,0.0054721343331038,-2002.574951171875,298.30474853515625,0.4923602640628814,0.050000000745058,0.2319900244474411,291.152099609375,291.1499938964844,263.86248779296875,261.8349609375,281.9151611328125,294.317138671875,291.1566772460937,1.0,0.2336011826992035,0.7598245739936829,0.7598245739936829,1.0,1.0,-0.978951096534729,0.3988244533538818,0.5801266431808472,0.193326935172081,0.0,0.0,0.4307611882686615,45.65689849853516,36.0,43.398956298828125,-9182.51953125,129.2819061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,306.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.20268215239048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520058691501617,0.3520107269287109,-4.858878128288779e-06,0.0,0.0002056966186501,0.0,0.0,17.08775520324707,0.0,0.0,0.0,0.2726078033447265,4.0,0.0,1.0
660600,293.1608581542969,297.1499938964844,293.1499938964844,0.0673728808760643,-1690.2777099609375,304.1522827148437,0.6714757680892944,0.1179022341966629,0.1075917184352874,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4923602640628814,0.050000000745058,0.0489062145352363,293.2882080078125,297.1499938964844,293.1499938964844,0.0303245559334754,-830.634521484375,304.1648254394531,0.5718870162963867,0.0730173885822296,0.052821796387434,293.2054748535156,297.1499938964844,293.1499938964844,0.3063091933727264,-5884.65185546875,304.15753173828125,0.9990000128746032,0.4459619224071502,0.3744094371795654,293.3290100097656,297.1499938964844,293.1499938964844,0.0054721343331038,-2002.574951171875,298.30474853515625,0.4923602640628814,0.050000000745058,0.2319900244474411,291.152099609375,291.1499938964844,263.86248779296875,261.8349609375,281.9151611328125,294.317138671875,291.1566772460937,1.0,0.2336011826992035,0.7598245739936829,0.7598245739936829,1.0,1.0,-0.978951096534729,0.3988244533538818,0.5801266431808472,0.193326935172081,0.0,0.0,0.4307611882686615,45.65689849853516,36.0,43.398956298828125,-9182.51953125,129.2819061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,306.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.20268215239048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520058691501617,0.3520107269287109,-4.858878128288779e-06,0.0,0.0002056966186501,0.0,0.0,17.08775520324707,0.0,0.0,0.0,0.2726078033447265,4.0,0.0,1.0
660660,293.16217041015625,297.1499938964844,293.1499938964844,0.0667185187339782,-1678.3394775390625,304.152587890625,0.6754974126815796,0.1173623576760292,0.1070305481553077,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4960176348686218,0.050000000745058,0.0488421842455863,293.28729248046875,297.1499938964844,293.1499938964844,0.0272957310080528,-790.0208740234375,304.1649169921875,0.5662943124771118,0.0696994811296463,0.0504353605210781,293.1938781738281,297.1499938964844,293.1499938964844,0.2977174520492553,-5749.61083984375,304.1688232421875,0.9990000128746032,0.4469075798988342,0.3662020266056061,293.3315124511719,297.1499938964844,293.1499938964844,0.0053956778720021,-1976.570556640625,298.2475891113281,0.4960176348686218,0.050000000745058,0.2316862940788269,291.17822265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,294.2870178222656,291.1789245605469,1.0,0.2298363149166107,0.7597843408584595,0.7597843408584595,1.0,1.0,-0.9651156067848206,0.3932519257068634,0.5718636512756348,0.1889371871948242,0.0,0.0,0.4248867630958557,43.841609954833984,39.0,26.449649810791016,-9045.5869140625,123.0022430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499572753906,306.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.744140625,18000.0,0.0,0.0,0.2033980339765548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450708985328674,0.3450757265090942,-4.838250788452569e-06,0.0,0.0002064231521217,0.0,0.0,16.625988006591797,0.0,0.0,0.0,0.2710875868797302,4.0,0.0,1.0
660720,293.16217041015625,297.1499938964844,293.1499938964844,0.0667185187339782,-1678.3394775390625,304.152587890625,0.6754974126815796,0.1173623576760292,0.1070305481553077,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4960176348686218,0.050000000745058,0.0488421842455863,293.28729248046875,297.1499938964844,293.1499938964844,0.0272957310080528,-790.0208740234375,304.1649169921875,0.5662943124771118,0.0696994811296463,0.0504353605210781,293.1938781738281,297.1499938964844,293.1499938964844,0.2977174520492553,-5749.61083984375,304.1688232421875,0.9990000128746032,0.4469075798988342,0.3662020266056061,293.3315124511719,297.1499938964844,293.1499938964844,0.0053956778720021,-1976.570556640625,298.2475891113281,0.4960176348686218,0.050000000745058,0.2316862940788269,291.17822265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,294.2870178222656,291.1789245605469,1.0,0.2298363149166107,0.7597843408584595,0.7597843408584595,1.0,1.0,-0.9651156067848206,0.3932519257068634,0.5718636512756348,0.1889371871948242,0.0,0.0,0.4248867630958557,43.841609954833984,39.0,26.449649810791016,-9045.5869140625,123.0022430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499572753906,306.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.744140625,18000.0,0.0,0.0,0.2033980339765548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450708985328674,0.3450757265090942,-4.838250788452569e-06,0.0,0.0002064231521217,0.0,0.0,16.625988006591797,0.0,0.0,0.0,0.2710875868797302,4.0,0.0,1.0
660780,293.1632385253906,297.1499938964844,293.1499938964844,0.0662862733006477,-1670.7322998046875,304.1524353027344,0.6767339110374451,0.1168355867266655,0.1065334677696228,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4976552128791809,0.050000000745058,0.0488147214055061,293.2860107421875,297.1499938964844,293.1499938964844,0.0249571409076452,-755.6973876953125,304.1639099121094,0.5578160881996155,0.0664816126227378,0.048149686306715,293.185546875,297.1499938964844,293.1499938964844,0.2940506935119629,-5693.88232421875,304.16845703125,0.9990000128746032,0.4474965333938598,0.3626222312450409,293.33349609375,297.1499938964844,293.1499938964844,0.0053320219740271,-1956.4451904296875,298.1789245605469,0.4976552128791809,0.050000000745058,0.2315560132265091,291.1772766113281,291.1499938964844,263.8555908203125,261.8388366699219,281.87615966796875,294.27606201171875,291.1767272949219,1.0,0.227909579873085,0.7597441077232361,0.7597441077232361,1.0,1.0,-0.9572877287864684,0.3904406726360321,0.5668470859527588,0.1855546832084655,0.0,0.0,0.4212073683738708,43.0189208984375,42.0,3.756629705429077,-8965.568359375,119.84789276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,306.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0,18000.0,0.0,0.0,0.2035749554634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396236896514892,0.339628517627716,-4.815262400370557e-06,0.0,0.0002066026936518,0.0,0.0,16.246749877929688,0.0,0.0,0.0,0.2698188722133636,4.0,0.0,1.0
660840,293.1632385253906,297.1499938964844,293.1499938964844,0.0662862733006477,-1670.7322998046875,304.1524353027344,0.6767339110374451,0.1168355867266655,0.1065334677696228,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4976552128791809,0.050000000745058,0.0488147214055061,293.2860107421875,297.1499938964844,293.1499938964844,0.0249571409076452,-755.6973876953125,304.1639099121094,0.5578160881996155,0.0664816126227378,0.048149686306715,293.185546875,297.1499938964844,293.1499938964844,0.2940506935119629,-5693.88232421875,304.16845703125,0.9990000128746032,0.4474965333938598,0.3626222312450409,293.33349609375,297.1499938964844,293.1499938964844,0.0053320219740271,-1956.4451904296875,298.1789245605469,0.4976552128791809,0.050000000745058,0.2315560132265091,291.1772766113281,291.1499938964844,263.8555908203125,261.8388366699219,281.87615966796875,294.27606201171875,291.1767272949219,1.0,0.227909579873085,0.7597441077232361,0.7597441077232361,1.0,1.0,-0.9572877287864684,0.3904406726360321,0.5668470859527588,0.1855546832084655,0.0,0.0,0.4212073683738708,43.0189208984375,42.0,3.756629705429077,-8965.568359375,119.84789276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,306.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0,18000.0,0.0,0.0,0.2035749554634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396236896514892,0.339628517627716,-4.815262400370557e-06,0.0,0.0002066026936518,0.0,0.0,16.246749877929688,0.0,0.0,0.0,0.2698188722133636,4.0,0.0,1.0
660900,293.1637878417969,297.1499938964844,293.1499938964844,0.0660818964242935,-1667.162109375,304.1523742675781,0.6764742136001587,0.116557240486145,0.1062861904501915,294.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4978628754615783,0.050000000745058,0.0488113090395927,293.2853088378906,297.1499938964844,293.1499938964844,0.0237937495112419,-738.38720703125,304.1634826660156,0.552699089050293,0.0648957639932632,0.0470342747867107,293.1832580566406,297.1499938964844,293.1499938964844,0.2935262024402618,-5686.82958984375,304.1660461425781,0.9990000128746032,0.4474938213825226,0.362172931432724,293.3344116210937,297.1499938964844,293.1499938964844,0.0053020473569631,-1947.0614013671875,298.14361572265625,0.4978628754615783,0.050000000745058,0.2315398305654525,291.1749267578125,291.1499938964844,263.8533020019531,261.83935546875,281.8681030273437,294.2787780761719,291.1741638183594,1.0,0.2275306433439254,0.759723961353302,0.759723961353302,1.0,1.0,-0.9550886154174804,0.3898290693759918,0.5652595162391663,0.1841258406639099,0.0,0.0,0.419778823852539,42.88702392578125,42.0,-2.2647926807403564,-8943.12109375,119.13057708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,306.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3984375,18000.0,0.0,0.0,0.2035086154937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376323282718658,0.3376371264457702,-4.806719516636804e-06,0.0,0.0002065353764919,0.0,0.0,16.108802795410156,0.0,0.0,0.0,0.2693492770195007,4.0,0.0,1.0
660960,293.1644287109375,297.1499938964844,293.1499938964844,0.065877765417099,-1663.61181640625,304.1523132324219,0.6756801009178162,0.1162616461515426,0.1060313135385513,294.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4977090954780578,0.050000000745058,0.0488138683140277,293.2846374511719,297.1499938964844,293.1499938964844,0.0226706396788358,-721.225341796875,304.1630859375,0.5470590591430664,0.0633162483572959,0.0459299981594085,293.1823425292969,297.1499938964844,293.1499938964844,0.2937837541103363,-5692.11083984375,304.16265869140625,0.9990000128746032,0.4472541809082031,0.3625057935714721,293.3353576660156,297.1499938964844,293.1499938964844,0.0052728643640875,-1937.98681640625,298.1075744628906,0.4977090954780578,0.050000000745058,0.2315519750118255,291.1715087890625,291.1499938964844,263.8507995605469,261.8397216796875,281.8609924316406,294.2864685058594,291.17047119140625,1.0,0.2274908274412155,0.7597332000732422,0.7597332000732422,1.0,1.0,-0.9538736343383788,0.389676958322525,0.5641967058181763,0.1828465610742569,0.0,0.0,0.418679803609848,42.91666412353516,45.0,-6.992724418640137,-8929.259765625,118.90182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.099609375,18000.0,0.0,0.0,0.2033644169569015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359978497028351,0.3360026478767395,-4.79962818644708e-06,0.0,0.0002063890278805,0.0,0.0,15.995781898498535,0.0,0.0,0.0,0.2689660787582397,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0654591098427772,-1656.3670654296875,304.1522521972656,0.672694206237793,0.1156285777688026,0.105490855872631,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4964679777622223,0.050000000745058,0.0488346703350544,293.2833557128906,297.1499938964844,293.1499938964844,0.0205544512718915,-687.2962646484375,304.1622619628906,0.5344794392585754,0.0601638182997703,0.043739229440689,293.1844177246094,297.1499938964844,293.1499938964844,0.2963755428791046,-5735.111328125,304.1540832519531,0.9990000128746032,0.446023941040039,0.365212082862854,293.33746337890625,297.1499938964844,293.1499938964844,0.005216360092163,-1920.557373046875,298.0330810546875,0.4964679777622223,0.050000000745058,0.2316506505012512,291.1619873046875,291.1499938964844,263.84521484375,261.8399658203125,281.845703125,294.3083801269531,291.1605529785156,1.0,0.2282946854829788,0.7597517371177673,0.7597517371177673,1.0,1.0,-0.9539855718612672,0.3905468285083771,0.5634387731552124,0.1806715577840805,0.0,0.0,0.4176948070526123,43.39918518066406,48.0,-13.291364669799805,-8928.119140625,119.71086120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,306.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.2029258906841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341535627841949,0.3341583609580993,-4.790446382685332e-06,0.0,0.000205943986657,0.0,0.0,15.865169525146484,0.0,0.0,0.0,0.2685222625732422,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0654591098427772,-1656.3670654296875,304.1522521972656,0.672694206237793,0.1156285777688026,0.105490855872631,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4964679777622223,0.050000000745058,0.0488346703350544,293.2833557128906,297.1499938964844,293.1499938964844,0.0205544512718915,-687.2962646484375,304.1622619628906,0.5344794392585754,0.0601638182997703,0.043739229440689,293.1844177246094,297.1499938964844,293.1499938964844,0.2963755428791046,-5735.111328125,304.1540832519531,0.9990000128746032,0.446023941040039,0.365212082862854,293.33746337890625,297.1499938964844,293.1499938964844,0.005216360092163,-1920.557373046875,298.0330810546875,0.4964679777622223,0.050000000745058,0.2316506505012512,291.1619873046875,291.1499938964844,263.84521484375,261.8399658203125,281.845703125,294.3083801269531,291.1605529785156,1.0,0.2282946854829788,0.7597517371177673,0.7597517371177673,1.0,1.0,-0.9539855718612672,0.3905468285083771,0.5634387731552124,0.1806715577840805,0.0,0.0,0.4176948070526123,43.39918518066406,48.0,-13.291364669799805,-8928.119140625,119.71086120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,306.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.2029258906841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341535627841949,0.3341583609580993,-4.790446382685332e-06,0.0,0.000205943986657,0.0,0.0,15.865169525146484,0.0,0.0,0.0,0.2685222625732422,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0651253387331962,-1650.692138671875,304.15203857421875,0.6684772372245789,0.1151049360632896,0.1050198674201965,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942415058612823,0.050000000745058,0.048873022198677,293.2818298339844,297.1499938964844,293.1499938964844,0.0186355859041214,-654.3209228515625,304.1613464355469,0.5209758281707764,0.0570912398397922,0.0415995791554451,293.1908874511719,297.1499938964844,293.1499938964844,0.3013334274291992,-5814.58056640625,304.1444702148437,0.9990000128746032,0.4438466727733612,0.3701548278331756,293.33941650390625,297.1499938964844,293.1499938964844,0.0051630553789436,-1904.3516845703125,297.956298828125,0.4942415058612823,0.050000000745058,0.2318325787782669,291.1485290527344,291.1499938964844,263.8388977050781,261.8396301269531,281.8164367675781,294.31500244140625,291.1465148925781,1.0,0.2300910651683807,0.7597702145576477,0.7597702145576477,1.0,1.0,-0.957047700881958,0.3927644193172455,0.5642833113670349,0.1789737790822982,0.0,0.0,0.4187431037425995,44.35726165771485,51.0,-19.22613906860352,-8964.4091796875,121.97319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,306.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.2024528384208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346062004566192,0.3346109986305237,-4.789154900208814e-06,0.0,0.0002054638898698,0.0,0.0,15.88642120361328,0.0,0.0,0.0,0.268594890832901,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0651253387331962,-1650.692138671875,304.15203857421875,0.6684772372245789,0.1151049360632896,0.1050198674201965,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942415058612823,0.050000000745058,0.048873022198677,293.2818298339844,297.1499938964844,293.1499938964844,0.0186355859041214,-654.3209228515625,304.1613464355469,0.5209758281707764,0.0570912398397922,0.0415995791554451,293.1908874511719,297.1499938964844,293.1499938964844,0.3013334274291992,-5814.58056640625,304.1444702148437,0.9990000128746032,0.4438466727733612,0.3701548278331756,293.33941650390625,297.1499938964844,293.1499938964844,0.0051630553789436,-1904.3516845703125,297.956298828125,0.4942415058612823,0.050000000745058,0.2318325787782669,291.1485290527344,291.1499938964844,263.8388977050781,261.8396301269531,281.8164367675781,294.31500244140625,291.1465148925781,1.0,0.2300910651683807,0.7597702145576477,0.7597702145576477,1.0,1.0,-0.957047700881958,0.3927644193172455,0.5642833113670349,0.1789737790822982,0.0,0.0,0.4187431037425995,44.35726165771485,51.0,-19.22613906860352,-8964.4091796875,121.97319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,306.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.2024528384208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346062004566192,0.3346109986305237,-4.789154900208814e-06,0.0,0.0002054638898698,0.0,0.0,15.88642120361328,0.0,0.0,0.0,0.268594890832901,4.0,0.0,1.0
