time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0649333968758583,-1647.5494384765625,304.15167236328125,0.6636261940002441,0.1147249862551689,0.1046999469399452,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4913008213043213,0.050000000745058,0.0489256717264652,293.27984619140625,297.1499938964844,293.1499938964844,0.0169384442269802,-622.9278564453125,304.160400390625,0.507568895816803,0.0541534945368766,0.0395602583885192,293.2008056640625,297.1499938964844,293.1499938964844,0.3081596493721008,-5922.1650390625,304.13494873046875,0.9990000128746032,0.4408092498779297,0.376836210489273,293.3409423828125,297.1499938964844,293.1499938964844,0.0051125055178999,-1889.052734375,297.8790283203125,0.4913008213043213,0.050000000745058,0.2320823222398758,291.1332092285156,291.1499938964844,263.8319091796875,261.8387756347656,281.7836303710937,294.31964111328125,291.13140869140625,1.0,0.2326883822679519,0.7596640586853027,0.7596640586853027,1.0,1.0,-0.9625969529151917,0.3960775136947632,0.5665194988250732,0.1777296364307403,0.0,0.0,0.4220191538333893,45.70478057861328,39.0,-20.428142547607425,-9035.123046875,125.46937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,306.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.56640625,18000.0,0.0,0.0,0.2021728605031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379013538360595,0.337906152009964,-4.798043391929241e-06,0.0,0.0002051797491731,0.0,0.0,16.097293853759766,0.0,0.0,0.0,0.2693065106868744,4.0,0.0,1.0
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0649333968758583,-1647.5494384765625,304.15167236328125,0.6636261940002441,0.1147249862551689,0.1046999469399452,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4913008213043213,0.050000000745058,0.0489256717264652,293.27984619140625,297.1499938964844,293.1499938964844,0.0169384442269802,-622.9278564453125,304.160400390625,0.507568895816803,0.0541534945368766,0.0395602583885192,293.2008056640625,297.1499938964844,293.1499938964844,0.3081596493721008,-5922.1650390625,304.13494873046875,0.9990000128746032,0.4408092498779297,0.376836210489273,293.3409423828125,297.1499938964844,293.1499938964844,0.0051125055178999,-1889.052734375,297.8790283203125,0.4913008213043213,0.050000000745058,0.2320823222398758,291.1332092285156,291.1499938964844,263.8319091796875,261.8387756347656,281.7836303710937,294.31964111328125,291.13140869140625,1.0,0.2326883822679519,0.7596640586853027,0.7596640586853027,1.0,1.0,-0.9625969529151917,0.3960775136947632,0.5665194988250732,0.1777296364307403,0.0,0.0,0.4220191538333893,45.70478057861328,39.0,-20.428142547607425,-9035.123046875,125.46937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,306.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.56640625,18000.0,0.0,0.0,0.2021728605031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379013538360595,0.337906152009964,-4.798043391929241e-06,0.0,0.0002051797491731,0.0,0.0,16.097293853759766,0.0,0.0,0.0,0.2693065106868744,4.0,0.0,1.0
661380,293.1653747558594,297.1499938964844,293.1499938964844,0.0646604895591735,-1642.735595703125,304.1515808105469,0.6657798290252686,0.1144743934273719,0.1044093817472457,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4932916760444641,0.050000000745058,0.0488898269832134,293.27716064453125,297.1499938964844,293.1499938964844,0.0153777850791811,-591.546630859375,304.1595458984375,0.500331699848175,0.0514104440808296,0.0375751182436943,293.2062683105469,297.1499938964844,293.1499938964844,0.3041235506534576,-5855.82373046875,304.1473083496094,0.9990000128746032,0.438383013010025,0.3722957074642181,293.3418884277344,297.1499938964844,293.1499938964844,0.0050506419502198,-1868.607177734375,297.8099670410156,0.4932916760444641,0.050000000745058,0.231912299990654,291.1329345703125,291.1499938964844,263.8243103027344,261.83746337890625,281.7640991210937,294.3087158203125,291.1359558105469,1.0,0.2298063188791275,0.7595579028129578,0.7595579028129578,1.0,1.0,-0.9541759490966796,0.3928490877151489,0.5613268613815308,0.1746482700109481,0.0,0.0,0.4247762262821197,44.674652099609375,42.0,9.910473823547363,-9045.4833984375,121.82496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,306.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.57421875,18000.0,0.0,0.0,0.2021813839673996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423496782779693,0.3423545062541961,-4.81466395285679e-06,0.0,0.0002051884075626,0.0,0.0,16.398418426513672,0.0,0.0,0.0,0.2702972590923309,4.0,0.0,1.0
661440,293.1653747558594,297.1499938964844,293.1499938964844,0.0646604895591735,-1642.735595703125,304.1515808105469,0.6657798290252686,0.1144743934273719,0.1044093817472457,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4932916760444641,0.050000000745058,0.0488898269832134,293.27716064453125,297.1499938964844,293.1499938964844,0.0153777850791811,-591.546630859375,304.1595458984375,0.500331699848175,0.0514104440808296,0.0375751182436943,293.2062683105469,297.1499938964844,293.1499938964844,0.3041235506534576,-5855.82373046875,304.1473083496094,0.9990000128746032,0.438383013010025,0.3722957074642181,293.3418884277344,297.1499938964844,293.1499938964844,0.0050506419502198,-1868.607177734375,297.8099670410156,0.4932916760444641,0.050000000745058,0.231912299990654,291.1329345703125,291.1499938964844,263.8243103027344,261.83746337890625,281.7640991210937,294.3087158203125,291.1359558105469,1.0,0.2298063188791275,0.7595579028129578,0.7595579028129578,1.0,1.0,-0.9541759490966796,0.3928490877151489,0.5613268613815308,0.1746482700109481,0.0,0.0,0.4247762262821197,44.674652099609375,42.0,9.910473823547363,-9045.4833984375,121.82496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,306.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.57421875,18000.0,0.0,0.0,0.2021813839673996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423496782779693,0.3423545062541961,-4.81466395285679e-06,0.0,0.0002051884075626,0.0,0.0,16.398418426513672,0.0,0.0,0.0,0.2702972590923309,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.0644829794764518,-1639.443115234375,304.151611328125,0.6666223406791687,0.1143836230039596,0.10430808365345,294.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4940501153469085,0.050000000745058,0.0488764531910419,293.2755432128906,297.1499938964844,293.1499938964844,0.0146928094327449,-576.6466674804688,304.1590576171875,0.496682345867157,0.0501134283840656,0.0366442278027534,293.20489501953125,297.1499938964844,293.1499938964844,0.3021660149097442,-5824.484375,304.1512756347656,0.9990000128746032,0.4379400312900543,0.3705852329730987,293.3421325683594,297.1499938964844,293.1499938964844,0.0050173229537904,-1856.6959228515625,297.78253173828125,0.4940501153469085,0.050000000745058,0.2318488508462906,291.1463317871094,291.1499938964844,263.8203125,261.8366394042969,281.7469787597656,294.2899169921875,291.1493225097656,1.0,0.2291268557310104,0.7595048546791077,0.7595048546791077,1.0,1.0,-0.9507882595062256,0.3916190564632416,0.5591692328453064,0.1732257008552551,0.0,0.0,0.4236868619918823,44.28296661376953,42.0,20.221115112304688,-9031.466796875,120.41129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,306.8688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.2022041976451873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34217569231987,0.3421804904937744,-4.818092293135123e-06,0.0,0.0002052115596598,0.0,0.0,16.399234771728516,0.0,0.0,0.0,0.2702915668487549,4.0,0.0,1.0
661560,293.1642761230469,297.1499938964844,293.1499938964844,0.0643784254789352,-1637.55712890625,304.1515197753906,0.6668055057525635,0.1143072396516799,0.1042283326387405,294.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4943064451217651,0.050000000745058,0.0488719753921031,293.27398681640625,297.1499938964844,293.1499938964844,0.0142301088199019,-566.9649658203125,304.1422119140625,0.4944748878479004,0.050000000745058,0.0361313633620739,293.2037048339844,297.1499938964844,293.1499938964844,0.3014822602272033,-5813.6591796875,304.1522521972656,0.9990000128746032,0.4374781847000122,0.3700098693370819,293.34228515625,297.1499938964844,293.1499938964844,0.0049863765016198,-1846.143798828125,297.751953125,0.4943064451217651,0.050000000745058,0.2318276017904281,291.152587890625,291.1499938964844,263.8161926269531,261.835693359375,281.7275085449219,294.2726135253906,291.152587890625,1.0,0.2288113832473755,0.759467601776123,0.759467601776123,1.0,1.0,-0.9493542909622192,0.3912755250930786,0.5580787658691406,0.1721403896808624,0.0,0.0,0.4228218793869018,44.137454986572266,45.0,11.107230186462402,-9015.6064453125,119.84815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,306.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.2022071927785873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408771753311157,0.3408820033073425,-4.815623924514512e-06,0.0,0.00020521460101,0.0,0.0,16.31839370727539,0.0,0.0,0.0,0.2700436413288116,4.0,0.0,1.0
661620,293.1630249023437,297.1499938964844,293.1499938964844,0.0643388703465461,-1637.0201416015625,304.15106201171875,0.6660606861114502,0.1142023280262947,0.1041255816817283,294.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4939397573471069,0.050000000745058,0.0488784275949001,293.2723388671875,297.1499938964844,293.1499938964844,0.0141116259619593,-565.1105346679688,304.101318359375,0.4939398765563965,0.050000000745058,0.0361014604568481,293.203125,297.1499938964844,293.1499938964844,0.3024484813213348,-5829.48046875,304.1497802734375,0.9990000128746032,0.4362423419952392,0.3708336651325226,293.3421936035156,297.1499938964844,293.1499938964844,0.004932505544275,-1828.914306640625,297.681396484375,0.4939397573471069,0.050000000745058,0.2318582087755203,291.1443176269531,291.1499938964844,263.8075866699219,261.8335876464844,281.69354248046875,294.2543334960937,291.1429748535156,1.0,0.2291895896196365,0.759393036365509,0.759393036365509,1.0,1.0,-0.950226664543152,0.3922648727893829,0.5579618215560913,0.1706520467996597,0.0,0.0,0.4240177273750305,44.27701568603516,48.0,-7.090494155883789,-9030.373046875,120.27364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,306.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.2021974176168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411770164966583,0.3411818444728851,-4.81367351312656e-06,0.0,0.0002052046766038,0.0,0.0,16.32925033569336,0.0,0.0,0.0,0.2700971662998199,4.0,0.0,1.0
661680,293.1630249023437,297.1499938964844,293.1499938964844,0.0643388703465461,-1637.0201416015625,304.15106201171875,0.6660606861114502,0.1142023280262947,0.1041255816817283,294.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4939397573471069,0.050000000745058,0.0488784275949001,293.2723388671875,297.1499938964844,293.1499938964844,0.0141116259619593,-565.1105346679688,304.101318359375,0.4939398765563965,0.050000000745058,0.0361014604568481,293.203125,297.1499938964844,293.1499938964844,0.3024484813213348,-5829.48046875,304.1497802734375,0.9990000128746032,0.4362423419952392,0.3708336651325226,293.3421936035156,297.1499938964844,293.1499938964844,0.004932505544275,-1828.914306640625,297.681396484375,0.4939397573471069,0.050000000745058,0.2318582087755203,291.1443176269531,291.1499938964844,263.8075866699219,261.8335876464844,281.69354248046875,294.2543334960937,291.1429748535156,1.0,0.2291895896196365,0.759393036365509,0.759393036365509,1.0,1.0,-0.950226664543152,0.3922648727893829,0.5579618215560913,0.1706520467996597,0.0,0.0,0.4240177273750305,44.27701568603516,48.0,-7.090494155883789,-9030.373046875,120.27364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,306.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.2021974176168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411770164966583,0.3411818444728851,-4.81367351312656e-06,0.0,0.0002052046766038,0.0,0.0,16.32925033569336,0.0,0.0,0.0,0.2700971662998199,4.0,0.0,1.0
661740,293.16162109375,297.1499938964844,293.1499938964844,0.0643695741891861,-1637.719970703125,304.1506652832031,0.6639096140861511,0.114155076444149,0.1040956601500511,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4924535751342773,0.050000000745058,0.0489048771560192,293.2709655761719,297.1499938964844,293.1499938964844,0.014031259343028,-564.08740234375,304.0608215332031,0.4924535751342773,0.050000000745058,0.0361209735274314,293.2059631347656,297.1499938964844,293.1499938964844,0.3058936297893524,-5884.171875,304.14404296875,0.9990000128746032,0.4343262016773224,0.3741991817951202,293.34185791015625,297.1499938964844,293.1499938964844,0.0048820809461176,-1812.80078125,297.6107482910156,0.4924535751342773,0.050000000745058,0.2319836765527725,291.1346130371094,291.1499938964844,263.7986145019531,261.8311462402344,281.664794921875,294.2500305175781,291.13330078125,1.0,0.2306974977254867,0.7593185305595398,0.7593185305595398,1.0,1.0,-0.9544346332550048,0.3947149813175201,0.5597196817398071,0.1698587983846664,0.0,0.0,0.4267215728759765,44.96058654785156,36.0,-12.3737211227417,-9082.7255859375,122.35055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,306.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.197265625,18000.0,0.0,0.0,0.202356532216072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441125154495239,0.3441173434257507,-4.822230039280839e-06,0.0,0.0002053661446552,0.0,0.0,16.521583557128906,0.0,0.0,0.0,0.2707401216030121,4.0,0.0,1.0
661800,293.16162109375,297.1499938964844,293.1499938964844,0.0643695741891861,-1637.719970703125,304.1506652832031,0.6639096140861511,0.114155076444149,0.1040956601500511,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4924535751342773,0.050000000745058,0.0489048771560192,293.2709655761719,297.1499938964844,293.1499938964844,0.014031259343028,-564.08740234375,304.0608215332031,0.4924535751342773,0.050000000745058,0.0361209735274314,293.2059631347656,297.1499938964844,293.1499938964844,0.3058936297893524,-5884.171875,304.14404296875,0.9990000128746032,0.4343262016773224,0.3741991817951202,293.34185791015625,297.1499938964844,293.1499938964844,0.0048820809461176,-1812.80078125,297.6107482910156,0.4924535751342773,0.050000000745058,0.2319836765527725,291.1346130371094,291.1499938964844,263.7986145019531,261.8311462402344,281.664794921875,294.2500305175781,291.13330078125,1.0,0.2306974977254867,0.7593185305595398,0.7593185305595398,1.0,1.0,-0.9544346332550048,0.3947149813175201,0.5597196817398071,0.1698587983846664,0.0,0.0,0.4267215728759765,44.96058654785156,36.0,-12.3737211227417,-9082.7255859375,122.35055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,306.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.197265625,18000.0,0.0,0.0,0.202356532216072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441125154495239,0.3441173434257507,-4.822230039280839e-06,0.0,0.0002053661446552,0.0,0.0,16.521583557128906,0.0,0.0,0.0,0.2707401216030121,4.0,0.0,1.0
661860,293.1599426269531,297.1499938964844,293.1499938964844,0.0643146634101867,-1636.7252197265625,304.1505432128906,0.6683341860771179,0.1141982451081276,0.1040561348199844,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4956652522087097,0.050000000745058,0.0488484874367713,293.2688293457031,297.1499938964844,293.1499938964844,0.0139024117961525,-561.7215576171875,304.0237121582031,0.4956652522087097,0.050000000745058,0.0360793247818946,293.2051696777344,297.1499938964844,293.1499938964844,0.2991346418857574,-5775.8134765625,304.1578674316406,0.9990000128746032,0.4330456852912903,0.3669826686382293,293.3412475585937,297.1499938964844,293.1499938964844,0.0048227026127278,-1792.6458740234375,297.5463562011719,0.4956652522087097,0.050000000745058,0.2317161858081817,291.1356506347656,291.1499938964844,263.7892761230469,261.8284606933594,281.6458740234375,294.23114013671875,291.1385803222656,1.0,0.22697314620018,0.7592061758041382,0.7592061758041382,1.0,1.0,-0.9452939629554749,0.3909920752048492,0.554301917552948,0.1671477854251861,0.0,0.0,0.4289724826812744,43.4144401550293,39.0,11.883508682250977,-9077.40234375,117.76028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,306.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.693359375,18000.0,0.0,0.0,0.2027267217636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478541076183319,0.3478589355945587,-4.836570496991044e-06,0.0,0.0002057418460026,0.0,0.0,16.779157638549805,0.0,0.0,0.0,0.2715842127799988,4.0,0.0,1.0
661920,293.1599426269531,297.1499938964844,293.1499938964844,0.0643146634101867,-1636.7252197265625,304.1505432128906,0.6683341860771179,0.1141982451081276,0.1040561348199844,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4956652522087097,0.050000000745058,0.0488484874367713,293.2688293457031,297.1499938964844,293.1499938964844,0.0139024117961525,-561.7215576171875,304.0237121582031,0.4956652522087097,0.050000000745058,0.0360793247818946,293.2051696777344,297.1499938964844,293.1499938964844,0.2991346418857574,-5775.8134765625,304.1578674316406,0.9990000128746032,0.4330456852912903,0.3669826686382293,293.3412475585937,297.1499938964844,293.1499938964844,0.0048227026127278,-1792.6458740234375,297.5463562011719,0.4956652522087097,0.050000000745058,0.2317161858081817,291.1356506347656,291.1499938964844,263.7892761230469,261.8284606933594,281.6458740234375,294.23114013671875,291.1385803222656,1.0,0.22697314620018,0.7592061758041382,0.7592061758041382,1.0,1.0,-0.9452939629554749,0.3909920752048492,0.554301917552948,0.1671477854251861,0.0,0.0,0.4289724826812744,43.4144401550293,39.0,11.883508682250977,-9077.40234375,117.76028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,306.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.693359375,18000.0,0.0,0.0,0.2027267217636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478541076183319,0.3478589355945587,-4.836570496991044e-06,0.0,0.0002057418460026,0.0,0.0,16.779157638549805,0.0,0.0,0.0,0.2715842127799988,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0642441138625145,-1635.260986328125,304.1504821777344,0.6712611317634583,0.1143042743206024,0.1041096597909927,294.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4976562261581421,0.050000000745058,0.0488149635493755,293.26617431640625,297.1499938964844,293.1499938964844,0.0137719428166747,-559.0570678710938,303.9893798828125,0.4976562261581421,0.050000000745058,0.0360545665025711,293.1971130371094,297.1499938964844,293.1499938964844,0.294369101524353,-5701.1416015625,304.16278076171875,0.9990000128746032,0.4332811534404754,0.3626219034194946,293.34033203125,297.1499938964844,293.1499938964844,0.0047619445249438,-1770.9442138671875,297.4925537109375,0.4976562261581421,0.050000000745058,0.2315571755170822,291.1550598144531,291.1499938964844,263.7796936035156,261.8255615234375,281.6110534667969,294.18865966796875,291.1551513671875,1.0,0.2253241240978241,0.7590937614440918,0.7590937614440918,1.0,1.0,-0.9398590922355652,0.3889580070972442,0.5509010553359985,0.165043905377388,0.0,0.0,0.4267312288284302,42.48563766479492,42.0,11.892578125,-9040.146484375,115.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,306.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16796875,18000.0,0.0,0.0,0.2030277699232101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459932506084442,0.345998078584671,-4.835798335989239e-06,0.0,0.0002060473780147,0.0,0.0,16.670747756958008,0.0,0.0,0.0,0.2712330222129822,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0642441138625145,-1635.260986328125,304.1504821777344,0.6712611317634583,0.1143042743206024,0.1041096597909927,294.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4976562261581421,0.050000000745058,0.0488149635493755,293.26617431640625,297.1499938964844,293.1499938964844,0.0137719428166747,-559.0570678710938,303.9893798828125,0.4976562261581421,0.050000000745058,0.0360545665025711,293.1971130371094,297.1499938964844,293.1499938964844,0.294369101524353,-5701.1416015625,304.16278076171875,0.9990000128746032,0.4332811534404754,0.3626219034194946,293.34033203125,297.1499938964844,293.1499938964844,0.0047619445249438,-1770.9442138671875,297.4925537109375,0.4976562261581421,0.050000000745058,0.2315571755170822,291.1550598144531,291.1499938964844,263.7796936035156,261.8255615234375,281.6110534667969,294.18865966796875,291.1551513671875,1.0,0.2253241240978241,0.7590937614440918,0.7590937614440918,1.0,1.0,-0.9398590922355652,0.3889580070972442,0.5509010553359985,0.165043905377388,0.0,0.0,0.4267312288284302,42.48563766479492,42.0,11.892578125,-9040.146484375,115.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,306.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16796875,18000.0,0.0,0.0,0.2030277699232101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459932506084442,0.345998078584671,-4.835798335989239e-06,0.0,0.0002060473780147,0.0,0.0,16.670747756958008,0.0,0.0,0.0,0.2712330222129822,4.0,0.0,1.0
662100,293.15728759765625,297.1499938964844,293.1499938964844,0.0643067359924316,-1636.41162109375,304.1502685546875,0.6717966198921204,0.1143751889467239,0.1041629239916801,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4979505240917206,0.050000000745058,0.0488101094961166,293.2647705078125,297.1499938964844,293.1499938964844,0.0137301227077841,-558.3923950195312,303.9726257324219,0.4979505240917206,0.050000000745058,0.0360509790480136,293.19415283203125,297.1499938964844,293.1499938964844,0.293723315000534,-5691.77490234375,304.16162109375,0.9990000128746032,0.4332705438137054,0.3619853854179382,293.3397216796875,297.1499938964844,293.1499938964844,0.0047354595735669,-1762.1630859375,297.4600830078125,0.4979505240917206,0.050000000745058,0.2315341383218765,291.1529846191406,291.1499938964844,263.7748413085937,261.8240661621094,281.5938415527344,294.1717529296875,291.1518859863281,1.0,0.2250807583332061,0.7590376138687134,0.7590376138687134,1.0,1.0,-0.9391204714775084,0.3888224363327026,0.5502980351448059,0.1643613576889038,0.0,0.0,0.426718145608902,42.34403610229492,42.0,1.163083553314209,-9034.7998046875,114.66205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,306.8506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.208984375,18000.0,0.0,0.0,0.2031191140413284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453129529953003,0.3453177809715271,-4.832277681998676e-06,0.0,0.0002061400882666,0.0,0.0,16.621049880981445,0.0,0.0,0.0,0.2710823714733124,4.0,0.0,1.0
662160,293.1564025878906,297.1499938964844,293.1499938964844,0.0643952190876007,-1638.0380859375,304.1500549316406,0.6718677282333374,0.114458292722702,0.1042329519987106,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4978882968425751,0.050000000745058,0.0488111414015293,293.26336669921875,297.1499938964844,293.1499938964844,0.0136946346610784,-557.8850708007812,303.95623779296875,0.4978882968425751,0.050000000745058,0.0360517427325248,293.1921691894531,297.1499938964844,293.1499938964844,0.2938548028469085,-5694.7568359375,304.1592712402344,0.9990000128746032,0.4330973327159881,0.3621197938919067,293.3390808105469,297.1499938964844,293.1499938964844,0.004710747860372,-1754.0758056640625,297.4266662597656,0.4978882968425751,0.050000000745058,0.2315390408039093,291.1486511230469,291.1499938964844,263.7698974609375,261.8225402832031,281.5775756835937,294.15838623046875,291.14752197265625,1.0,0.2251765429973602,0.7590306401252747,0.7590306401252747,1.0,1.0,-0.9393731355667114,0.3891309201717376,0.5502422451972961,0.1638762503862381,0.0,0.0,0.4272413551807403,42.362266540527344,45.0,-5.099599361419678,-9043.69921875,114.74748992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,306.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.2031988054513931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455830216407776,0.3455878496170044,-4.831535079574678e-06,0.0,0.0002062209532596,0.0,0.0,16.634065628051758,0.0,0.0,0.0,0.2711254954338074,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0646126195788383,-1642.0009765625,304.1496887207031,0.6707892417907715,0.1146530881524086,0.1044164225459098,294.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4968306124210357,0.050000000745058,0.048828762024641,293.2604675292969,297.1499938964844,293.1499938964844,0.0136341266334056,-557.0931396484375,303.9243469238281,0.4968306124210357,0.050000000745058,0.0360647588968277,293.19158935546875,297.1499938964844,293.1499938964844,0.2960989475250244,-5731.802734375,304.1523742675781,0.9990000128746032,0.4321575462818146,0.364419162273407,293.3377685546875,297.1499938964844,293.1499938964844,0.0046633221209049,-1738.5435791015625,297.3601379394531,0.4968306124210357,0.050000000745058,0.2316226214170456,291.1398010253906,291.1499938964844,263.7599792480469,261.81939697265625,281.5487365722656,294.14166259765625,291.1385498046875,1.0,0.2262621968984604,0.7590168118476868,0.7590168118476868,1.0,1.0,-0.942488968372345,0.3908942639827728,0.5515946745872498,0.1634342223405838,0.0,0.0,0.4291805922985077,42.82136154174805,48.0,-11.358868598937988,-9085.224609375,116.17801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,306.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.2034219950437545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475562632083893,0.3475610911846161,-4.836664174945327e-06,0.0,0.0002064474538201,0.0,0.0,16.762470245361328,0.0,0.0,0.0,0.2715533375740051,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0646126195788383,-1642.0009765625,304.1496887207031,0.6707892417907715,0.1146530881524086,0.1044164225459098,294.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4968306124210357,0.050000000745058,0.048828762024641,293.2604675292969,297.1499938964844,293.1499938964844,0.0136341266334056,-557.0931396484375,303.9243469238281,0.4968306124210357,0.050000000745058,0.0360647588968277,293.19158935546875,297.1499938964844,293.1499938964844,0.2960989475250244,-5731.802734375,304.1523742675781,0.9990000128746032,0.4321575462818146,0.364419162273407,293.3377685546875,297.1499938964844,293.1499938964844,0.0046633221209049,-1738.5435791015625,297.3601379394531,0.4968306124210357,0.050000000745058,0.2316226214170456,291.1398010253906,291.1499938964844,263.7599792480469,261.81939697265625,281.5487365722656,294.14166259765625,291.1385498046875,1.0,0.2262621968984604,0.7590168118476868,0.7590168118476868,1.0,1.0,-0.942488968372345,0.3908942639827728,0.5515946745872498,0.1634342223405838,0.0,0.0,0.4291805922985077,42.82136154174805,48.0,-11.358868598937988,-9085.224609375,116.17801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,306.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.2034219950437545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475562632083893,0.3475610911846161,-4.836664174945327e-06,0.0,0.0002064474538201,0.0,0.0,16.762470245361328,0.0,0.0,0.0,0.2715533375740051,4.0,0.0,1.0
662340,293.1529846191406,297.1499938964844,293.1499938964844,0.0648799389600753,-1646.86376953125,304.1493530273437,0.6683738827705383,0.114871934056282,0.1046419963240623,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4947642087936401,0.050000000745058,0.0488640815019607,293.25762939453125,297.1499938964844,293.1499938964844,0.0135874142870306,-556.621826171875,303.8934020996094,0.4947642087936401,0.050000000745058,0.0360908433794975,293.1952819824219,297.1499938964844,293.1499938964844,0.3006556630134582,-5804.6669921875,304.1439819335937,0.9990000128746032,0.4303593337535858,0.3689860701560974,293.3365478515625,297.1499938964844,293.1499938964844,0.0046185539104044,-1723.9713134765625,297.2928161621094,0.4947642087936401,0.050000000745058,0.231790155172348,291.1291809082031,291.1499938964844,263.75,261.81622314453125,281.5251770019531,294.13702392578125,291.1278076171875,1.0,0.2283481508493423,0.7590029239654541,0.7590029239654541,1.0,1.0,-0.9485146999359132,0.3939219713211059,0.5545927286148071,0.1636165380477905,0.0,0.0,0.4326566159725189,43.761356353759766,36.0,-14.40311050415039,-9153.1806640625,119.0510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,306.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.021484375,18000.0,0.0,0.0,0.2038481682538986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514083623886108,0.3514131903648376,-4.849188371736091e-06,0.0,0.0002068799658445,0.0,0.0,17.022520065307617,0.0,0.0,0.0,0.2724290490150451,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0648799389600753,-1646.86376953125,304.1493530273437,0.6683738827705383,0.114871934056282,0.1046419963240623,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4947642087936401,0.050000000745058,0.0488640815019607,293.25762939453125,297.1499938964844,293.1499938964844,0.0135874142870306,-556.621826171875,303.8934020996094,0.4947642087936401,0.050000000745058,0.0360908433794975,293.1952819824219,297.1499938964844,293.1499938964844,0.3006556630134582,-5804.6669921875,304.1439819335937,0.9990000128746032,0.4303593337535858,0.3689860701560974,293.3365478515625,297.1499938964844,293.1499938964844,0.0046185539104044,-1723.9713134765625,297.2928161621094,0.4947642087936401,0.050000000745058,0.231790155172348,291.1291809082031,291.1499938964844,263.75,261.81622314453125,281.5251770019531,294.13702392578125,291.1278076171875,1.0,0.2283481508493423,0.7590029239654541,0.7590029239654541,1.0,1.0,-0.9485146999359132,0.3939219713211059,0.5545927286148071,0.1636165380477905,0.0,0.0,0.4326566159725189,43.761356353759766,36.0,-14.40311050415039,-9153.1806640625,119.0510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,306.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.021484375,18000.0,0.0,0.0,0.2038481682538986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514083623886108,0.3514131903648376,-4.849188371736091e-06,0.0,0.0002068799658445,0.0,0.0,17.022520065307617,0.0,0.0,0.0,0.2724290490150451,4.0,0.0,1.0
662460,293.1512451171875,297.1499938964844,293.1499938964844,0.0650236308574676,-1649.339599609375,304.1493530273437,0.6728033423423767,0.1151482835412025,0.104826733469963,294.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.497599184513092,0.050000000745058,0.0488159358501434,293.2545166015625,297.1499938964844,293.1499938964844,0.0134885124862194,-554.6929321289062,303.8646240234375,0.497599184513092,0.050000000745058,0.0360552817583084,293.1955261230469,297.1499938964844,293.1499938964844,0.294822096824646,-5710.67236328125,304.15631103515625,0.9990000128746032,0.4291350543498993,0.3627457916736603,293.33526611328125,297.1499938964844,293.1499938964844,0.0045645213685929,-1705.1639404296875,297.2323608398437,0.497599184513092,0.050000000745058,0.2315617799758911,291.13067626953125,291.1499938964844,263.7387084960937,261.8118896484375,281.50836181640625,294.1195983886719,291.1337280273437,1.0,0.2250941544771194,0.7588731050491333,0.7588731050491333,1.0,1.0,-0.9408791661262512,0.3907564878463745,0.5501226782798767,0.1615117490291595,0.0,0.0,0.4355505406856537,42.44783782958984,39.0,12.076286315917969,-9161.6875,115.21935272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,306.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.095703125,18000.0,0.0,0.0,0.2045053988695144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561577796936035,0.3561626672744751,-4.868040832661791e-06,0.0,0.0002075469819828,0.0,0.0,17.3569278717041,0.0,0.0,0.0,0.2735238373279571,4.0,0.0,1.0
662520,293.1512451171875,297.1499938964844,293.1499938964844,0.0650236308574676,-1649.339599609375,304.1493530273437,0.6728033423423767,0.1151482835412025,0.104826733469963,294.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.497599184513092,0.050000000745058,0.0488159358501434,293.2545166015625,297.1499938964844,293.1499938964844,0.0134885124862194,-554.6929321289062,303.8646240234375,0.497599184513092,0.050000000745058,0.0360552817583084,293.1955261230469,297.1499938964844,293.1499938964844,0.294822096824646,-5710.67236328125,304.15631103515625,0.9990000128746032,0.4291350543498993,0.3627457916736603,293.33526611328125,297.1499938964844,293.1499938964844,0.0045645213685929,-1705.1639404296875,297.2323608398437,0.497599184513092,0.050000000745058,0.2315617799758911,291.13067626953125,291.1499938964844,263.7387084960937,261.8118896484375,281.50836181640625,294.1195983886719,291.1337280273437,1.0,0.2250941544771194,0.7588731050491333,0.7588731050491333,1.0,1.0,-0.9408791661262512,0.3907564878463745,0.5501226782798767,0.1615117490291595,0.0,0.0,0.4355505406856537,42.44783782958984,39.0,12.076286315917969,-9161.6875,115.21935272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,306.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.095703125,18000.0,0.0,0.0,0.2045053988695144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561577796936035,0.3561626672744751,-4.868040832661791e-06,0.0,0.0002075469819828,0.0,0.0,17.3569278717041,0.0,0.0,0.0,0.2735238373279571,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.065127357840538,-1650.9154052734375,304.1493835449219,0.6757348775863647,0.1154641285538673,0.1050794124603271,294.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.499264508485794,0.050000000745058,0.0487887300550937,293.2510681152344,297.1499938964844,293.1499938964844,0.0133854579180479,-552.4223022460938,303.8383178710937,0.499264508485794,0.050000000745058,0.0360351875424385,293.1883850097656,297.1499938964844,293.1499938964844,0.2908224761486053,-5647.7705078125,304.1604919433594,0.9990000128746032,0.4294328987598419,0.3591690957546234,293.3338623046875,297.1499938964844,293.1499938964844,0.004508466925472,-1684.6348876953125,297.1827087402344,0.499264508485794,0.050000000745058,0.2314327210187912,291.1507568359375,291.1499938964844,263.7249450683594,261.8054504394531,281.4749755859375,294.0786437988281,291.1510009765625,1.0,0.2238270342350006,0.7587432861328125,0.7587432861328125,1.0,1.0,-0.9366735816001892,0.3891511261463165,0.5475224852561951,0.1599603295326233,0.0,0.0,0.4338434338569641,41.69921112060547,42.0,12.94843864440918,-9136.1865234375,113.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.390625,18000.0,0.0,0.0,0.2051016986370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550089299678802,0.3550137877464294,-4.8703086577006616e-06,0.0,0.0002081521524814,0.0,0.0,17.297700881958008,0.0,0.0,0.0,0.2733378112316131,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.065127357840538,-1650.9154052734375,304.1493835449219,0.6757348775863647,0.1154641285538673,0.1050794124603271,294.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.499264508485794,0.050000000745058,0.0487887300550937,293.2510681152344,297.1499938964844,293.1499938964844,0.0133854579180479,-552.4223022460938,303.8383178710937,0.499264508485794,0.050000000745058,0.0360351875424385,293.1883850097656,297.1499938964844,293.1499938964844,0.2908224761486053,-5647.7705078125,304.1604919433594,0.9990000128746032,0.4294328987598419,0.3591690957546234,293.3338623046875,297.1499938964844,293.1499938964844,0.004508466925472,-1684.6348876953125,297.1827087402344,0.499264508485794,0.050000000745058,0.2314327210187912,291.1507568359375,291.1499938964844,263.7249450683594,261.8054504394531,281.4749755859375,294.0786437988281,291.1510009765625,1.0,0.2238270342350006,0.7587432861328125,0.7587432861328125,1.0,1.0,-0.9366735816001892,0.3891511261463165,0.5475224852561951,0.1599603295326233,0.0,0.0,0.4338434338569641,41.69921112060547,42.0,12.94843864440918,-9136.1865234375,113.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.390625,18000.0,0.0,0.0,0.2051016986370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550089299678802,0.3550137877464294,-4.8703086577006616e-06,0.0,0.0002081521524814,0.0,0.0,17.297700881958008,0.0,0.0,0.0,0.2733378112316131,4.0,0.0,1.0
662700,293.148681640625,297.1499938964844,293.1499938964844,0.0652695670723915,-1653.4576416015625,304.14923095703125,0.6762716770172119,0.115634024143219,0.105225570499897,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.49940887093544,0.050000000745058,0.0487864091992378,293.249267578125,297.1499938964844,293.1499938964844,0.0133556202054023,-551.932861328125,303.8254699707031,0.49940887093544,0.050000000745058,0.0360334776341915,293.1858215332031,297.1499938964844,293.1499938964844,0.2904918491840362,-5643.25,304.1591491699219,0.9990000128746032,0.4294543266296386,0.3588623404502868,293.3330993652344,297.1499938964844,293.1499938964844,0.0044841980561614,-1676.372802734375,297.1521301269531,0.49940887093544,0.050000000745058,0.2314217239618301,291.1492919921875,291.1499938964844,263.7171936035156,261.8014831542969,281.4582824707031,294.0619812011719,291.1483459472656,1.0,0.223746046423912,0.7586783766746521,0.7586783766746521,1.0,1.0,-0.936462104320526,0.3891853094100952,0.5472767949104309,0.1595464944839477,0.0,0.0,0.4340123534202575,41.63101577758789,42.0,2.471229791641236,-9135.78125,112.93730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,306.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.2053412944078445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545976281166076,0.3546024858951568,-4.867913048656192e-06,0.0,0.0002083953149849,0.0,0.0,17.266199111938477,0.0,0.0,0.0,0.2732497751712799,4.0,0.0,1.0
662760,293.1478576660156,297.1499938964844,293.1499938964844,0.0654359832406044,-1656.4525146484375,304.1490783691406,0.6763440370559692,0.1158134862780571,0.1053855195641517,294.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4992033839225769,0.050000000745058,0.0487897209823131,293.2474365234375,297.1499938964844,293.1499938964844,0.0133319441229105,-551.6052856445312,303.8130187988281,0.4992033839225769,0.050000000745058,0.0360359214246273,293.1842346191406,297.1499938964844,293.1499938964844,0.2909168004989624,-5650.75146484375,304.1567077636719,0.9990000128746032,0.4293111562728882,0.3592992126941681,293.332275390625,297.1499938964844,293.1499938964844,0.0044613857753574,-1668.7164306640625,297.1204528808594,0.4992033839225769,0.050000000745058,0.2314374297857284,291.1454162597656,291.1499938964844,263.7088928222656,261.7970275878906,281.4422607421875,294.0485534667969,291.1443786621094,1.0,0.2239916324615478,0.7586650848388672,0.7586650848388672,1.0,1.0,-0.9372035264968872,0.3896458148956299,0.5475577116012573,0.1593232899904251,0.0,0.0,0.4347029030323028,41.71559143066406,45.0,-3.900968313217163,-9149.1796875,113.23555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03399658203125,306.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.2055671662092209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551090955734253,0.3551139831542969,-4.868221822107444e-06,0.0,0.0002086245367536,0.0,0.0,17.296781539916992,0.0,0.0,0.0,0.2733525335788727,4.0,0.0,1.0
662820,293.146240234375,297.1499938964844,293.1499938964844,0.0658058300614357,-1663.107421875,304.1487731933594,0.6752854585647583,0.116195447742939,0.105742260813713,294.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.497890442609787,0.050000000745058,0.0488111451268196,293.2436828613281,297.1499938964844,293.1499938964844,0.0132953943684697,-551.195068359375,303.789306640625,0.497890442609787,0.050000000745058,0.0360517464578151,293.1843566894531,297.1499938964844,293.1499938964844,0.2936756610870361,-5695.73291015625,304.1498413085937,0.9990000128746032,0.428427904844284,0.3621154427528381,293.3306884765625,297.1499938964844,293.1499938964844,0.0044176084920763,-1654.04443359375,297.0570983886719,0.497890442609787,0.050000000745058,0.2315390557050705,291.1370544433594,291.1499938964844,263.6907958984375,261.78680419921875,281.4131164550781,294.0309143066406,291.1358337402344,1.0,0.2253370583057403,0.7586384415626526,0.7586384415626526,1.0,1.0,-0.9411773085594176,0.3916589021682739,0.5495184063911438,0.1593813151121139,0.0,0.0,0.4369753003120422,42.2867546081543,48.0,-10.660393714904783,-9199.546875,115.0290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.2060728371143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575665950775146,0.3575714826583862,-4.875508693658048e-06,0.0,0.0002091377391479,0.0,0.0,17.46285057067871,0.0,0.0,0.0,0.2739050984382629,4.0,0.0,1.0
662880,293.146240234375,297.1499938964844,293.1499938964844,0.0658058300614357,-1663.107421875,304.1487731933594,0.6752854585647583,0.116195447742939,0.105742260813713,294.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.497890442609787,0.050000000745058,0.0488111451268196,293.2436828613281,297.1499938964844,293.1499938964844,0.0132953943684697,-551.195068359375,303.789306640625,0.497890442609787,0.050000000745058,0.0360517464578151,293.1843566894531,297.1499938964844,293.1499938964844,0.2936756610870361,-5695.73291015625,304.1498413085937,0.9990000128746032,0.428427904844284,0.3621154427528381,293.3306884765625,297.1499938964844,293.1499938964844,0.0044176084920763,-1654.04443359375,297.0570983886719,0.497890442609787,0.050000000745058,0.2315390557050705,291.1370544433594,291.1499938964844,263.6907958984375,261.78680419921875,281.4131164550781,294.0309143066406,291.1358337402344,1.0,0.2253370583057403,0.7586384415626526,0.7586384415626526,1.0,1.0,-0.9411773085594176,0.3916589021682739,0.5495184063911438,0.1593813151121139,0.0,0.0,0.4369753003120422,42.2867546081543,48.0,-10.660393714904783,-9199.546875,115.0290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.2060728371143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575665950775146,0.3575714826583862,-4.875508693658048e-06,0.0,0.0002091377391479,0.0,0.0,17.46285057067871,0.0,0.0,0.0,0.2739050984382629,4.0,0.0,1.0
662940,293.1447448730469,297.1499938964844,293.1499938964844,0.066221609711647,-1670.6072998046875,304.1484680175781,0.6729154586791992,0.1165970563888549,0.1061356514692306,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4956117868423462,0.050000000745058,0.0488494783639907,293.2398681640625,297.1499938964844,293.1499938964844,0.0132729159668087,-551.12353515625,303.7669982910156,0.4956117868423462,0.050000000745058,0.0360800586640834,293.1886901855469,297.1499938964844,293.1499938964844,0.2986578941345215,-5775.15087890625,304.1415710449219,0.9990000128746032,0.4266827404499054,0.3671014606952667,293.3292236328125,297.1499938964844,293.1499938964844,0.004376255441457,-1640.288330078125,296.9927978515625,0.4956117868423462,0.050000000745058,0.231720894575119,291.12664794921875,291.1499938964844,263.6708374023437,261.77496337890625,281.3882751464844,294.0245361328125,291.12530517578125,1.0,0.2276390343904495,0.758611798286438,0.758611798286438,1.0,1.0,-0.9479309916496276,0.3948770463466644,0.5530539751052856,0.1600405573844909,0.0,0.0,0.4407719373703003,43.317420959472656,36.0,-14.029274940490724,-9276.4599609375,118.20291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,306.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4921875,18000.0,0.0,0.0,0.2067657113075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619435429573059,0.3619484603404999,-4.89057629238232e-06,0.0,0.0002098409022437,0.0,0.0,17.767452239990234,0.0,0.0,0.0,0.2749243676662445,4.0,0.0,1.0
663000,293.1447448730469,297.1499938964844,293.1499938964844,0.066221609711647,-1670.6072998046875,304.1484680175781,0.6729154586791992,0.1165970563888549,0.1061356514692306,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4956117868423462,0.050000000745058,0.0488494783639907,293.2398681640625,297.1499938964844,293.1499938964844,0.0132729159668087,-551.12353515625,303.7669982910156,0.4956117868423462,0.050000000745058,0.0360800586640834,293.1886901855469,297.1499938964844,293.1499938964844,0.2986578941345215,-5775.15087890625,304.1415710449219,0.9990000128746032,0.4266827404499054,0.3671014606952667,293.3292236328125,297.1499938964844,293.1499938964844,0.004376255441457,-1640.288330078125,296.9927978515625,0.4956117868423462,0.050000000745058,0.231720894575119,291.12664794921875,291.1499938964844,263.6708374023437,261.77496337890625,281.3882751464844,294.0245361328125,291.12530517578125,1.0,0.2276390343904495,0.758611798286438,0.758611798286438,1.0,1.0,-0.9479309916496276,0.3948770463466644,0.5530539751052856,0.1600405573844909,0.0,0.0,0.4407719373703003,43.317420959472656,36.0,-14.029274940490724,-9276.4599609375,118.20291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,306.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4921875,18000.0,0.0,0.0,0.2067657113075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619435429573059,0.3619484603404999,-4.89057629238232e-06,0.0,0.0002098409022437,0.0,0.0,17.767452239990234,0.0,0.0,0.0,0.2749243676662445,4.0,0.0,1.0
