time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.14312744140625,297.1499938964844,293.1499938964844,0.0665135458111763,-1675.7169189453125,304.1485290527344,0.6775696277618408,0.1170541197061538,0.106485791504383,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4983153343200683,0.050000000745058,0.0488041527569294,293.2357177734375,297.1499938964844,293.1499938964844,0.0132014621049165,-549.6451416015625,303.7473449707031,0.4983153343200683,0.050000000745058,0.0360465832054615,293.189453125,297.1499938964844,293.1499938964844,0.293195515871048,-5686.64794921875,304.1540832519531,0.9990000128746032,0.4255212545394897,0.3611994683742523,293.32769775390625,297.1499938964844,293.1499938964844,0.0043264119885861,-1622.6094970703125,296.9354248046875,0.4983153343200683,0.050000000745058,0.231505885720253,291.1279296875,291.1499938964844,263.6492004394531,261.7616271972656,281.36639404296875,294.0041198730469,291.1308898925781,1.0,0.2245615273714065,0.7584729790687561,0.7584729790687561,1.0,1.0,-0.9409220218658448,0.3919413387775421,0.5489806532859802,0.1581907570362091,0.0,0.0,0.4440317153930664,42.08520126342773,39.0,11.620491981506348,-9293.4130859375,114.64896392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,306.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2076704204082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672714531421661,0.3672763705253601,-4.912406893708976e-06,0.0,0.0002107590698869,0.0,0.0,18.15350341796875,0.0,0.0,0.0,0.2761814892292022,4.0,0.0,1.0
663120,293.14312744140625,297.1499938964844,293.1499938964844,0.0665135458111763,-1675.7169189453125,304.1485290527344,0.6775696277618408,0.1170541197061538,0.106485791504383,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4983153343200683,0.050000000745058,0.0488041527569294,293.2357177734375,297.1499938964844,293.1499938964844,0.0132014621049165,-549.6451416015625,303.7473449707031,0.4983153343200683,0.050000000745058,0.0360465832054615,293.189453125,297.1499938964844,293.1499938964844,0.293195515871048,-5686.64794921875,304.1540832519531,0.9990000128746032,0.4255212545394897,0.3611994683742523,293.32769775390625,297.1499938964844,293.1499938964844,0.0043264119885861,-1622.6094970703125,296.9354248046875,0.4983153343200683,0.050000000745058,0.231505885720253,291.1279296875,291.1499938964844,263.6492004394531,261.7616271972656,281.36639404296875,294.0041198730469,291.1308898925781,1.0,0.2245615273714065,0.7584729790687561,0.7584729790687561,1.0,1.0,-0.9409220218658448,0.3919413387775421,0.5489806532859802,0.1581907570362091,0.0,0.0,0.4440317153930664,42.08520126342773,39.0,11.620491981506348,-9293.4130859375,114.64896392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,306.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2076704204082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672714531421661,0.3672763705253601,-4.912406893708976e-06,0.0,0.0002107590698869,0.0,0.0,18.15350341796875,0.0,0.0,0.0,0.2761814892292022,4.0,0.0,1.0
663180,293.1415710449219,297.1499938964844,293.1499938964844,0.0667603090405464,-1679.832763671875,304.1485900878906,0.6807259917259216,0.1175468415021896,0.1069004014134407,294.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.499868631362915,0.050000000745058,0.0487790703773498,293.2312927246094,297.1499938964844,293.1499938964844,0.01312574185431,-547.8265991210938,303.7305603027344,0.499868631362915,0.050000000745058,0.0360280536115169,293.1826171875,297.1499938964844,293.1499938964844,0.2894942760467529,-5628.1552734375,304.15850830078125,0.9990000128746032,0.4259102046489715,0.3578888475894928,293.3261108398437,297.1499938964844,293.1499938964844,0.0042747939005494,-1603.339599609375,296.8892517089844,0.499868631362915,0.050000000745058,0.2313868999481201,291.1477355957031,291.1499938964844,263.6260986328125,261.7470397949219,281.32891845703125,293.96044921875,291.1480712890625,1.0,0.2234397530555725,0.7583341598510742,0.7583341598510742,1.0,1.0,-0.9372466802597046,0.3905040919780731,0.5467426180839539,0.1569197177886963,0.0,0.0,0.442763090133667,41.39973831176758,42.0,13.081562995910645,-9278.05078125,112.74170684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,306.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.2084962129592895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667067289352417,0.3667116463184356,-4.9171189857588615e-06,0.0,0.0002115971437888,0.0,0.0,18.13573265075684,0.0,0.0,0.0,0.2761308550834656,4.0,0.0,1.0
663240,293.1415710449219,297.1499938964844,293.1499938964844,0.0667603090405464,-1679.832763671875,304.1485900878906,0.6807259917259216,0.1175468415021896,0.1069004014134407,294.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.499868631362915,0.050000000745058,0.0487790703773498,293.2312927246094,297.1499938964844,293.1499938964844,0.01312574185431,-547.8265991210938,303.7305603027344,0.499868631362915,0.050000000745058,0.0360280536115169,293.1826171875,297.1499938964844,293.1499938964844,0.2894942760467529,-5628.1552734375,304.15850830078125,0.9990000128746032,0.4259102046489715,0.3578888475894928,293.3261108398437,297.1499938964844,293.1499938964844,0.0042747939005494,-1603.339599609375,296.8892517089844,0.499868631362915,0.050000000745058,0.2313868999481201,291.1477355957031,291.1499938964844,263.6260986328125,261.7470397949219,281.32891845703125,293.96044921875,291.1480712890625,1.0,0.2234397530555725,0.7583341598510742,0.7583341598510742,1.0,1.0,-0.9372466802597046,0.3905040919780731,0.5467426180839539,0.1569197177886963,0.0,0.0,0.442763090133667,41.39973831176758,42.0,13.081562995910645,-9278.05078125,112.74170684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,306.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.2084962129592895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667067289352417,0.3667116463184356,-4.9171189857588615e-06,0.0,0.0002115971437888,0.0,0.0,18.13573265075684,0.0,0.0,0.0,0.2761308550834656,4.0,0.0,1.0
663300,293.14080810546875,297.1499938964844,293.1499938964844,0.0669698566198349,-1683.5772705078125,304.1484680175781,0.6813647747039795,0.1178033277392387,0.1071257591247558,294.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4999589025974273,0.050000000745058,0.0487776324152946,293.2290344238281,297.1499938964844,293.1499938964844,0.0131080672144889,-547.53662109375,303.7225036621094,0.4999589025974273,0.050000000745058,0.0360269956290721,293.1801452636719,297.1499938964844,293.1499938964844,0.2892805337905884,-5625.3583984375,304.1573486328125,0.9990000128746032,0.425981342792511,0.3576982617378235,293.3252258300781,297.1499938964844,293.1499938964844,0.0042520039714872,-1595.4112548828125,296.8604431152344,0.4999589025974273,0.050000000745058,0.2313800901174545,291.1466369628906,291.1499938964844,263.61407470703125,261.73931884765625,281.3109741210937,293.94268798828125,291.14581298828125,1.0,0.2234242856502533,0.7582647800445557,0.7582647800445557,1.0,1.0,-0.9372766017913818,0.3906009495258331,0.5466756820678711,0.1566680073738098,0.0,0.0,0.4430753886699676,41.358795166015625,42.0,3.128432273864746,-9281.958984375,112.68312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,306.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.2088458240032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665200471878052,0.3665249645709991,-4.915681529382709e-06,0.0,0.0002119519631378,0.0,0.0,18.119903564453125,0.0,0.0,0.0,0.276096373796463,4.0,0.0,1.0
663360,293.1400451660156,297.1499938964844,293.1499938964844,0.0672021582722663,-1687.753173828125,304.1483154296875,0.6815395355224609,0.1180679500102996,0.1073635146021843,294.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4997055232524872,0.050000000745058,0.0487816780805587,293.2267150878906,297.1499938964844,293.1499938964844,0.0130964135751128,-547.4083862304688,303.7148132324219,0.4997055232524872,0.050000000745058,0.0360299795866012,293.1786804199219,297.1499938964844,293.1499938964844,0.2898029386997223,-5634.2958984375,304.155029296875,0.9990000128746032,0.4258902966976166,0.358233630657196,293.3243103027344,297.1499938964844,293.1499938964844,0.0042308224365115,-1588.147216796875,296.8305358886719,0.4997055232524872,0.050000000745058,0.231399267911911,291.1431884765625,291.1499938964844,263.60174560546875,261.7313232421875,281.29412841796875,293.9282531738281,291.14227294921875,1.0,0.2237277328968048,0.758247435092926,0.758247435092926,1.0,1.0,-0.938235342502594,0.3911081552505493,0.5471271872520447,0.1566158235073089,0.0,0.0,0.4438730478286743,41.46677017211914,45.0,-3.0275328159332275,-9298.87109375,113.06654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,306.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.2091773897409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672123253345489,0.3672172427177429,-4.916876150673488e-06,0.0,0.0002122884470736,0.0,0.0,18.16488075256348,0.0,0.0,0.0,0.2762471735477447,4.0,0.0,1.0
663420,293.1385803222656,297.1499938964844,293.1499938964844,0.0676999241113662,-1696.712646484375,304.1480407714844,0.6806769371032715,0.1186159774661064,0.1078718230128288,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4983085095882416,0.050000000745058,0.0488042831420898,293.2220458984375,297.1499938964844,293.1499938964844,0.0130837708711624,-547.400390625,303.70086669921875,0.4983085095882416,0.050000000745058,0.0360466800630092,293.1789855957031,297.1499938964844,293.1499938964844,0.292721688747406,-5681.638671875,304.1484375,0.9990000128746032,0.4251123368740082,0.3612141907215118,293.3225402832031,297.1499938964844,293.1499938964844,0.0041902251541614,-1574.2489013671875,296.7707214355469,0.4983085095882416,0.050000000745058,0.2315065115690231,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645263671875,293.9092102050781,291.1344909667969,1.0,0.2251747548580169,0.758212685585022,0.758212685585022,1.0,1.0,-0.9425975680351256,0.3931799829006195,0.5494176149368286,0.157043844461441,0.0,0.0,0.4462853074073791,42.07783889770508,48.0,-9.539440155029297,-9355.1533203125,115.0110855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,306.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.07421875,18000.0,0.0,0.0,0.2098763287067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699725270271301,0.3699774444103241,-4.925888333673356e-06,0.0,0.0002129977801814,0.0,0.0,18.35898780822754,0.0,0.0,0.0,0.2768886089324951,4.0,0.0,1.0
663480,293.1385803222656,297.1499938964844,293.1499938964844,0.0676999241113662,-1696.712646484375,304.1480407714844,0.6806769371032715,0.1186159774661064,0.1078718230128288,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4983085095882416,0.050000000745058,0.0488042831420898,293.2220458984375,297.1499938964844,293.1499938964844,0.0130837708711624,-547.400390625,303.70086669921875,0.4983085095882416,0.050000000745058,0.0360466800630092,293.1789855957031,297.1499938964844,293.1499938964844,0.292721688747406,-5681.638671875,304.1484375,0.9990000128746032,0.4251123368740082,0.3612141907215118,293.3225402832031,297.1499938964844,293.1499938964844,0.0041902251541614,-1574.2489013671875,296.7707214355469,0.4983085095882416,0.050000000745058,0.2315065115690231,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645263671875,293.9092102050781,291.1344909667969,1.0,0.2251747548580169,0.758212685585022,0.758212685585022,1.0,1.0,-0.9425975680351256,0.3931799829006195,0.5494176149368286,0.157043844461441,0.0,0.0,0.4462853074073791,42.07783889770508,48.0,-9.539440155029297,-9355.1533203125,115.0110855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,306.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.07421875,18000.0,0.0,0.0,0.2098763287067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699725270271301,0.3699774444103241,-4.925888333673356e-06,0.0,0.0002129977801814,0.0,0.0,18.35898780822754,0.0,0.0,0.0,0.2768886089324951,4.0,0.0,1.0
663540,293.1372375488281,297.1499938964844,293.1499938964844,0.068237692117691,-1706.4239501953125,304.1477966308594,0.6784882545471191,0.1191777065396308,0.1084112450480461,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4959616661071777,0.050000000745058,0.0488435067236423,293.2173767089844,297.1499938964844,293.1499938964844,0.0130848539993166,-547.7289428710938,303.6884460449219,0.4959616661071777,0.050000000745058,0.0360756479203701,293.1835021972656,297.1499938964844,293.1499938964844,0.2978209853172302,-5762.78466796875,304.1404724121094,0.9990000128746032,0.423469990491867,0.3663281202316284,293.3208923339844,297.1499938964844,293.1499938964844,0.0041518658399581,-1561.213134765625,296.71002197265625,0.4959616661071777,0.050000000745058,0.2316925674676895,291.1261291503906,291.1499938964844,263.54998779296875,261.6972351074219,281.2407531738281,293.9022216796875,291.1248779296875,1.0,0.2275624573230743,0.7581779360771179,0.7581779360771179,1.0,1.0,-0.9496870636940002,0.3964175581932068,0.5532695055007935,0.1581060886383056,0.0,0.0,0.4500936865806579,43.14122009277344,36.0,-12.795280456542969,-9436.2490234375,118.31715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96075439453125,306.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.748046875,18000.0,0.0,0.0,0.2107333987951278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745459914207458,0.3745509386062622,-4.942596206092276e-06,0.0,0.0002138676063623,0.0,0.0,18.6889877319336,0.0,0.0,0.0,0.2779829204082489,4.0,0.0,1.0
663600,293.1372375488281,297.1499938964844,293.1499938964844,0.068237692117691,-1706.4239501953125,304.1477966308594,0.6784882545471191,0.1191777065396308,0.1084112450480461,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4959616661071777,0.050000000745058,0.0488435067236423,293.2173767089844,297.1499938964844,293.1499938964844,0.0130848539993166,-547.7289428710938,303.6884460449219,0.4959616661071777,0.050000000745058,0.0360756479203701,293.1835021972656,297.1499938964844,293.1499938964844,0.2978209853172302,-5762.78466796875,304.1404724121094,0.9990000128746032,0.423469990491867,0.3663281202316284,293.3208923339844,297.1499938964844,293.1499938964844,0.0041518658399581,-1561.213134765625,296.71002197265625,0.4959616661071777,0.050000000745058,0.2316925674676895,291.1261291503906,291.1499938964844,263.54998779296875,261.6972351074219,281.2407531738281,293.9022216796875,291.1248779296875,1.0,0.2275624573230743,0.7581779360771179,0.7581779360771179,1.0,1.0,-0.9496870636940002,0.3964175581932068,0.5532695055007935,0.1581060886383056,0.0,0.0,0.4500936865806579,43.14122009277344,36.0,-12.795280456542969,-9436.2490234375,118.31715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96075439453125,306.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.748046875,18000.0,0.0,0.0,0.2107333987951278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745459914207458,0.3745509386062622,-4.942596206092276e-06,0.0,0.0002138676063623,0.0,0.0,18.6889877319336,0.0,0.0,0.0,0.2779829204082489,4.0,0.0,1.0
663660,293.13580322265625,297.1499938964844,293.1499938964844,0.0686489939689636,-1713.69189453125,304.1478576660156,0.6834434270858765,0.1197905018925666,0.1089027822017669,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4986263215541839,0.050000000745058,0.0487990789115428,293.2123718261719,297.1499938964844,293.1499938964844,0.0130393709987401,-546.6947631835938,303.67901611328125,0.4986263215541839,0.050000000745058,0.0360428318381309,293.1843566894531,297.1499938964844,293.1499938964844,0.2924671173095703,-5675.81787109375,304.1531677246094,0.9990000128746032,0.4224185049533844,0.3605318367481231,293.3192443847656,297.1499938964844,293.1499938964844,0.0041057090274989,-1544.544677734375,296.65631103515625,0.4986263215541839,0.050000000745058,0.2314818203449249,291.1279296875,291.1499938964844,263.5230407714844,261.67919921875,281.2173767089844,293.880615234375,291.130859375,1.0,0.2245566099882125,0.7580333948135376,0.7580333948135376,1.0,1.0,-0.9429816603660583,0.3935632705688476,0.5494183897972107,0.1564581543207168,0.0,0.0,0.4533071219921112,41.93795394897461,25.0,12.021032333374023,-9455.36328125,114.87165069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,306.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.005859375,18000.0,0.0,0.0,0.2117651849985122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799720406532287,0.3799770176410675,-4.965883817931172e-06,0.0,0.0002149147476302,0.0,0.0,19.096454620361328,0.0,0.0,0.0,0.2792963087558746,4.0,0.0,1.0
663720,293.13580322265625,297.1499938964844,293.1499938964844,0.0686489939689636,-1713.69189453125,304.1478576660156,0.6834434270858765,0.1197905018925666,0.1089027822017669,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4986263215541839,0.050000000745058,0.0487990789115428,293.2123718261719,297.1499938964844,293.1499938964844,0.0130393709987401,-546.6947631835938,303.67901611328125,0.4986263215541839,0.050000000745058,0.0360428318381309,293.1843566894531,297.1499938964844,293.1499938964844,0.2924671173095703,-5675.81787109375,304.1531677246094,0.9990000128746032,0.4224185049533844,0.3605318367481231,293.3192443847656,297.1499938964844,293.1499938964844,0.0041057090274989,-1544.544677734375,296.65631103515625,0.4986263215541839,0.050000000745058,0.2314818203449249,291.1279296875,291.1499938964844,263.5230407714844,261.67919921875,281.2173767089844,293.880615234375,291.130859375,1.0,0.2245566099882125,0.7580333948135376,0.7580333948135376,1.0,1.0,-0.9429816603660583,0.3935632705688476,0.5494183897972107,0.1564581543207168,0.0,0.0,0.4533071219921112,41.93795394897461,25.0,12.021032333374023,-9455.36328125,114.87165069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,306.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.005859375,18000.0,0.0,0.0,0.2117651849985122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799720406532287,0.3799770176410675,-4.965883817931172e-06,0.0,0.0002149147476302,0.0,0.0,19.096454620361328,0.0,0.0,0.0,0.2792963087558746,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0688860043883323,-1717.4842529296875,304.148193359375,0.6950815916061401,0.1204802691936492,0.1093971580266952,294.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5060099959373474,0.050000000745058,0.0486864782869815,293.2066650390625,297.1499938964844,293.1499938964844,0.012940414249897,-543.9351806640625,303.67437744140625,0.5060099959373474,0.050000000745058,0.035959668457508,293.17041015625,297.1499938964844,293.1499938964844,0.2774359881877899,-5435.04931640625,304.17730712890625,0.9990000128746032,0.4243433475494385,0.345401406288147,293.3172607421875,297.1499938964844,293.1499938964844,0.0040499079041182,-1522.8349609375,296.62030029296875,0.5060099959373474,0.050000000745058,0.2309477031230926,291.1577453613281,291.1499938964844,263.49560546875,261.6607360839844,281.1736755371094,293.8116149902344,291.1619567871094,1.0,0.2177230417728424,0.7578887939453125,0.7578887939453125,1.0,1.0,-0.9245424866676332,0.3855977058410644,0.5389447808265686,0.1524126827716827,0.0,0.0,0.4503850042819977,38.881629943847656,28.0,36.61246490478516,-9365.125,106.01175689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,307.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.775390625,18000.0,0.0,0.0,0.2125768065452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784913718700409,0.3784963488578796,-4.969177098246291e-06,0.0,0.0002157384442398,0.0,0.0,19.017898559570312,0.0,0.0,0.0,0.2790163457393646,4.0,0.0,1.0
663840,293.1341857910156,297.1499938964844,293.1499938964844,0.0688860043883323,-1717.4842529296875,304.148193359375,0.6950815916061401,0.1204802691936492,0.1093971580266952,294.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5060099959373474,0.050000000745058,0.0486864782869815,293.2066650390625,297.1499938964844,293.1499938964844,0.012940414249897,-543.9351806640625,303.67437744140625,0.5060099959373474,0.050000000745058,0.035959668457508,293.17041015625,297.1499938964844,293.1499938964844,0.2774359881877899,-5435.04931640625,304.17730712890625,0.9990000128746032,0.4243433475494385,0.345401406288147,293.3172607421875,297.1499938964844,293.1499938964844,0.0040499079041182,-1522.8349609375,296.62030029296875,0.5060099959373474,0.050000000745058,0.2309477031230926,291.1577453613281,291.1499938964844,263.49560546875,261.6607360839844,281.1736755371094,293.8116149902344,291.1619567871094,1.0,0.2177230417728424,0.7578887939453125,0.7578887939453125,1.0,1.0,-0.9245424866676332,0.3855977058410644,0.5389447808265686,0.1524126827716827,0.0,0.0,0.4503850042819977,38.881629943847656,28.0,36.61246490478516,-9365.125,106.01175689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,307.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.775390625,18000.0,0.0,0.0,0.2125768065452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784913718700409,0.3784963488578796,-4.969177098246291e-06,0.0,0.0002157384442398,0.0,0.0,19.017898559570312,0.0,0.0,0.0,0.2790163457393646,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.0690353438258171,-1719.946044921875,304.1482238769531,0.700128972530365,0.1208467036485672,0.1096802651882171,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5091903805732727,0.050000000745058,0.04864252358675,293.20367431640625,297.1499938964844,293.1499938964844,0.012899300083518,-542.7467651367188,303.6731872558594,0.5091903805732727,0.050000000745058,0.0359272025525569,293.15924072265625,297.1499938964844,293.1499938964844,0.2711660861968994,-5335.46923828125,304.1836242675781,0.9990000128746032,0.4262755215167999,0.3393102884292602,293.3160705566406,297.1499938964844,293.1499938964844,0.0040232767350971,-1512.4453125,296.6034240722656,0.5091903805732727,0.050000000745058,0.2307391911745071,291.173095703125,291.1499938964844,263.4817810058594,261.6513977050781,281.1453552246094,293.7674255371094,291.1764221191406,1.0,0.2153364419937133,0.7578164935112,0.7578164935112,1.0,1.0,-0.9172259569168092,0.3824634253978729,0.5347625613212585,0.1507527977228164,0.0,0.0,0.4472943842411041,37.68673706054688,28.0,35.95090103149414,-9312.14453125,102.60755157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,307.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.298828125,18000.0,0.0,0.0,0.2127466201782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375074177980423,0.3750791251659393,-4.958985300618224e-06,0.0,0.0002159107680199,0.0,0.0,18.77645874023437,0.0,0.0,0.0,0.2782261669635772,4.0,0.0,1.0
663960,293.1324768066406,297.1499938964844,293.1499938964844,0.0692530646920204,-1723.7484130859375,304.1481628417969,0.7041077017784119,0.1212243437767028,0.109983704984188,294.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5116106867790222,0.050000000745058,0.0486107505857944,293.2006530761719,297.1499938964844,293.1499938964844,0.0128743406385183,-542.0502319335938,303.6723022460937,0.5116106867790222,0.050000000745058,0.0359037369489669,293.1485290527344,297.1499938964844,293.1499938964844,0.2665745913982391,-5263.115234375,304.1858215332031,0.9990000128746032,0.4282673001289367,0.3348388373851776,293.31475830078125,297.1499938964844,293.1499938964844,0.0039990385994315,-1503.3541259765625,296.5830078125,0.5116106867790222,0.050000000745058,0.2305884808301925,291.1813659667969,291.1499938964844,263.4678955078125,261.6420288085937,281.11798095703125,293.727783203125,291.1821594238281,1.0,0.2134789228439331,0.7578528523445129,0.7578528523445129,1.0,1.0,-0.9119753837585448,0.3802365064620971,0.5317388772964478,0.1495465785264969,0.0,0.0,0.4443276524543762,36.82333755493164,31.0,23.310794830322266,-9265.162109375,100.18386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.998046875,18000.0,0.0,0.0,0.2127450108528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709141910076141,0.3709191083908081,-4.943610747432103e-06,0.0,0.0002159091527573,0.0,0.0,18.47470092773437,0.0,0.0,0.0,0.277251273393631,4.0,0.0,1.0
664020,293.1307678222656,297.1499938964844,293.1499938964844,0.0698512494564056,-1734.5244140625,304.14776611328125,0.7098257541656494,0.1220197677612304,0.1106484234333038,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5147848129272461,0.050000000745058,0.0485711321234703,293.1944885253906,297.1499938964844,293.1499938964844,0.0128596946597099,-541.7261352539062,303.6716613769531,0.5147848129272461,0.050000000745058,0.0358744747936725,293.13043212890625,297.1499938964844,293.1499938964844,0.2608339190483093,-5174.27099609375,304.1832580566406,0.9990000128746032,0.4319822192192077,0.3291780948638916,293.31182861328125,297.1499938964844,293.1499938964844,0.0039577735587954,-1488.6998291015625,296.5328674316406,0.5147848129272461,0.050000000745058,0.2304005473852157,291.17919921875,291.1499938964844,263.44012451171875,261.6232604980469,281.0697937011719,293.6644287109375,291.1781921386719,1.0,0.2112011164426803,0.7579256296157837,0.7579256296157837,1.0,1.0,-0.9056692123413086,0.3776118457317352,0.528057336807251,0.1479901522397995,0.0,0.0,0.4404302537441253,35.74760055541992,34.0,0.0616682432591915,-9214.2900390625,97.24497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,307.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.259765625,18000.0,0.0,0.0,0.2122950404882431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646785020828247,0.3646834194660187,-4.915285899187438e-06,0.0,0.0002154524700017,0.0,0.0,18.009714126586914,0.0,0.0,0.0,0.2757303118705749,4.0,0.0,1.0
664080,293.1307678222656,297.1499938964844,293.1499938964844,0.0698512494564056,-1734.5244140625,304.14776611328125,0.7098257541656494,0.1220197677612304,0.1106484234333038,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5147848129272461,0.050000000745058,0.0485711321234703,293.1944885253906,297.1499938964844,293.1499938964844,0.0128596946597099,-541.7261352539062,303.6716613769531,0.5147848129272461,0.050000000745058,0.0358744747936725,293.13043212890625,297.1499938964844,293.1499938964844,0.2608339190483093,-5174.27099609375,304.1832580566406,0.9990000128746032,0.4319822192192077,0.3291780948638916,293.31182861328125,297.1499938964844,293.1499938964844,0.0039577735587954,-1488.6998291015625,296.5328674316406,0.5147848129272461,0.050000000745058,0.2304005473852157,291.17919921875,291.1499938964844,263.44012451171875,261.6232604980469,281.0697937011719,293.6644287109375,291.1781921386719,1.0,0.2112011164426803,0.7579256296157837,0.7579256296157837,1.0,1.0,-0.9056692123413086,0.3776118457317352,0.528057336807251,0.1479901522397995,0.0,0.0,0.4404302537441253,35.74760055541992,34.0,0.0616682432591915,-9214.2900390625,97.24497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,307.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.259765625,18000.0,0.0,0.0,0.2122950404882431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646785020828247,0.3646834194660187,-4.915285899187438e-06,0.0,0.0002154524700017,0.0,0.0,18.009714126586914,0.0,0.0,0.0,0.2757303118705749,4.0,0.0,1.0
664140,293.1290283203125,297.1499938964844,293.1499938964844,0.0705516189336776,-1747.2518310546875,304.1473388671875,0.7128221392631531,0.1228551715612411,0.1113783866167068,294.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5158948302268982,0.050000000745058,0.0485577955842018,293.1883544921875,297.1499938964844,293.1499938964844,0.0128695964813232,-542.0714111328125,303.6728210449219,0.5158948302268982,0.050000000745058,0.0358646214008331,293.1181640625,297.1499938964844,293.1499938964844,0.2587796747684479,-5144.810546875,304.1755065917969,0.9990000128746032,0.4349780678749084,0.3272502720355987,293.3087463378906,297.1499938964844,293.1499938964844,0.0039214831776916,-1476.1846923828125,296.4797058105469,0.5158948302268982,0.050000000745058,0.2303372770547866,291.1695556640625,291.1499938964844,263.4125061035156,261.60455322265625,281.0307006835937,293.62139892578125,291.1679077148437,1.0,0.2105516642332077,0.7579984068870544,0.7579984068870544,1.0,1.0,-0.9041264057159424,0.377053827047348,0.527072548866272,0.1474112272262573,0.0,0.0,0.4384173452854156,35.38823318481445,37.0,-12.344560623168944,-9209.970703125,96.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,307.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.52734375,18000.0,0.0,0.0,0.2114676982164383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612039983272552,0.3612088859081268,-4.897751296084607e-06,0.0,0.000214612824493,0.0,0.0,17.747621536254883,0.0,0.0,0.0,0.2748588025569916,4.0,0.0,1.0
664200,293.1290283203125,297.1499938964844,293.1499938964844,0.0705516189336776,-1747.2518310546875,304.1473388671875,0.7128221392631531,0.1228551715612411,0.1113783866167068,294.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5158948302268982,0.050000000745058,0.0485577955842018,293.1883544921875,297.1499938964844,293.1499938964844,0.0128695964813232,-542.0714111328125,303.6728210449219,0.5158948302268982,0.050000000745058,0.0358646214008331,293.1181640625,297.1499938964844,293.1499938964844,0.2587796747684479,-5144.810546875,304.1755065917969,0.9990000128746032,0.4349780678749084,0.3272502720355987,293.3087463378906,297.1499938964844,293.1499938964844,0.0039214831776916,-1476.1846923828125,296.4797058105469,0.5158948302268982,0.050000000745058,0.2303372770547866,291.1695556640625,291.1499938964844,263.4125061035156,261.60455322265625,281.0307006835937,293.62139892578125,291.1679077148437,1.0,0.2105516642332077,0.7579984068870544,0.7579984068870544,1.0,1.0,-0.9041264057159424,0.377053827047348,0.527072548866272,0.1474112272262573,0.0,0.0,0.4384173452854156,35.38823318481445,37.0,-12.344560623168944,-9209.970703125,96.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,307.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.52734375,18000.0,0.0,0.0,0.2114676982164383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612039983272552,0.3612088859081268,-4.897751296084607e-06,0.0,0.000214612824493,0.0,0.0,17.747621536254883,0.0,0.0,0.0,0.2748588025569916,4.0,0.0,1.0
664260,293.1274719238281,297.1499938964844,293.1499938964844,0.0713139176368713,-1761.1739501953125,304.14697265625,0.7136052250862122,0.1237066090106964,0.1121487021446228,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5152166485786438,0.050000000745058,0.0485659167170524,293.18243408203125,297.1499938964844,293.1499938964844,0.0128971822559833,-542.8856201171875,303.6753845214844,0.5152166485786438,0.050000000745058,0.0358706191182136,293.1119384765625,297.1499938964844,293.1499938964844,0.2598115801811218,-5164.7275390625,304.1652526855469,0.9990000128746032,0.4370560348033905,0.3284250199794769,293.3058166503906,297.1499938964844,293.1499938964844,0.0038882461376488,-1464.9571533203125,296.4247436523437,0.5152166485786438,0.050000000745058,0.2303757965564727,291.15582275390625,291.1499938964844,263.3851928710937,261.5861511230469,281.00030517578125,293.5959167480469,291.1538391113281,1.0,0.2112509608268737,0.7580163478851318,0.7580163478851318,1.0,1.0,-0.9065228700637816,0.3781876564025879,0.5283351540565491,0.1476577073335647,0.0,0.0,0.4385351240634918,35.6145133972168,40.0,-18.79416275024414,-9242.7080078125,97.21128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,307.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.2105195522308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604499995708465,0.3604548871517181,-4.891065600531874e-06,0.0,0.0002136505936505,0.0,0.0,17.68160629272461,0.0,0.0,0.0,0.2746404409408569,4.0,0.0,1.0
664320,293.1274719238281,297.1499938964844,293.1499938964844,0.0713139176368713,-1761.1739501953125,304.14697265625,0.7136052250862122,0.1237066090106964,0.1121487021446228,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5152166485786438,0.050000000745058,0.0485659167170524,293.18243408203125,297.1499938964844,293.1499938964844,0.0128971822559833,-542.8856201171875,303.6753845214844,0.5152166485786438,0.050000000745058,0.0358706191182136,293.1119384765625,297.1499938964844,293.1499938964844,0.2598115801811218,-5164.7275390625,304.1652526855469,0.9990000128746032,0.4370560348033905,0.3284250199794769,293.3058166503906,297.1499938964844,293.1499938964844,0.0038882461376488,-1464.9571533203125,296.4247436523437,0.5152166485786438,0.050000000745058,0.2303757965564727,291.15582275390625,291.1499938964844,263.3851928710937,261.5861511230469,281.00030517578125,293.5959167480469,291.1538391113281,1.0,0.2112509608268737,0.7580163478851318,0.7580163478851318,1.0,1.0,-0.9065228700637816,0.3781876564025879,0.5283351540565491,0.1476577073335647,0.0,0.0,0.4385351240634918,35.6145133972168,40.0,-18.79416275024414,-9242.7080078125,97.21128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,307.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.2105195522308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604499995708465,0.3604548871517181,-4.891065600531874e-06,0.0,0.0002136505936505,0.0,0.0,17.68160629272461,0.0,0.0,0.0,0.2746404409408569,4.0,0.0,1.0
664380,293.1263427734375,297.1499938964844,293.1499938964844,0.071940578520298,-1772.6448974609375,304.146728515625,0.7129164338111877,0.1243845075368881,0.112777791917324,294.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5136194229125977,0.050000000745058,0.0485854223370552,293.17791748046875,297.1499938964844,293.1499938964844,0.0129281748086214,-543.75390625,303.6783142089844,0.5136194229125977,0.050000000745058,0.0358850285410881,293.111083984375,297.1499938964844,293.1499938964844,0.2624954283237457,-5210.07666015625,304.15643310546875,0.9990000128746032,0.4380031228065491,0.3312303721904754,293.3036804199219,297.1499938964844,293.1499938964844,0.00386293977499,-1456.4588623046875,296.3802795410156,0.5136194229125977,0.050000000745058,0.2304683327674865,291.1439514160156,291.1499938964844,263.3637390136719,261.5717163085937,280.9813842773437,293.5860900878906,291.1419677734375,1.0,0.2126207202672958,0.7580306529998779,0.7580306529998779,1.0,1.0,-0.9107958674430848,0.3801029026508331,0.530692994594574,0.1483744233846664,0.0,0.0,0.4401375651359558,36.150821685791016,40.0,-20.42935371398925,-9291.888671875,98.90184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,307.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.580078125,18000.0,0.0,0.0,0.2098483443260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618972301483154,0.361902117729187,-4.894025096291443e-06,0.0,0.0002129694039467,0.0,0.0,17.776050567626953,0.0,0.0,0.0,0.274955153465271,4.0,0.0,1.0
664440,293.1260986328125,297.1499938964844,293.1499938964844,0.0720974579453468,-1775.518798828125,304.14666748046875,0.7125852108001709,0.1245523765683174,0.1129354909062385,294.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5130991339683533,0.050000000745058,0.0485918968915939,293.1767883300781,297.1499938964844,293.1499938964844,0.0129369180649518,-543.9931030273438,303.6791687011719,0.5130991339683533,0.050000000745058,0.035889808088541,293.1114196777344,297.1499938964844,293.1499938964844,0.2633910775184631,-5224.93359375,304.1542053222656,0.9990000128746032,0.4381390511989593,0.3321563005447387,293.3031921386719,297.1499938964844,293.1499938964844,0.0038567420560866,-1454.3759765625,296.3691711425781,0.5130991339683533,0.050000000745058,0.2304990440607071,291.1409912109375,291.1499938964844,263.3584289550781,261.56817626953125,280.9773254394531,293.5848693847656,291.1390380859375,1.0,0.2130607962608337,0.7580342888832092,0.7580342888832092,1.0,1.0,-0.9121466279029846,0.3807018995285034,0.5314447283744812,0.1486185193061828,0.0,0.0,0.4407309591770172,36.32853698730469,43.0,-20.522106170654297,-9306.837890625,99.45172119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,307.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.2097090631723404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625255227088928,0.3625304102897644,-4.895881374977762e-06,0.0,0.0002128280466422,0.0,0.0,17.819005966186523,0.0,0.0,0.0,0.2750982642173767,4.0,0.0,1.0
664500,293.1255187988281,297.1499938964844,293.1499938964844,0.0724884718656539,-1782.68505859375,304.1465759277344,0.7114974856376648,0.1249680593609809,0.1133292093873024,294.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5116130709648132,0.050000000745058,0.0486107245087623,293.174072265625,297.1499938964844,293.1499938964844,0.0129603836685419,-544.625244140625,303.6815185546875,0.5116130709648132,0.050000000745058,0.0359037145972251,293.11309814453125,297.1499938964844,293.1499938964844,0.265996515750885,-5267.76513671875,304.1487121582031,0.9990000128746032,0.4382987916469574,0.3348343968391418,293.3020324707031,297.1499938964844,293.1499938964844,0.0038413628935813,-1449.1988525390625,296.34136962890625,0.5116130709648132,0.050000000745058,0.2305883467197418,291.1337585449219,291.1499938964844,263.3453063964844,261.5594177246094,280.9682922363281,293.5837707519531,291.1318664550781,1.0,0.2143191248178482,0.7580432295799255,0.7580432295799255,1.0,1.0,-0.9159794449806212,0.3823926150798797,0.5335868000984192,0.1493366211652755,0.0,0.0,0.4425415396690368,36.84492111206055,43.0,-20.366662979125977,-9348.412109375,101.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,307.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.2094290256500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645520806312561,0.3645569682121277,-4.902454747934826e-06,0.0,0.0002125438477378,0.0,0.0,17.959850311279297,0.0,0.0,0.0,0.2755673825740814,4.0,0.0,1.0
664560,293.1250305175781,297.1499938964844,293.1499938964844,0.0728760287165641,-1789.7918701171875,304.146484375,0.7100694179534912,0.1253771632909774,0.1137208417057991,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5099021792411804,0.050000000745058,0.0486330389976501,293.1714172363281,297.1499938964844,293.1499938964844,0.0129859186708927,-545.2994384765625,303.6842346191406,0.5099021792411804,0.050000000745058,0.0359201952815055,293.1159362792969,297.1499938964844,293.1499938964844,0.2690778970718384,-5317.921875,304.1433410644531,0.9990000128746032,0.4382050037384033,0.3379807472229004,293.30096435546875,297.1499938964844,293.1499938964844,0.0038261632435023,-1444.0653076171875,296.3135986328125,0.5099021792411804,0.050000000745058,0.2306941896677017,291.12677001953125,291.1499938964844,263.3323974609375,261.5508117675781,280.9609375,293.5852355957031,291.125,1.0,0.2157817035913467,0.7579934597015381,0.7579934597015381,1.0,1.0,-0.9203989505767822,0.3843242228031158,0.536074697971344,0.1501910537481308,0.0,0.0,0.4447910189628601,37.45641326904297,46.0,-19.776098251342773,-9395.263671875,102.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,307.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.39453125,18000.0,0.0,0.0,0.2092662155628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672010898590088,0.3672060072422027,-4.911708401778014e-06,0.0,0.0002123785961885,0.0,0.0,18.14701271057129,0.0,0.0,0.0,0.2761899828910827,4.0,0.0,1.0
664620,293.1242370605469,297.1499938964844,293.1499938964844,0.0736343413591384,-1803.7044677734373,304.1463928222656,0.7063091397285461,0.1261722296476364,0.1144933924078941,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5059635043144226,0.050000000745058,0.0486871525645256,293.1662902832031,297.1499938964844,293.1499938964844,0.0130421975627541,-546.7447509765625,303.6905822753906,0.5059635043144226,0.050000000745058,0.0359601639211177,293.1248779296875,297.1499938964844,293.1499938964844,0.2764948606491089,-5437.22607421875,304.1332397460937,0.9990000128746032,0.4372624158859253,0.3454922139644623,293.2992248535156,297.1499938964844,293.1499938964844,0.0037959839683026,-1433.7952880859375,296.2582702636719,0.5059635043144226,0.050000000745058,0.2309508770704269,291.11395263671875,291.1499938964844,263.30731201171875,261.5342712402344,280.9505615234375,293.5950012207031,291.1124267578125,1.0,0.219240516424179,0.757893979549408,0.757893979549408,1.0,1.0,-0.9307618141174316,0.388826459646225,0.541935384273529,0.1522872895002365,0.0,0.0,0.4504729509353637,38.93806076049805,49.0,-17.76409149169922,-9502.439453125,107.42504119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,307.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.291015625,18000.0,0.0,0.0,0.2093760669231414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742498457431793,0.3742547929286957,-4.938070105708903e-06,0.0,0.0002124900929629,0.0,0.0,18.65584373474121,0.0,0.0,0.0,0.2778767943382263,4.0,0.0,1.0
664680,293.1242370605469,297.1499938964844,293.1499938964844,0.0736343413591384,-1803.7044677734373,304.1463928222656,0.7063091397285461,0.1261722296476364,0.1144933924078941,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5059635043144226,0.050000000745058,0.0486871525645256,293.1662902832031,297.1499938964844,293.1499938964844,0.0130421975627541,-546.7447509765625,303.6905822753906,0.5059635043144226,0.050000000745058,0.0359601639211177,293.1248779296875,297.1499938964844,293.1499938964844,0.2764948606491089,-5437.22607421875,304.1332397460937,0.9990000128746032,0.4372624158859253,0.3454922139644623,293.2992248535156,297.1499938964844,293.1499938964844,0.0037959839683026,-1433.7952880859375,296.2582702636719,0.5059635043144226,0.050000000745058,0.2309508770704269,291.11395263671875,291.1499938964844,263.30731201171875,261.5342712402344,280.9505615234375,293.5950012207031,291.1124267578125,1.0,0.219240516424179,0.757893979549408,0.757893979549408,1.0,1.0,-0.9307618141174316,0.388826459646225,0.541935384273529,0.1522872895002365,0.0,0.0,0.4504729509353637,38.93806076049805,49.0,-17.76409149169922,-9502.439453125,107.42504119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,307.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.291015625,18000.0,0.0,0.0,0.2093760669231414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742498457431793,0.3742547929286957,-4.938070105708903e-06,0.0,0.0002124900929629,0.0,0.0,18.65584373474121,0.0,0.0,0.0,0.2778767943382263,4.0,0.0,1.0
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.0743642747402191,-1817.10205078125,304.1463928222656,0.701655924320221,0.1269334405660629,0.1152468547224998,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5015643835067749,0.050000000745058,0.0487524457275867,293.1614074707031,297.1499938964844,293.1499938964844,0.0131043689325451,-548.2899169921875,303.6980895996094,0.5015643835067749,0.050000000745058,0.0360083915293216,293.1375427246094,297.1499938964844,293.1499938964844,0.2853215634822845,-5577.3544921875,304.1241455078125,0.9990000128746032,0.4353396594524383,0.3543440103530884,293.29791259765625,297.1499938964844,293.1499938964844,0.0037658968940377,-1423.4375,296.20330810546875,0.5015643835067749,0.050000000745058,0.2312606126070022,291.1029052734375,291.1499938964844,263.2833251953125,261.5187072753906,280.945556640625,293.61309814453125,291.1016540527344,1.0,0.223289668560028,0.7577944993972778,0.7577944993972778,1.0,1.0,-0.9427975416183472,0.3940282166004181,0.5487692952156067,0.1548324674367904,0.0,0.0,0.4575117826461792,40.7241096496582,52.0,-15.197070121765137,-9623.9482421875,112.88504791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,307.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.12890625,18000.0,0.0,0.0,0.2101646065711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834164142608642,0.383421391248703,-4.974533112545032e-06,0.0,0.000213290360989,0.0,0.0,19.33624267578125,0.0,0.0,0.0,0.280118465423584,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.0743642747402191,-1817.10205078125,304.1463928222656,0.701655924320221,0.1269334405660629,0.1152468547224998,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5015643835067749,0.050000000745058,0.0487524457275867,293.1614074707031,297.1499938964844,293.1499938964844,0.0131043689325451,-548.2899169921875,303.6980895996094,0.5015643835067749,0.050000000745058,0.0360083915293216,293.1375427246094,297.1499938964844,293.1499938964844,0.2853215634822845,-5577.3544921875,304.1241455078125,0.9990000128746032,0.4353396594524383,0.3543440103530884,293.29791259765625,297.1499938964844,293.1499938964844,0.0037658968940377,-1423.4375,296.20330810546875,0.5015643835067749,0.050000000745058,0.2312606126070022,291.1029052734375,291.1499938964844,263.2833251953125,261.5187072753906,280.945556640625,293.61309814453125,291.1016540527344,1.0,0.223289668560028,0.7577944993972778,0.7577944993972778,1.0,1.0,-0.9427975416183472,0.3940282166004181,0.5487692952156067,0.1548324674367904,0.0,0.0,0.4575117826461792,40.7241096496582,52.0,-15.197070121765137,-9623.9482421875,112.88504791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,307.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.12890625,18000.0,0.0,0.0,0.2101646065711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834164142608642,0.383421391248703,-4.974533112545032e-06,0.0,0.000213290360989,0.0,0.0,19.33624267578125,0.0,0.0,0.0,0.280118465423584,4.0,0.0,1.0
