time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1234130859375,297.1499938964844,293.1499938964844,0.0750605836510658,-1829.881591796875,304.1464233398437,0.6963990926742554,0.1276598870754242,0.1159782484173774,294.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4969149231910705,0.050000000745058,0.0488273613154888,293.1567687988281,297.1499938964844,293.1499938964844,0.0131712770089507,-549.9010009765625,303.7066955566406,0.4969149231910705,0.050000000745058,0.0360637232661247,293.1532287597656,297.1499938964844,293.1499938964844,0.2952722609043121,-5733.45263671875,304.1162109375,0.9990000128746032,0.4324820339679718,0.3642349541187286,293.2969970703125,297.1499938964844,293.1499938964844,0.0037356803659349,-1412.89453125,296.1488952636719,0.4969149231910705,0.050000000745058,0.2316159904003143,291.0939636230469,291.1499938964844,263.2607116699219,261.5042724609375,280.9460754394531,293.638916015625,291.0930480957031,1.0,0.2278006374835968,0.7575972080230713,0.7575972080230713,1.0,1.0,-0.9561290144920348,0.3997604250907898,0.5563685894012451,0.1577305495738983,0.0,0.0,0.4656020104885101,42.77127456665039,55.0,-12.143980026245115,-9756.0087890625,119.18455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,307.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.158203125,18000.0,0.0,0.0,0.211697980761528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944124281406402,0.3944174349308014,-5.020654498366639e-06,0.0,0.0002148465428035,0.0,0.0,20.17822456359864,0.0,0.0,0.0,0.2828678488731384,4.0,0.0,1.0
664920,293.1234130859375,297.1499938964844,293.1499938964844,0.0750605836510658,-1829.881591796875,304.1464233398437,0.6963990926742554,0.1276598870754242,0.1159782484173774,294.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4969149231910705,0.050000000745058,0.0488273613154888,293.1567687988281,297.1499938964844,293.1499938964844,0.0131712770089507,-549.9010009765625,303.7066955566406,0.4969149231910705,0.050000000745058,0.0360637232661247,293.1532287597656,297.1499938964844,293.1499938964844,0.2952722609043121,-5733.45263671875,304.1162109375,0.9990000128746032,0.4324820339679718,0.3642349541187286,293.2969970703125,297.1499938964844,293.1499938964844,0.0037356803659349,-1412.89453125,296.1488952636719,0.4969149231910705,0.050000000745058,0.2316159904003143,291.0939636230469,291.1499938964844,263.2607116699219,261.5042724609375,280.9460754394531,293.638916015625,291.0930480957031,1.0,0.2278006374835968,0.7575972080230713,0.7575972080230713,1.0,1.0,-0.9561290144920348,0.3997604250907898,0.5563685894012451,0.1577305495738983,0.0,0.0,0.4656020104885101,42.77127456665039,55.0,-12.143980026245115,-9756.0087890625,119.18455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,307.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.158203125,18000.0,0.0,0.0,0.211697980761528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944124281406402,0.3944174349308014,-5.020654498366639e-06,0.0,0.0002148465428035,0.0,0.0,20.17822456359864,0.0,0.0,0.0,0.2828678488731384,4.0,0.0,1.0
664980,293.1233215332031,297.1499938964844,293.1499938964844,0.0757203549146652,-1841.982666015625,304.1465148925781,0.6907656788825989,0.1283526867628097,0.1166868507862091,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.4921383857727051,0.050000000745058,0.0489105992019176,293.15234375,297.1499938964844,293.1499938964844,0.0132420575246214,-551.5514526367188,303.7164001464844,0.4921383857727051,0.050000000745058,0.0361252017319202,293.1712951660156,297.1499938964844,293.1499938964844,0.3061074018478393,-5901.4931640625,304.1094665527344,0.9990000128746032,0.4287393689155578,0.3749184310436249,293.2964172363281,297.1499938964844,293.1499938964844,0.0037052235566079,-1402.1131591796875,296.0953063964844,0.4921383857727051,0.050000000745058,0.2320108264684677,291.08746337890625,291.1499938964844,263.2395935058594,261.4911804199219,280.951904296875,293.67254638671875,291.0868530273437,1.0,0.2326678037643432,0.7573999762535095,0.7573999762535095,1.0,1.0,-0.970449149608612,0.4059068858623504,0.564542293548584,0.1609231978654861,0.0,0.0,0.4744080901145935,45.04362106323242,43.0,-8.824365615844727,-9895.349609375,126.24031066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86492919921875,307.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.92578125,18000.0,0.0,0.0,0.213992029428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068762958049774,0.4068813920021057,-5.075707576907007e-06,0.0,0.0002171747037209,0.0,0.0,21.16653633117676,0.0,0.0,0.0,0.2860588729381561,4.0,0.0,1.0
665040,293.1233215332031,297.1499938964844,293.1499938964844,0.0757203549146652,-1841.982666015625,304.1465148925781,0.6907656788825989,0.1283526867628097,0.1166868507862091,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.4921383857727051,0.050000000745058,0.0489105992019176,293.15234375,297.1499938964844,293.1499938964844,0.0132420575246214,-551.5514526367188,303.7164001464844,0.4921383857727051,0.050000000745058,0.0361252017319202,293.1712951660156,297.1499938964844,293.1499938964844,0.3061074018478393,-5901.4931640625,304.1094665527344,0.9990000128746032,0.4287393689155578,0.3749184310436249,293.2964172363281,297.1499938964844,293.1499938964844,0.0037052235566079,-1402.1131591796875,296.0953063964844,0.4921383857727051,0.050000000745058,0.2320108264684677,291.08746337890625,291.1499938964844,263.2395935058594,261.4911804199219,280.951904296875,293.67254638671875,291.0868530273437,1.0,0.2326678037643432,0.7573999762535095,0.7573999762535095,1.0,1.0,-0.970449149608612,0.4059068858623504,0.564542293548584,0.1609231978654861,0.0,0.0,0.4744080901145935,45.04362106323242,43.0,-8.824365615844727,-9895.349609375,126.24031066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86492919921875,307.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.92578125,18000.0,0.0,0.0,0.213992029428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068762958049774,0.4068813920021057,-5.075707576907007e-06,0.0,0.0002171747037209,0.0,0.0,21.16653633117676,0.0,0.0,0.0,0.2860588729381561,4.0,0.0,1.0
665100,293.1232604980469,297.1499938964844,293.1499938964844,0.0760012045502662,-1847.1015625,304.1466369628906,0.6907662153244019,0.128702312707901,0.1170038729906082,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.4916934370994568,0.050000000745058,0.048918642103672,293.1501159667969,297.1499938964844,293.1499938964844,0.0132608963176608,-551.9262084960938,303.7219543457031,0.4916934370994568,0.050000000745058,0.0361311398446559,293.1794128417969,297.1499938964844,293.1499938964844,0.3074864149093628,-5920.30322265625,304.1144714355469,0.9990000128746032,0.4268677234649658,0.3759362399578094,293.2961730957031,297.1499938964844,293.1499938964844,0.0036874562501907,-1395.6417236328125,296.0697631835937,0.4916934370994568,0.050000000745058,0.2320489734411239,291.08624267578125,291.1499938964844,263.22967529296875,261.4851989746094,280.9552001953125,293.6861877441406,291.08697509765625,1.0,0.2327964752912521,0.7573013305664062,0.7573013305664062,1.0,1.0,-0.9721192121505736,0.4066034853458404,0.5655156970024109,0.1613174378871917,0.0,0.0,0.4788033068180084,45.26751708984375,43.0,-0.3467328548431396,-9938.1103515625,127.00609588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894287109375,307.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.34375,18000.0,0.0,0.0,0.21539306640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134818017482757,0.413486897945404,-5.106177013658453e-06,0.0,0.0002185965713579,0.0,0.0,21.70575904846192,0.0,0.0,0.0,0.2877784967422485,4.0,0.0,1.0
665160,293.1231384277344,297.1499938964844,293.1499938964844,0.0762016400694847,-1850.6082763671875,304.1468811035156,0.6929009556770325,0.1290637850761413,0.117306187748909,294.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.4926919639110565,0.050000000745058,0.0489006228744983,293.1478271484375,297.1499938964844,293.1499938964844,0.013257204554975,-551.618896484375,303.7284545898437,0.4926919639110565,0.050000000745058,0.0361178331077098,293.1836242675781,297.1499938964844,293.1499938964844,0.3054360449314117,-5884.9521484375,304.12469482421875,0.9990000128746032,0.4256636798381805,0.3736568391323089,293.2958984375,297.1499938964844,293.1499938964844,0.0036669035907834,-1387.6295166015625,296.0500183105469,0.4926919639110565,0.050000000745058,0.231963500380516,291.0942077636719,291.1499938964844,263.2202453613281,261.4796142578125,280.9524230957031,293.68682861328125,291.0975952148437,1.0,0.23167085647583,0.7571792006492615,0.7571792006492615,1.0,1.0,-0.9696084260940552,0.4055124521255493,0.5640959739685059,0.1607151925563812,0.0,0.0,0.4817806780338287,44.78191375732422,31.0,17.784292221069336,-9954.9169921875,125.60855865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7198181152344,307.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.00390625,18000.0,0.0,0.0,0.2168822735548019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192677140235901,0.4192728400230407,-5.136034815222956e-06,0.0,0.0002201079478254,0.0,0.0,22.19635009765625,0.0,0.0,0.0,0.2893008589744568,4.0,0.0,1.0
665220,293.12274169921875,297.1499938964844,293.1499938964844,0.076465256512165,-1854.8819580078125,304.1474914550781,0.7022857666015625,0.1298260688781738,0.1178887486457824,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4981530606746673,0.050000000745058,0.0488067716360092,293.1429443359375,297.1499938964844,293.1499938964844,0.0132073145359754,-549.7310180664062,303.7439880371094,0.4981530606746673,0.050000000745058,0.0360485129058361,293.1790771484375,297.1499938964844,293.1499938964844,0.2935025691986084,-5691.4599609375,304.1532287597656,0.9990000128746032,0.4257018268108368,0.361548513174057,293.2950439453125,297.1499938964844,293.1499938964844,0.0036184026394039,-1368.0211181640625,296.0230407714844,0.4981530606746673,0.050000000745058,0.2315183132886886,291.12860107421875,291.1499938964844,263.2027893066406,261.4696960449219,280.9260559082031,293.6459655761719,291.1334228515625,1.0,0.2261103242635727,0.7569350004196167,0.7569350004196167,1.0,1.0,-0.95504891872406,0.3992475867271423,0.5558013319969177,0.1573052704334259,0.0,0.0,0.4824595749378204,42.236305236816406,34.0,43.69982147216797,-9894.0419921875,118.06757354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62322998046875,307.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.96484375,18000.0,0.0,0.0,0.2197858691215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423520416021347,0.4235255718231201,-5.169044015929103e-06,0.0,0.0002230547106591,0.0,0.0,22.603355407714844,0.0,0.0,0.0,0.2905305624008178,4.0,0.0,1.0
665280,293.12274169921875,297.1499938964844,293.1499938964844,0.076465256512165,-1854.8819580078125,304.1474914550781,0.7022857666015625,0.1298260688781738,0.1178887486457824,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4981530606746673,0.050000000745058,0.0488067716360092,293.1429443359375,297.1499938964844,293.1499938964844,0.0132073145359754,-549.7310180664062,303.7439880371094,0.4981530606746673,0.050000000745058,0.0360485129058361,293.1790771484375,297.1499938964844,293.1499938964844,0.2935025691986084,-5691.4599609375,304.1532287597656,0.9990000128746032,0.4257018268108368,0.361548513174057,293.2950439453125,297.1499938964844,293.1499938964844,0.0036184026394039,-1368.0211181640625,296.0230407714844,0.4981530606746673,0.050000000745058,0.2315183132886886,291.12860107421875,291.1499938964844,263.2027893066406,261.4696960449219,280.9260559082031,293.6459655761719,291.1334228515625,1.0,0.2261103242635727,0.7569350004196167,0.7569350004196167,1.0,1.0,-0.95504891872406,0.3992475867271423,0.5558013319969177,0.1573052704334259,0.0,0.0,0.4824595749378204,42.236305236816406,34.0,43.69982147216797,-9894.0419921875,118.06757354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62322998046875,307.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.96484375,18000.0,0.0,0.0,0.2197858691215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423520416021347,0.4235255718231201,-5.169044015929103e-06,0.0,0.0002230547106591,0.0,0.0,22.603355407714844,0.0,0.0,0.0,0.2905305624008178,4.0,0.0,1.0
665340,293.1222229003906,297.1499938964844,293.1499938964844,0.0768259391188621,-1861.0694580078125,304.147705078125,0.7092511653900146,0.1306173354387283,0.1185377687215805,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5019845962524414,0.050000000745058,0.0487459413707256,293.1378173828125,297.1499938964844,293.1499938964844,0.0131859490647912,-548.5921630859375,303.7616577148437,0.5019845962524414,0.050000000745058,0.0360035859048366,293.16473388671875,297.1499938964844,293.1499938964844,0.2850822210311889,-5557.388671875,304.1656799316406,0.9990000128746032,0.4278727769851684,0.3534767925739288,293.293701171875,297.1499938964844,293.1499938964844,0.0035733508411794,-1350.0367431640625,295.9950256347656,0.5019845962524414,0.050000000745058,0.231229767203331,291.1582946777344,291.1499938964844,263.1875,261.461669921875,280.88555908203125,293.5818786621094,291.1599426269531,1.0,0.2229553461074829,0.7566907405853271,0.7566907405853271,1.0,1.0,-0.9456619024276732,0.3952342867851257,0.5504276156425476,0.1550245732069015,0.0,0.0,0.4790714085102081,40.58616256713867,37.0,32.15702819824219,-9820.7373046875,113.29576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6058959960937,307.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.2221253663301468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197296798229217,0.4197348356246948,-5.160396995051997e-06,0.0,0.0002254290156997,0.0,0.0,22.31940460205078,0.0,0.0,0.0,0.2896501719951629,4.0,0.0,1.0
665400,293.1222229003906,297.1499938964844,293.1499938964844,0.0768259391188621,-1861.0694580078125,304.147705078125,0.7092511653900146,0.1306173354387283,0.1185377687215805,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5019845962524414,0.050000000745058,0.0487459413707256,293.1378173828125,297.1499938964844,293.1499938964844,0.0131859490647912,-548.5921630859375,303.7616577148437,0.5019845962524414,0.050000000745058,0.0360035859048366,293.16473388671875,297.1499938964844,293.1499938964844,0.2850822210311889,-5557.388671875,304.1656799316406,0.9990000128746032,0.4278727769851684,0.3534767925739288,293.293701171875,297.1499938964844,293.1499938964844,0.0035733508411794,-1350.0367431640625,295.9950256347656,0.5019845962524414,0.050000000745058,0.231229767203331,291.1582946777344,291.1499938964844,263.1875,261.461669921875,280.88555908203125,293.5818786621094,291.1599426269531,1.0,0.2229553461074829,0.7566907405853271,0.7566907405853271,1.0,1.0,-0.9456619024276732,0.3952342867851257,0.5504276156425476,0.1550245732069015,0.0,0.0,0.4790714085102081,40.58616256713867,37.0,32.15702819824219,-9820.7373046875,113.29576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6058959960937,307.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.2221253663301468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197296798229217,0.4197348356246948,-5.160396995051997e-06,0.0,0.0002254290156997,0.0,0.0,22.31940460205078,0.0,0.0,0.0,0.2896501719951629,4.0,0.0,1.0
665460,293.12164306640625,297.1499938964844,293.1499938964844,0.0773948580026626,-1871.441162109375,304.14752197265625,0.7131220698356628,0.1314376592636108,0.1192419528961181,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5037360787391663,0.050000000745058,0.0487195141613483,293.1324462890625,297.1499938964844,293.1499938964844,0.0132153378799557,-548.9473266601562,303.7808837890625,0.5037360787391663,0.050000000745058,0.0359840653836727,293.1532287597656,297.1499938964844,293.1499938964844,0.2813574373722076,-5499.6767578125,304.1664428710937,0.9990000128746032,0.4298411905765533,0.3499119877815246,293.2919311523437,297.1499938964844,293.1499938964844,0.0035360604524612,-1336.0894775390625,295.9535827636719,0.5037360787391663,0.050000000745058,0.2311043888330459,291.16363525390625,291.1499938964844,263.1745300292969,261.4556579589844,280.8538513183594,293.53570556640625,291.1637268066406,1.0,0.2215868234634399,0.7567090392112732,0.7567090392112732,1.0,1.0,-0.9420214295387268,0.3937046825885772,0.5483167171478271,0.1541229486465454,0.0,0.0,0.4767636656761169,39.87395095825195,40.0,10.721980094909668,-9791.2919921875,111.35114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64849853515625,307.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.09765625,18000.0,0.0,0.0,0.223804160952568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157383143901825,0.4157434701919555,-5.140692337590735e-06,0.0,0.0002271327684866,0.0,0.0,21.9825439453125,0.0,0.0,0.0,0.2886092662811279,4.0,0.0,1.0
665520,293.12164306640625,297.1499938964844,293.1499938964844,0.0773948580026626,-1871.441162109375,304.14752197265625,0.7131220698356628,0.1314376592636108,0.1192419528961181,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5037360787391663,0.050000000745058,0.0487195141613483,293.1324462890625,297.1499938964844,293.1499938964844,0.0132153378799557,-548.9473266601562,303.7808837890625,0.5037360787391663,0.050000000745058,0.0359840653836727,293.1532287597656,297.1499938964844,293.1499938964844,0.2813574373722076,-5499.6767578125,304.1664428710937,0.9990000128746032,0.4298411905765533,0.3499119877815246,293.2919311523437,297.1499938964844,293.1499938964844,0.0035360604524612,-1336.0894775390625,295.9535827636719,0.5037360787391663,0.050000000745058,0.2311043888330459,291.16363525390625,291.1499938964844,263.1745300292969,261.4556579589844,280.8538513183594,293.53570556640625,291.1637268066406,1.0,0.2215868234634399,0.7567090392112732,0.7567090392112732,1.0,1.0,-0.9420214295387268,0.3937046825885772,0.5483167171478271,0.1541229486465454,0.0,0.0,0.4767636656761169,39.87395095825195,40.0,10.721980094909668,-9791.2919921875,111.35114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64849853515625,307.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.09765625,18000.0,0.0,0.0,0.223804160952568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157383143901825,0.4157434701919555,-5.140692337590735e-06,0.0,0.0002271327684866,0.0,0.0,21.9825439453125,0.0,0.0,0.0,0.2886092662811279,4.0,0.0,1.0
665580,293.1210327148437,297.1499938964844,293.1499938964844,0.0780496895313263,-1883.5010986328125,304.1472473144531,0.7147398591041565,0.1322818100452423,0.1199941709637641,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.503838062286377,0.050000000745058,0.0487179979681968,293.1269226074219,297.1499938964844,293.1499938964844,0.013269972987473,-549.9571533203125,303.8021545410156,0.503838062286377,0.050000000745058,0.0359829477965831,293.14666748046875,297.1499938964844,293.1499938964844,0.2809483706951141,-5495.19580078125,304.1615600585937,0.9990000128746032,0.4310978353023529,0.3497067987918854,293.2899169921875,297.1499938964844,293.1499938964844,0.0035030315630137,-1324.021728515625,295.90887451171875,0.503838062286377,0.050000000745058,0.2310972064733505,291.1619567871094,291.1499938964844,263.1640930175781,261.451904296875,280.832763671875,293.5082702636719,291.1614074707031,1.0,0.2216907739639282,0.7567273378372192,0.7567273378372192,1.0,1.0,-0.942664921283722,0.3940041363239288,0.5486607551574707,0.1542126238346099,0.0,0.0,0.4752335548400879,39.84169387817383,43.0,-1.1839962005615234,-9801.0390625,111.44049072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,307.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.048828125,18000.0,0.0,0.0,0.224938616156578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130659103393554,0.4130710363388061,-5.126285486767301e-06,0.0,0.0002282841014675,0.0,0.0,21.75406074523925,0.0,0.0,0.0,0.2878894507884979,4.0,0.0,1.0
665640,293.1210327148437,297.1499938964844,293.1499938964844,0.0780496895313263,-1883.5010986328125,304.1472473144531,0.7147398591041565,0.1322818100452423,0.1199941709637641,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.503838062286377,0.050000000745058,0.0487179979681968,293.1269226074219,297.1499938964844,293.1499938964844,0.013269972987473,-549.9571533203125,303.8021545410156,0.503838062286377,0.050000000745058,0.0359829477965831,293.14666748046875,297.1499938964844,293.1499938964844,0.2809483706951141,-5495.19580078125,304.1615600585937,0.9990000128746032,0.4310978353023529,0.3497067987918854,293.2899169921875,297.1499938964844,293.1499938964844,0.0035030315630137,-1324.021728515625,295.90887451171875,0.503838062286377,0.050000000745058,0.2310972064733505,291.1619567871094,291.1499938964844,263.1640930175781,261.451904296875,280.832763671875,293.5082702636719,291.1614074707031,1.0,0.2216907739639282,0.7567273378372192,0.7567273378372192,1.0,1.0,-0.942664921283722,0.3940041363239288,0.5486607551574707,0.1542126238346099,0.0,0.0,0.4752335548400879,39.84169387817383,43.0,-1.1839962005615234,-9801.0390625,111.44049072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,307.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.048828125,18000.0,0.0,0.0,0.224938616156578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130659103393554,0.4130710363388061,-5.126285486767301e-06,0.0,0.0002282841014675,0.0,0.0,21.75406074523925,0.0,0.0,0.0,0.2878894507884979,4.0,0.0,1.0
665700,293.1207275390625,297.1499938964844,293.1499938964844,0.0783997103571891,-1889.97802734375,304.1471252441406,0.714850664138794,0.1327071338891983,0.1203823462128639,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5033594369888306,0.050000000745058,0.0487251244485378,293.1241455078125,297.1499938964844,293.1499938964844,0.0133050279691815,-550.6563720703125,303.8134765625,0.5033594369888306,0.050000000745058,0.0359882079064846,293.1453857421875,297.1499938964844,293.1499938964844,0.2818151414394378,-5509.966796875,304.1578674316406,0.9990000128746032,0.4313933849334717,0.3506718277931213,293.2889404296875,297.1499938964844,293.1499938964844,0.0034875480923801,-1318.4483642578125,295.8856506347656,0.5033594369888306,0.050000000745058,0.2311310023069381,291.1593017578125,291.1499938964844,263.1598815917969,261.4508972167969,280.8259582519531,293.5008544921875,291.15850830078125,1.0,0.2222099006175995,0.7567364573478699,0.7567364573478699,1.0,1.0,-0.9443439245224,0.3947315812110901,0.5496123433113098,0.1545751839876175,0.0,0.0,0.4748731255531311,40.04073333740234,43.0,-5.225081443786621,-9817.44921875,112.12855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76220703125,307.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.2253474295139312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122476875782013,0.412252813577652,-5.121347385284025e-06,0.0,0.0002286989911226,0.0,0.0,21.682403564453125,0.0,0.0,0.0,0.2876657843589782,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0787588879466056,-1896.6378173828125,304.1470031738281,0.7145596742630005,0.1331314593553543,0.1207750141620636,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5025812387466431,0.050000000745058,0.0487368404865264,293.12139892578125,297.1499938964844,293.1499938964844,0.0133443167433142,-551.4570922851562,303.8251953125,0.5025812387466431,0.050000000745058,0.0359968654811382,293.1453857421875,297.1499938964844,293.1499938964844,0.2833062410354614,-5534.546875,304.1537170410156,0.9990000128746032,0.4314520061016083,0.3522535562515259,293.2879638671875,297.1499938964844,293.1499938964844,0.003472595475614,-1313.102783203125,295.8619689941406,0.5025812387466431,0.050000000745058,0.2311865985393524,291.1558837890625,291.1499938964844,263.1564025878906,261.4505310058594,280.8215637207031,293.49713134765625,291.1549377441406,1.0,0.2229987233877182,0.7566977143287659,0.7566977143287659,1.0,1.0,-0.9468042850494384,0.3957852721214294,0.551019012928009,0.1551177948713302,0.0,0.0,0.4748222529888153,40.365211486816406,46.0,-8.041546821594238,-9840.8203125,113.19334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802490234375,307.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.130859375,18000.0,0.0,0.0,0.2256794869899749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118735492229461,0.4118786454200744,-5.118357876199298e-06,0.0,0.0002290359989274,0.0,0.0,21.64695167541504,0.0,0.0,0.0,0.2875564694404602,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0794878080487251,-1910.17578125,304.14678955078125,0.7129168510437012,0.133968785405159,0.1215646639466285,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5002727508544922,0.050000000745058,0.0487726032733917,293.1160583496094,297.1499938964844,293.1499938964844,0.0134330000728368,-553.283203125,303.84967041015625,0.5002727508544922,0.050000000745058,0.0360232777893543,293.1490478515625,297.1499938964844,293.1499938964844,0.2879351377487182,-5609.26123046875,304.144775390625,0.9990000128746032,0.4308350086212158,0.3570369780063629,293.28619384765625,297.1499938964844,293.1499938964844,0.0034438073635101,-1302.855224609375,295.8140563964844,0.5002727508544922,0.050000000745058,0.2313562184572219,291.1480407714844,291.1499938964844,263.1516418457031,261.45172119140625,280.8192138671875,293.49969482421875,291.1470031738281,1.0,0.2252851873636245,0.7566202878952026,0.7566202878952026,1.0,1.0,-0.9537705779075624,0.3987599015235901,0.5550106763839722,0.1566966027021408,0.0,0.0,0.4756044745445251,41.35039138793945,49.0,-10.842923164367676,-9905.0908203125,116.3412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,307.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.2262031435966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124658405780792,0.4124709367752075,-5.118677563586971e-06,0.0,0.0002295674348715,0.0,0.0,21.68659019470215,0.0,0.0,0.0,0.2876874208450317,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0794878080487251,-1910.17578125,304.14678955078125,0.7129168510437012,0.133968785405159,0.1215646639466285,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5002727508544922,0.050000000745058,0.0487726032733917,293.1160583496094,297.1499938964844,293.1499938964844,0.0134330000728368,-553.283203125,303.84967041015625,0.5002727508544922,0.050000000745058,0.0360232777893543,293.1490478515625,297.1499938964844,293.1499938964844,0.2879351377487182,-5609.26123046875,304.144775390625,0.9990000128746032,0.4308350086212158,0.3570369780063629,293.28619384765625,297.1499938964844,293.1499938964844,0.0034438073635101,-1302.855224609375,295.8140563964844,0.5002727508544922,0.050000000745058,0.2313562184572219,291.1480407714844,291.1499938964844,263.1516418457031,261.45172119140625,280.8192138671875,293.49969482421875,291.1470031738281,1.0,0.2252851873636245,0.7566202878952026,0.7566202878952026,1.0,1.0,-0.9537705779075624,0.3987599015235901,0.5550106763839722,0.1566966027021408,0.0,0.0,0.4756044745445251,41.35039138793945,49.0,-10.842923164367676,-9905.0908203125,116.3412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,307.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.2262031435966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124658405780792,0.4124709367752075,-5.118677563586971e-06,0.0,0.0002295674348715,0.0,0.0,21.68659019470215,0.0,0.0,0.0,0.2876874208450317,4.0,0.0,1.0
665940,293.1197814941406,297.1499938964844,293.1499938964844,0.0802142843604087,-1923.6871337890625,304.1466369628906,0.7100667357444763,0.134780615568161,0.1223476231098175,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4971950054168701,0.050000000745058,0.0488226339221,293.1109619140625,297.1499938964844,293.1499938964844,0.0135327894240617,-555.3397827148438,303.8753662109375,0.4971950054168701,0.050000000745058,0.0360602289438247,293.1570739746094,297.1499938964844,293.1499938964844,0.2944287955760956,-5712.41357421875,304.1357116699219,0.9990000128746032,0.4292379915714264,0.3636237382888794,293.2846984863281,297.1499938964844,293.1499938964844,0.0034159230999648,-1292.94189453125,295.7656555175781,0.4971950054168701,0.050000000745058,0.2315935492515564,291.1397705078125,291.1499938964844,263.1499938964844,261.4556884765625,280.8245544433594,293.5140991210937,291.1387634277344,1.0,0.2283619493246078,0.7565428614616394,0.7565428614616394,1.0,1.0,-0.9630044102668762,0.4026971757411957,0.5603072047233582,0.1588343232870102,0.0,0.0,0.4775209426879883,42.72442626953125,52.0,-11.557968139648438,-9987.390625,120.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,307.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.232421875,18000.0,0.0,0.0,0.2266843765974044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147749841213226,0.4147801101207733,-5.127273198013427e-06,0.0,0.0002300558262504,0.0,0.0,21.86910057067871,0.0,0.0,0.0,0.2882715463638305,4.0,0.0,1.0
666000,293.1197814941406,297.1499938964844,293.1499938964844,0.0802142843604087,-1923.6871337890625,304.1466369628906,0.7100667357444763,0.134780615568161,0.1223476231098175,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4971950054168701,0.050000000745058,0.0488226339221,293.1109619140625,297.1499938964844,293.1499938964844,0.0135327894240617,-555.3397827148438,303.8753662109375,0.4971950054168701,0.050000000745058,0.0360602289438247,293.1570739746094,297.1499938964844,293.1499938964844,0.2944287955760956,-5712.41357421875,304.1357116699219,0.9990000128746032,0.4292379915714264,0.3636237382888794,293.2846984863281,297.1499938964844,293.1499938964844,0.0034159230999648,-1292.94189453125,295.7656555175781,0.4971950054168701,0.050000000745058,0.2315935492515564,291.1397705078125,291.1499938964844,263.1499938964844,261.4556884765625,280.8245544433594,293.5140991210937,291.1387634277344,1.0,0.2283619493246078,0.7565428614616394,0.7565428614616394,1.0,1.0,-0.9630044102668762,0.4026971757411957,0.5603072047233582,0.1588343232870102,0.0,0.0,0.4775209426879883,42.72442626953125,52.0,-11.557968139648438,-9987.390625,120.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,307.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.232421875,18000.0,0.0,0.0,0.2266843765974044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147749841213226,0.4147801101207733,-5.127273198013427e-06,0.0,0.0002300558262504,0.0,0.0,21.86910057067871,0.0,0.0,0.0,0.2882715463638305,4.0,0.0,1.0
666060,293.1192932128906,297.1499938964844,293.1499938964844,0.0809637159109115,-1937.6400146484373,304.1465148925781,0.7063214182853699,0.1356448084115982,0.1231601685285568,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4935879707336426,0.050000000745058,0.0488846525549888,293.10565185546875,297.1499938964844,293.1499938964844,0.0136460363864898,-557.6430053710938,303.90338134765625,0.4935879707336426,0.050000000745058,0.0361060388386249,293.1683349609375,297.1499938964844,293.1499938964844,0.3024278283119201,-5837.9189453125,304.1271667480469,0.9990000128746032,0.42677903175354,0.3716265261173248,293.28302001953125,297.1499938964844,293.1499938964844,0.0033898293040692,-1283.6629638671875,295.71832275390625,0.4935879707336426,0.050000000745058,0.2318877428770065,291.1317749023437,291.1499938964844,263.1499938964844,261.4610900878906,280.8365783691406,293.53875732421875,291.1308288574219,1.0,0.2320682257413864,0.7563632726669312,0.7563632726669312,1.0,1.0,-0.97406667470932,0.4074021279811859,0.5666645169258118,0.161414548754692,0.0,0.0,0.4804925322532654,44.42488861083984,40.0,-11.239699363708496,-10083.2119140625,126.0743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,307.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.806640625,18000.0,0.0,0.0,0.2272795587778091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187242686748504,0.4187294244766235,-5.143979251442943e-06,0.0,0.0002306598471477,0.0,0.0,22.190805435180664,0.0,0.0,0.0,0.2892930507659912,4.0,0.0,1.0
666120,293.1192932128906,297.1499938964844,293.1499938964844,0.0809637159109115,-1937.6400146484373,304.1465148925781,0.7063214182853699,0.1356448084115982,0.1231601685285568,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4935879707336426,0.050000000745058,0.0488846525549888,293.10565185546875,297.1499938964844,293.1499938964844,0.0136460363864898,-557.6430053710938,303.90338134765625,0.4935879707336426,0.050000000745058,0.0361060388386249,293.1683349609375,297.1499938964844,293.1499938964844,0.3024278283119201,-5837.9189453125,304.1271667480469,0.9990000128746032,0.42677903175354,0.3716265261173248,293.28302001953125,297.1499938964844,293.1499938964844,0.0033898293040692,-1283.6629638671875,295.71832275390625,0.4935879707336426,0.050000000745058,0.2318877428770065,291.1317749023437,291.1499938964844,263.1499938964844,261.4610900878906,280.8365783691406,293.53875732421875,291.1308288574219,1.0,0.2320682257413864,0.7563632726669312,0.7563632726669312,1.0,1.0,-0.97406667470932,0.4074021279811859,0.5666645169258118,0.161414548754692,0.0,0.0,0.4804925322532654,44.42488861083984,40.0,-11.239699363708496,-10083.2119140625,126.0743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,307.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.806640625,18000.0,0.0,0.0,0.2272795587778091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187242686748504,0.4187294244766235,-5.143979251442943e-06,0.0,0.0002306598471477,0.0,0.0,22.190805435180664,0.0,0.0,0.0,0.2892930507659912,4.0,0.0,1.0
666180,293.11822509765625,297.1499938964844,293.1499938964844,0.0816413983702659,-1950.084228515625,304.14654541015625,0.7102980613708496,0.1366383880376815,0.1239960789680481,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4951288104057312,0.050000000745058,0.0488576963543891,293.099609375,297.1499938964844,293.1499938964844,0.0137112447991967,-558.5702514648438,303.9356384277344,0.4951288104057312,0.050000000745058,0.0360861271619796,293.17437744140625,297.1499938964844,293.1499938964844,0.2994825541973114,-5787.6611328125,304.1402893066406,0.9990000128746032,0.4250591397285461,0.3681729435920715,293.2806701660156,297.1499938964844,293.1499938964844,0.0033591361716389,-1272.041259765625,295.68072509765625,0.4951288104057312,0.050000000745058,0.2317598760128021,291.1348876953125,291.1499938964844,263.1499938964844,261.4664306640625,280.8420104980469,293.54541015625,291.1377258300781,1.0,0.2301451861858368,0.7561836838722229,0.7561836838722229,1.0,1.0,-0.9707226157188416,0.4059248566627502,0.5647978186607361,0.1606689989566803,0.0,0.0,0.482664406299591,43.70465850830078,28.0,12.631237983703612,-10104.599609375,124.09302520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,307.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.67578125,18000.0,0.0,0.0,0.2280036658048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231391251087188,0.4231443107128143,-5.166198661754606e-06,0.0,0.0002313947334187,0.0,0.0,22.56713104248047,0.0,0.0,0.0,0.2904410064220428,4.0,0.0,1.0
666240,293.11822509765625,297.1499938964844,293.1499938964844,0.0816413983702659,-1950.084228515625,304.14654541015625,0.7102980613708496,0.1366383880376815,0.1239960789680481,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4951288104057312,0.050000000745058,0.0488576963543891,293.099609375,297.1499938964844,293.1499938964844,0.0137112447991967,-558.5702514648438,303.9356384277344,0.4951288104057312,0.050000000745058,0.0360861271619796,293.17437744140625,297.1499938964844,293.1499938964844,0.2994825541973114,-5787.6611328125,304.1402893066406,0.9990000128746032,0.4250591397285461,0.3681729435920715,293.2806701660156,297.1499938964844,293.1499938964844,0.0033591361716389,-1272.041259765625,295.68072509765625,0.4951288104057312,0.050000000745058,0.2317598760128021,291.1348876953125,291.1499938964844,263.1499938964844,261.4664306640625,280.8420104980469,293.54541015625,291.1377258300781,1.0,0.2301451861858368,0.7561836838722229,0.7561836838722229,1.0,1.0,-0.9707226157188416,0.4059248566627502,0.5647978186607361,0.1606689989566803,0.0,0.0,0.482664406299591,43.70465850830078,28.0,12.631237983703612,-10104.599609375,124.09302520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,307.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.67578125,18000.0,0.0,0.0,0.2280036658048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231391251087188,0.4231443107128143,-5.166198661754606e-06,0.0,0.0002313947334187,0.0,0.0,22.56713104248047,0.0,0.0,0.0,0.2904410064220428,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0819058939814567,-1954.7625732421875,304.1466979980469,0.714931309223175,0.1371794641017913,0.1244260072708129,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.497792899608612,0.050000000745058,0.0488126650452613,293.0962829589844,297.1499938964844,293.1499938964844,0.0137172471731901,-558.241943359375,303.9535522460937,0.497792899608612,0.050000000745058,0.036052867770195,293.1711730957031,297.1499938964844,293.1499938964844,0.2937383651733398,-5695.02294921875,304.15252685546875,0.9990000128746032,0.425374686717987,0.3623258471488952,293.2792358398437,297.1499938964844,293.1499938964844,0.0033406622242182,-1264.517822265625,295.6707458496094,0.497792899608612,0.050000000745058,0.2315462678670883,291.1483764648437,291.1499938964844,263.1499938964844,261.4691162109375,280.8345031738281,293.5289306640625,291.1522521972656,1.0,0.2274801731109619,0.7560938596725464,0.7560938596725464,1.0,1.0,-0.9638725519180298,0.4029815196990967,0.5608910322189331,0.1590592414140701,0.0,0.0,0.4814435243606567,42.48434448242188,28.0,27.30037498474121,-10071.1044921875,120.4913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,307.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.2282969206571579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228172302246094,0.4228224158287048,-5.1697347771550994e-06,0.0,0.0002316923637408,0.0,0.0,22.55933380126953,0.0,0.0,0.0,0.2903887927532196,4.0,0.0,1.0
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0821632072329521,-1959.283935546875,304.1468200683594,0.7209674715995789,0.1377502828836441,0.124866284430027,294.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5016480088233948,0.050000000745058,0.0487510673701763,293.0927734375,297.1499938964844,293.1499938964844,0.0137152168899774,-557.6844482421875,303.9725646972656,0.5016480088233948,0.050000000745058,0.0360073707997798,293.1635437011719,297.1499938964844,293.1499938964844,0.2856956124305725,-5566.09033203125,304.16668701171875,0.9990000128746032,0.4266011714935303,0.3541705906391144,293.2775573730469,297.1499938964844,293.1499938964844,0.0033210648689419,-1256.484619140625,295.6632080078125,0.5016480088233948,0.050000000745058,0.2312540709972381,291.16424560546875,291.1499938964844,263.1499938964844,261.4717712402344,280.8199157714844,293.49920654296875,291.1683654785156,1.0,0.2238136380910873,0.7560298442840576,0.7560298442840576,1.0,1.0,-0.954135537147522,0.3988148868083954,0.555320680141449,0.1567747592926025,0.0,0.0,0.4789034128189087,40.81135940551758,31.0,36.52605056762695,-10008.720703125,115.5473861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,307.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.212890625,18000.0,0.0,0.0,0.2284527420997619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202647507190704,0.4202699065208435,-5.163100013305666e-06,0.0,0.0002318504848517,0.0,0.0,22.36501693725586,0.0,0.0,0.0,0.2897683084011078,4.0,0.0,1.0
666420,293.1149597167969,297.1499938964844,293.1499938964844,0.082836128771305,-1971.4456787109373,304.1467590332031,0.7289673686027527,0.1389444917440414,0.1258552968502044,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5064696073532104,0.050000000745058,0.0486798919737339,293.08544921875,297.1499938964844,293.1499938964844,0.0137558318674564,-557.6917114257812,304.01300048828125,0.5064696073532104,0.050000000745058,0.0359548032283782,293.1429138183594,297.1499938964844,293.1499938964844,0.2757840156555176,-5409.15380859375,304.1771545410156,0.9990000128746032,0.4304415285587311,0.3445050418376922,293.27362060546875,297.1499938964844,293.1499938964844,0.0032873786985874,-1242.946044921875,295.645263671875,0.5064696073532104,0.050000000745058,0.2309164404869079,291.1877136230469,291.1499938964844,263.1499938964844,261.4770812988281,280.7850036621094,293.4338073730469,291.1884460449219,1.0,0.22002874314785,0.7559018731117249,0.7559018731117249,1.0,1.0,-0.9431630969047546,0.3941404223442077,0.5490226745605469,0.1541469991207122,0.0,0.0,0.4719932377338409,38.88124847412109,34.0,23.140625,-9902.986328125,110.0083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.419921875,18000.0,0.0,0.0,0.2282162755727768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107498824596405,0.4107550084590912,-5.125070856593084e-06,0.0,0.0002316105092177,0.0,0.0,21.599098205566406,0.0,0.0,0.0,0.2873663902282715,4.0,0.0,1.0
666480,293.1149597167969,297.1499938964844,293.1499938964844,0.082836128771305,-1971.4456787109373,304.1467590332031,0.7289673686027527,0.1389444917440414,0.1258552968502044,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5064696073532104,0.050000000745058,0.0486798919737339,293.08544921875,297.1499938964844,293.1499938964844,0.0137558318674564,-557.6917114257812,304.01300048828125,0.5064696073532104,0.050000000745058,0.0359548032283782,293.1429138183594,297.1499938964844,293.1499938964844,0.2757840156555176,-5409.15380859375,304.1771545410156,0.9990000128746032,0.4304415285587311,0.3445050418376922,293.27362060546875,297.1499938964844,293.1499938964844,0.0032873786985874,-1242.946044921875,295.645263671875,0.5064696073532104,0.050000000745058,0.2309164404869079,291.1877136230469,291.1499938964844,263.1499938964844,261.4770812988281,280.7850036621094,293.4338073730469,291.1884460449219,1.0,0.22002874314785,0.7559018731117249,0.7559018731117249,1.0,1.0,-0.9431630969047546,0.3941404223442077,0.5490226745605469,0.1541469991207122,0.0,0.0,0.4719932377338409,38.88124847412109,34.0,23.140625,-9902.986328125,110.0083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.419921875,18000.0,0.0,0.0,0.2282162755727768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107498824596405,0.4107550084590912,-5.125070856593084e-06,0.0,0.0002316105092177,0.0,0.0,21.599098205566406,0.0,0.0,0.0,0.2873663902282715,4.0,0.0,1.0
666540,293.1130676269531,297.1499938964844,293.1499938964844,0.0837722420692443,-1988.891357421875,304.1462707519531,0.7341428995132446,0.1402167975902557,0.126945674419403,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.509032666683197,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138572873547673,-559.3328857421875,304.056640625,0.509032666683197,0.050000000745058,0.0359287075698375,293.1253356933594,297.1499938964844,293.1499938964844,0.2708452641963959,-5332.92236328125,304.1761169433594,0.9990000128746032,0.4341959357261657,0.3396057784557342,293.2690124511719,297.1499938964844,293.1499938964844,0.0032624315936118,-1233.800537109375,295.61395263671875,0.509032666683197,0.050000000745058,0.2307488620281219,291.1856689453125,291.1499938964844,263.1499938964844,261.4823608398437,280.760498046875,293.3883972167969,291.18475341796875,1.0,0.2181466966867447,0.7557738423347473,0.7557738423347473,1.0,1.0,-0.9383150339126588,0.3920641243457794,0.5462508797645569,0.1529918164014816,0.0,0.0,0.4672394692897796,37.93082809448242,37.0,0.5084477663040161,-9845.353515625,107.44039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,307.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.802734375,18000.0,0.0,0.0,0.2273469567298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027104675769806,0.4027155339717865,-5.084534677735064e-06,0.0,0.0002307282557012,0.0,0.0,20.93270301818848,0.0,0.0,0.0,0.2852658331394195,4.0,0.0,1.0
666600,293.1130676269531,297.1499938964844,293.1499938964844,0.0837722420692443,-1988.891357421875,304.1462707519531,0.7341428995132446,0.1402167975902557,0.126945674419403,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.509032666683197,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138572873547673,-559.3328857421875,304.056640625,0.509032666683197,0.050000000745058,0.0359287075698375,293.1253356933594,297.1499938964844,293.1499938964844,0.2708452641963959,-5332.92236328125,304.1761169433594,0.9990000128746032,0.4341959357261657,0.3396057784557342,293.2690124511719,297.1499938964844,293.1499938964844,0.0032624315936118,-1233.800537109375,295.61395263671875,0.509032666683197,0.050000000745058,0.2307488620281219,291.1856689453125,291.1499938964844,263.1499938964844,261.4823608398437,280.760498046875,293.3883972167969,291.18475341796875,1.0,0.2181466966867447,0.7557738423347473,0.7557738423347473,1.0,1.0,-0.9383150339126588,0.3920641243457794,0.5462508797645569,0.1529918164014816,0.0,0.0,0.4672394692897796,37.93082809448242,37.0,0.5084477663040161,-9845.353515625,107.44039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,307.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.802734375,18000.0,0.0,0.0,0.2273469567298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027104675769806,0.4027155339717865,-5.084534677735064e-06,0.0,0.0002307282557012,0.0,0.0,20.93270301818848,0.0,0.0,0.0,0.2852658331394195,4.0,0.0,1.0
